time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.2237243652344,297.1499938964844,293.1499938964844,0.0641045793890953,-1632.007568359375,304.15673828125,0.5876269936561584,0.1120975986123085,0.1039667278528213,293.42193603515625,297.1499938964844,293.1499938964844,0.0292118676006793,-1103.3740234375,304.1783447265625,0.4929650723934173,0.0693090260028839,0.0701765418052673,293.2160949707031,297.1499938964844,293.1499938964844,0.3155369162559509,-4448.74462890625,304.15875244140625,0.8936623334884644,0.402768075466156,0.2833620607852936,293.2264404296875,297.1499938964844,293.1499938964844,0.3716634809970855,-6850.482421875,304.1603088378906,0.9373012781143188,0.4587321877479553,0.4362888932228088,293.27593994140625,297.1499938964844,293.1499938964844,0.0109543837606906,-3250.623779296875,302.4140625,0.4205184578895569,0.050000000745058,0.2393099665641784,291.17041015625,291.1499938964844,262.2997131347656,261.368896484375,280.9234924316406,293.3296203613281,291.1717529296875,1.0,0.3258175253868103,0.8407283425331116,0.8407283425331116,1.0,1.0,-1.3599051237106323,0.587643027305603,0.7722620368003845,0.2652305364608764,0.0,0.0,0.5932043194770813,89.4620590209961,54.0,-3.892745494842529,-15422.23828125,349.7234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3602600097656,309.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,23511.75390625,23400.0,0.0,0.0,0.3505856394767761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092422842979431,0.7092506289482117,-8.371785042982083e-06,0.0,0.0003557998570613,0.0,0.0,66.78145599365234,0.0,0.0,0.0,0.4719244539737701,4.0,0.0,1.0
382920,293.2237243652344,297.1499938964844,293.1499938964844,0.0641045793890953,-1632.007568359375,304.15673828125,0.5876269936561584,0.1120975986123085,0.1039667278528213,293.42193603515625,297.1499938964844,293.1499938964844,0.0292118676006793,-1103.3740234375,304.1783447265625,0.4929650723934173,0.0693090260028839,0.0701765418052673,293.2160949707031,297.1499938964844,293.1499938964844,0.3155369162559509,-4448.74462890625,304.15875244140625,0.8936623334884644,0.402768075466156,0.2833620607852936,293.2264404296875,297.1499938964844,293.1499938964844,0.3716634809970855,-6850.482421875,304.1603088378906,0.9373012781143188,0.4587321877479553,0.4362888932228088,293.27593994140625,297.1499938964844,293.1499938964844,0.0109543837606906,-3250.623779296875,302.4140625,0.4205184578895569,0.050000000745058,0.2393099665641784,291.17041015625,291.1499938964844,262.2997131347656,261.368896484375,280.9234924316406,293.3296203613281,291.1717529296875,1.0,0.3258175253868103,0.8407283425331116,0.8407283425331116,1.0,1.0,-1.3599051237106323,0.587643027305603,0.7722620368003845,0.2652305364608764,0.0,0.0,0.5932043194770813,89.4620590209961,54.0,-3.892745494842529,-15422.23828125,349.7234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3602600097656,309.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,23511.75390625,23400.0,0.0,0.0,0.3505856394767761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092422842979431,0.7092506289482117,-8.371785042982083e-06,0.0,0.0003557998570613,0.0,0.0,66.78145599365234,0.0,0.0,0.0,0.4719244539737701,4.0,0.0,1.0
382980,293.2196960449219,297.1499938964844,293.1499938964844,0.062772236764431,-1608.49755859375,304.1567077636719,0.6003037691116333,0.1110493764281272,0.1026248410344123,293.4164428710937,297.1499938964844,293.1499938964844,0.0243476815521717,-1009.5496215820312,304.1769104003906,0.4896142482757568,0.0635289251804351,0.0642452538013458,293.2149353027344,297.1499938964844,293.1499938964844,0.3131847083568573,-4422.0859375,304.15972900390625,0.9143591523170472,0.4013273417949676,0.2820702791213989,293.22515869140625,297.1499938964844,293.1499938964844,0.3689071536064148,-6809.7734375,304.16143798828125,0.959940493106842,0.4570516645908355,0.4343163967132568,293.2750244140625,297.1499938964844,293.1499938964844,0.010736146941781,-3208.8671875,302.3758239746094,0.4334186613559723,0.050000000745058,0.2374579012393951,291.190185546875,291.1499938964844,262.3777160644531,261.4350891113281,280.965087890625,293.32403564453125,291.1911315917969,1.0,0.313443124294281,0.840265154838562,0.840265154838562,1.0,1.0,-1.3450324535369873,0.5807344317436218,0.7642980217933655,0.2616064846515655,0.0,0.0,0.5864208936691284,79.33818054199219,42.0,14.544824600219728,-15225.24609375,319.6543273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598937988281,309.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,23529.0546875,23400.0,0.0,0.0,0.34574756026268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968884468078613,0.6968967318534851,-8.27021176519338e-06,0.0,0.0003508898080326,0.0,0.0,64.53683471679688,0.0,0.0,0.0,0.4671182632446289,4.0,0.0,1.0
383040,293.2196960449219,297.1499938964844,293.1499938964844,0.062772236764431,-1608.49755859375,304.1567077636719,0.6003037691116333,0.1110493764281272,0.1026248410344123,293.4164428710937,297.1499938964844,293.1499938964844,0.0243476815521717,-1009.5496215820312,304.1769104003906,0.4896142482757568,0.0635289251804351,0.0642452538013458,293.2149353027344,297.1499938964844,293.1499938964844,0.3131847083568573,-4422.0859375,304.15972900390625,0.9143591523170472,0.4013273417949676,0.2820702791213989,293.22515869140625,297.1499938964844,293.1499938964844,0.3689071536064148,-6809.7734375,304.16143798828125,0.959940493106842,0.4570516645908355,0.4343163967132568,293.2750244140625,297.1499938964844,293.1499938964844,0.010736146941781,-3208.8671875,302.3758239746094,0.4334186613559723,0.050000000745058,0.2374579012393951,291.190185546875,291.1499938964844,262.3777160644531,261.4350891113281,280.965087890625,293.32403564453125,291.1911315917969,1.0,0.313443124294281,0.840265154838562,0.840265154838562,1.0,1.0,-1.3450324535369873,0.5807344317436218,0.7642980217933655,0.2616064846515655,0.0,0.0,0.5864208936691284,79.33818054199219,42.0,14.544824600219728,-15225.24609375,319.6543273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598937988281,309.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,23529.0546875,23400.0,0.0,0.0,0.34574756026268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968884468078613,0.6968967318534851,-8.27021176519338e-06,0.0,0.0003508898080326,0.0,0.0,64.53683471679688,0.0,0.0,0.0,0.4671182632446289,4.0,0.0,1.0
383100,293.2176208496094,297.1499938964844,293.1499938964844,0.0621758736670017,-1598.0888671875,304.1565856933594,0.6076249480247498,0.1105729416012764,0.1019930988550186,293.4134521484375,297.1499938964844,293.1499938964844,0.022086028009653,-963.1652221679688,304.1761169433594,0.4885264039039612,0.0607441887259483,0.0613797083497047,293.21435546875,297.1499938964844,293.1499938964844,0.3121669590473175,-4410.6865234375,304.1598205566406,0.9275757670402528,0.4006183445453644,0.2814277410507202,293.2245483398437,297.1499938964844,293.1499938964844,0.3677126467227936,-6792.3486328125,304.1615295410156,0.9719622135162354,0.4562232196331024,0.4333348274230957,293.27447509765625,297.1499938964844,293.1499938964844,0.0106328334659338,-3189.334716796875,302.3562927246094,0.4416298568248749,0.050000000745058,0.2365110367536544,291.1943359375,291.1499938964844,262.4167175292969,261.4682006835937,280.9858093261719,293.3211669921875,291.1949157714844,1.0,0.3069555461406708,0.8400335907936096,0.8400335907936096,1.0,1.0,-1.3377479314804075,0.5773494839668274,0.7603984475135803,0.2598480880260467,0.0,0.0,0.5830343961715698,74.16886901855469,42.0,12.532750129699709,-15116.9189453125,304.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3602294921875,309.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,23535.623046875,22320.0,0.0,0.0,0.3433240354061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891700029373169,0.6891782283782959,-8.206732672988437e-06,0.0,0.0003484302433207,0.0,0.0,63.15766143798828,0.0,0.0,0.0,0.4492500722408294,4.0,0.0,1.0
383160,293.2155456542969,297.1499938964844,293.1499938964844,0.0617278255522251,-1590.5662841796875,304.1561889648437,0.6155413389205933,0.1101237758994102,0.1013862714171409,293.410400390625,297.1499938964844,293.1499938964844,0.02012674883008,-920.1006469726562,304.1749267578125,0.4878688454627991,0.0580078065395355,0.0585659407079219,293.2137451171875,297.1499938964844,293.1499938964844,0.3117027878761291,-4405.99560546875,304.1588439941406,0.9423519372940063,0.3999204635620117,0.2807903289794922,293.223876953125,297.1499938964844,293.1499938964844,0.3671652674674988,-6785.15478515625,304.1603698730469,0.9840832352638244,0.4554070234298706,0.4323608577251434,293.2738647460937,297.1499938964844,293.1499938964844,0.0105451419949531,-3174.59130859375,302.3343811035156,0.4513136744499206,0.050000000745058,0.235555961728096,291.1801452636719,291.1499938964844,262.4557189941406,261.5013122558594,281.00653076171875,293.3183288574219,291.1756591796875,1.0,0.3002833724021911,0.8398202657699585,0.8398202657699585,1.0,1.0,-1.3305609226226809,0.5740100145339966,0.7565509676933289,0.2581271231174469,0.0,0.0,0.5822123289108276,68.9582748413086,30.0,-22.81611061096192,-14929.0078125,289.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3747253417969,309.04644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22601.541015625,22320.0,0.0,0.0,0.3407464921474457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669574499130249,0.6695823669433594,-7.833808012946974e-06,0.0,0.0003458143619354,0.0,0.0,58.450828552246094,0.0,0.0,0.0,0.4527830481529236,4.0,0.0,1.0
383220,293.211669921875,297.1499938964844,293.1499938964844,0.0606468953192234,-1571.776611328125,304.15594482421875,0.6310096979141235,0.1092516034841537,0.100253626704216,293.404541015625,297.1499938964844,293.1499938964844,0.0165876019746065,-832.9059448242188,304.1725158691406,0.4861971437931061,0.0526003763079643,0.0530595257878303,293.2125244140625,297.1499938964844,293.1499938964844,0.3097636699676513,-4384.1337890625,304.15924072265625,0.9710806012153624,0.3985542058944702,0.2795644700527191,293.2193603515625,297.1499938964844,293.1499938964844,0.3555938601493835,-6608.00439453125,304.17828369140625,0.9990000128746032,0.4544214904308319,0.4207320213317871,293.2724304199219,297.1499938964844,293.1499938964844,0.0103600546717643,-3138.79541015625,302.296142578125,0.4720283448696136,0.050000000745058,0.233824998140335,291.18438720703125,291.1499938964844,262.53369140625,261.56756591796875,281.0552062988281,293.3114929199219,291.1885986328125,1.0,0.2861111462116241,0.8393936157226562,0.8393936157226562,1.0,1.0,-1.3050919771194458,0.5621744990348816,0.7429174184799194,0.2522161602973938,0.0,0.0,0.5783529877662659,59.33001708984375,33.0,23.58279800415039,-14714.37109375,257.8835144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3948059082031,309.0889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22421.31640625,22320.0,0.0,0.0,0.335600197315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629380583763123,0.6629457473754883,-7.739349712210242e-06,0.0,0.0003405915340408,0.0,0.0,57.09090423583984,0.0,0.0,0.0,0.4495356380939483,4.0,0.0,1.0
383280,293.211669921875,297.1499938964844,293.1499938964844,0.0606468953192234,-1571.776611328125,304.15594482421875,0.6310096979141235,0.1092516034841537,0.100253626704216,293.404541015625,297.1499938964844,293.1499938964844,0.0165876019746065,-832.9059448242188,304.1725158691406,0.4861971437931061,0.0526003763079643,0.0530595257878303,293.2125244140625,297.1499938964844,293.1499938964844,0.3097636699676513,-4384.1337890625,304.15924072265625,0.9710806012153624,0.3985542058944702,0.2795644700527191,293.2193603515625,297.1499938964844,293.1499938964844,0.3555938601493835,-6608.00439453125,304.17828369140625,0.9990000128746032,0.4544214904308319,0.4207320213317871,293.2724304199219,297.1499938964844,293.1499938964844,0.0103600546717643,-3138.79541015625,302.296142578125,0.4720283448696136,0.050000000745058,0.233824998140335,291.18438720703125,291.1499938964844,262.53369140625,261.56756591796875,281.0552062988281,293.3114929199219,291.1885986328125,1.0,0.2861111462116241,0.8393936157226562,0.8393936157226562,1.0,1.0,-1.3050919771194458,0.5621744990348816,0.7429174184799194,0.2522161602973938,0.0,0.0,0.5783529877662659,59.33001708984375,33.0,23.58279800415039,-14714.37109375,257.8835144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3948059082031,309.0889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22421.31640625,22320.0,0.0,0.0,0.335600197315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629380583763123,0.6629457473754883,-7.739349712210242e-06,0.0,0.0003405915340408,0.0,0.0,57.09090423583984,0.0,0.0,0.0,0.4495356380939483,4.0,0.0,1.0
383340,293.2103881835937,297.1499938964844,293.1499938964844,0.0591853372752666,-1545.85791015625,304.1564025878906,0.6394700407981873,0.1079563573002815,0.0990348309278488,293.3996276855469,297.1499938964844,293.1499938964844,0.015517265535891,-792.3359985351562,304.127685546875,0.4822970926761627,0.050000000745058,0.0491712726652622,293.2118530273437,297.1499938964844,293.1499938964844,0.3066354691982269,-4347.9599609375,304.16131591796875,0.9859349727630616,0.3971111476421356,0.2784455120563507,293.1858215332031,297.1499938964844,293.1499938964844,0.3317764699459076,-6244.30224609375,304.2077331542969,0.9990000128746032,0.4594195187091827,0.3984460830688476,293.270751953125,297.1499938964844,293.1499938964844,0.0101934699341654,-3102.106201171875,302.2668151855469,0.4820336401462555,0.050000000745058,0.2329125553369522,291.2421875,291.1499938964844,262.611572265625,261.63385009765625,281.1071472167969,293.2951965332031,291.2450561523437,1.0,0.2760000228881836,0.8389670252799988,0.8389670252799988,1.0,1.0,-1.2697689533233645,0.5458278059959412,0.7239411473274231,0.2440585047006607,0.0,0.0,0.5619449019432068,53.9317512512207,36.0,53.03811264038086,-14301.8662109375,232.6851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4556884765625,309.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,22587.53515625,21240.0,0.0,0.0,0.3299135863780975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635226845741272,0.6352344155311584,-7.558490779047133e-06,0.0,0.0003348203608766,0.0,0.0,52.832950592041016,0.0,0.0,0.0,0.4246150851249695,4.0,0.0,1.0
383400,293.2103881835937,297.1499938964844,293.1499938964844,0.0591853372752666,-1545.85791015625,304.1564025878906,0.6394700407981873,0.1079563573002815,0.0990348309278488,293.3996276855469,297.1499938964844,293.1499938964844,0.015517265535891,-792.3359985351562,304.127685546875,0.4822970926761627,0.050000000745058,0.0491712726652622,293.2118530273437,297.1499938964844,293.1499938964844,0.3066354691982269,-4347.9599609375,304.16131591796875,0.9859349727630616,0.3971111476421356,0.2784455120563507,293.1858215332031,297.1499938964844,293.1499938964844,0.3317764699459076,-6244.30224609375,304.2077331542969,0.9990000128746032,0.4594195187091827,0.3984460830688476,293.270751953125,297.1499938964844,293.1499938964844,0.0101934699341654,-3102.106201171875,302.2668151855469,0.4820336401462555,0.050000000745058,0.2329125553369522,291.2421875,291.1499938964844,262.611572265625,261.63385009765625,281.1071472167969,293.2951965332031,291.2450561523437,1.0,0.2760000228881836,0.8389670252799988,0.8389670252799988,1.0,1.0,-1.2697689533233645,0.5458278059959412,0.7239411473274231,0.2440585047006607,0.0,0.0,0.5619449019432068,53.9317512512207,36.0,53.03811264038086,-14301.8662109375,232.6851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4556884765625,309.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,22587.53515625,21240.0,0.0,0.0,0.3299135863780975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635226845741272,0.6352344155311584,-7.558490779047133e-06,0.0,0.0003348203608766,0.0,0.0,52.832950592041016,0.0,0.0,0.0,0.4246150851249695,4.0,0.0,1.0
383460,293.2084045410156,297.1499938964844,293.1499938964844,0.0581897161900997,-1529.1470947265625,304.1559143066406,0.6452208757400513,0.1068246141076088,0.0978004485368728,293.4010314941406,297.1499938964844,293.1499938964844,0.0138505827635526,-757.5245971679688,304.0348205566406,0.4887590110301971,0.050000000745058,0.048971239477396,293.21142578125,297.1499938964844,293.1499938964844,0.3055965602397918,-4337.16845703125,304.1592712402344,0.995417594909668,0.3956308662891388,0.2773219048976898,293.14404296875,297.1499938964844,293.1499938964844,0.3162333369255066,-6010.681640625,304.2139892578125,0.9990000128746032,0.4669788479804992,0.382708340883255,293.2686767578125,297.1499938964844,293.1499938964844,0.0101099899038672,-3089.02978515625,302.2276611328125,0.4887586832046509,0.050000000745058,0.2322980612516403,291.2213439941406,291.1499938964844,262.6893615722656,261.7001342773437,281.15264892578125,293.2822570800781,291.2216491699219,1.0,0.2690765261650085,0.838759183883667,0.838759183883667,1.0,1.0,-1.247065782546997,0.5352869033813477,0.7117788791656494,0.2390547096729278,0.0,0.0,0.5535244941711426,50.32573699951172,54.0,-0.7248995304107666,-13913.9072265625,216.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5965270996094,309.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21478.861328125,21240.0,0.0,0.0,0.3230097889900207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597136378288269,0.5971434116363525,-7.022714271442965e-06,0.0,0.0003278138465248,0.0,0.0,45.74660873413086,0.0,0.0,0.0,0.4209758341312408,4.0,0.0,1.0
383520,293.2084045410156,297.1499938964844,293.1499938964844,0.0581897161900997,-1529.1470947265625,304.1559143066406,0.6452208757400513,0.1068246141076088,0.0978004485368728,293.4010314941406,297.1499938964844,293.1499938964844,0.0138505827635526,-757.5245971679688,304.0348205566406,0.4887590110301971,0.050000000745058,0.048971239477396,293.21142578125,297.1499938964844,293.1499938964844,0.3055965602397918,-4337.16845703125,304.1592712402344,0.995417594909668,0.3956308662891388,0.2773219048976898,293.14404296875,297.1499938964844,293.1499938964844,0.3162333369255066,-6010.681640625,304.2139892578125,0.9990000128746032,0.4669788479804992,0.382708340883255,293.2686767578125,297.1499938964844,293.1499938964844,0.0101099899038672,-3089.02978515625,302.2276611328125,0.4887586832046509,0.050000000745058,0.2322980612516403,291.2213439941406,291.1499938964844,262.6893615722656,261.7001342773437,281.15264892578125,293.2822570800781,291.2216491699219,1.0,0.2690765261650085,0.838759183883667,0.838759183883667,1.0,1.0,-1.247065782546997,0.5352869033813477,0.7117788791656494,0.2390547096729278,0.0,0.0,0.5535244941711426,50.32573699951172,54.0,-0.7248995304107666,-13913.9072265625,216.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5965270996094,309.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21478.861328125,21240.0,0.0,0.0,0.3230097889900207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597136378288269,0.5971434116363525,-7.022714271442965e-06,0.0,0.0003278138465248,0.0,0.0,45.74660873413086,0.0,0.0,0.0,0.4209758341312408,4.0,0.0,1.0
383580,293.2058410644531,297.1499938964844,293.1499938964844,0.0574504397809505,-1516.720947265625,304.1551513671875,0.6417627930641174,0.105862446129322,0.0969446897506713,293.4084167480469,297.1499938964844,293.1499938964844,0.0135827120393514,-751.7330932617188,303.9239501953125,0.487474650144577,0.050000000745058,0.0489954836666584,293.2112731933594,297.1499938964844,293.1499938964844,0.3043527007102966,-4323.6689453125,304.1581726074219,0.9925142526626588,0.394104391336441,0.2762920260429382,293.1171264648437,297.1499938964844,293.1499938964844,0.3181271255016327,-6049.74853515625,304.1886291503906,0.9990000128746032,0.4726490974426269,0.385706752538681,293.2665710449219,297.1499938964844,293.1499938964844,0.0100640291348099,-3082.548095703125,302.1913452148437,0.487474650144577,0.050000000745058,0.2324134707450866,291.21441650390625,291.1499938964844,262.7669982910156,261.7663879394531,281.1844787597656,293.2788391113281,291.2100524902344,1.0,0.2707396745681762,0.83855140209198,0.83855140209198,1.0,1.0,-1.2485556602478027,0.5359584093093872,0.7125971913337708,0.2393710166215896,0.0,0.0,0.5447421669960022,50.96231460571289,72.0,-27.17147445678711,-13792.703125,218.7064666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7025146484375,308.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21405.140625,21240.0,0.0,0.0,0.3159278929233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774918794631958,0.577498733997345,-6.865919203846715e-06,0.0,0.0003206266555935,0.0,0.0,42.936790466308594,0.0,0.0,0.0,0.4137516617774963,4.0,0.0,1.0
383640,293.2058410644531,297.1499938964844,293.1499938964844,0.0574504397809505,-1516.720947265625,304.1551513671875,0.6417627930641174,0.105862446129322,0.0969446897506713,293.4084167480469,297.1499938964844,293.1499938964844,0.0135827120393514,-751.7330932617188,303.9239501953125,0.487474650144577,0.050000000745058,0.0489954836666584,293.2112731933594,297.1499938964844,293.1499938964844,0.3043527007102966,-4323.6689453125,304.1581726074219,0.9925142526626588,0.394104391336441,0.2762920260429382,293.1171264648437,297.1499938964844,293.1499938964844,0.3181271255016327,-6049.74853515625,304.1886291503906,0.9990000128746032,0.4726490974426269,0.385706752538681,293.2665710449219,297.1499938964844,293.1499938964844,0.0100640291348099,-3082.548095703125,302.1913452148437,0.487474650144577,0.050000000745058,0.2324134707450866,291.21441650390625,291.1499938964844,262.7669982910156,261.7663879394531,281.1844787597656,293.2788391113281,291.2100524902344,1.0,0.2707396745681762,0.83855140209198,0.83855140209198,1.0,1.0,-1.2485556602478027,0.5359584093093872,0.7125971913337708,0.2393710166215896,0.0,0.0,0.5447421669960022,50.96231460571289,72.0,-27.17147445678711,-13792.703125,218.7064666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7025146484375,308.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21405.140625,21240.0,0.0,0.0,0.3159278929233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774918794631958,0.577498733997345,-6.865919203846715e-06,0.0,0.0003206266555935,0.0,0.0,42.936790466308594,0.0,0.0,0.0,0.4137516617774963,4.0,0.0,1.0
383700,293.2047119140625,297.1499938964844,293.1499938964844,0.0572734326124191,-1514.1103515625,304.154541015625,0.6368865966796875,0.1053795889019966,0.0965745374560356,293.4136047363281,297.1499938964844,293.1499938964844,0.0134951705113053,-750.7227783203125,303.8633728027344,0.4841400384902954,0.050000000745058,0.0490597076714038,293.2112731933594,297.1499938964844,293.1499938964844,0.3043830096721649,-4324.76220703125,304.1566162109375,0.9867275953292848,0.3933258056640625,0.2758013010025024,293.11627197265625,297.1499938964844,293.1499938964844,0.325923204421997,-6175.458984375,304.1673889160156,0.9990000128746032,0.4732414782047272,0.3935243785381317,293.265869140625,297.1499938964844,293.1499938964844,0.0100723430514335,-3087.923095703125,302.1689147949219,0.4841400384902954,0.050000000745058,0.2327181249856948,291.1873779296875,291.1499938964844,262.8057556152344,261.79949951171875,281.1964111328125,293.28173828125,291.18145751953125,1.0,0.2741522192955017,0.8384474515914917,0.8384474515914917,1.0,1.0,-1.2573448419570925,0.5400093793869019,0.7173354625701904,0.241329088807106,0.0,0.0,0.544917106628418,52.71466445922852,72.0,-53.47775268554688,-13810.7998046875,225.56765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72076416015625,308.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,21325.732421875,20160.0,0.0,0.0,0.3126173615455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734412670135498,0.5734480619430542,-6.819652298872825e-06,0.0,0.0003172668803017,0.0,0.0,42.29801559448242,0.0,0.0,0.0,0.3971998393535614,4.0,0.0,1.0
383760,293.2037048339844,297.1499938964844,293.1499938964844,0.0572628378868103,-1514.665283203125,304.1537170410156,0.6305587291717529,0.1048837602138519,0.0962250903248786,293.41949462890625,297.1499938964844,293.1499938964844,0.0134463775902986,-751.4199829101562,303.79937744140625,0.4793044626712799,0.050000000745058,0.0491541624069213,293.2113342285156,297.1499938964844,293.1499938964844,0.3050910830497741,-4334.01953125,304.15411376953125,0.9782272577285768,0.3925404250621795,0.2753272652626037,293.1244506835937,297.1499938964844,293.1499938964844,0.3379138708114624,-6365.09619140625,304.1423645019531,0.9990000128746032,0.472073495388031,0.4047488570213318,293.2655334472656,297.1499938964844,293.1499938964844,0.0101041607558727,-3100.521484375,302.1419372558594,0.4793044626712799,0.050000000745058,0.2331661880016327,291.1376342773437,291.1499938964844,262.844482421875,261.8326110839844,281.2069702148437,293.2877502441406,291.12554931640625,1.0,0.2790250182151794,0.8382427096366882,0.8382427096366882,1.0,1.0,-1.2704771757125854,0.5460578203201294,0.724419355392456,0.2442786991596222,0.0,0.0,0.5504478216171265,55.29732894897461,75.0,-107.85253143310548,-13796.7646484375,235.90142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7171936035156,308.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20305.416015625,20160.0,0.0,0.0,0.3095107972621918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639162063598633,0.5639227032661438,-6.523138836200815e-06,0.0,0.000314114120556,0.0,0.0,39.85784149169922,0.0,0.0,0.0,0.403961569070816,4.0,0.0,1.0
383820,293.2019348144531,297.1499938964844,293.1499938964844,0.0568696483969688,-1508.6339111328125,304.1531982421875,0.6202958226203918,0.1038814187049865,0.095480129122734,293.4325866699219,297.1499938964844,293.1499938964844,0.0132552701979875,-748.8386840820312,303.6656494140625,0.4708772301673889,0.050000000745058,0.0493144318461418,293.2113952636719,297.1499938964844,293.1499938964844,0.3050955235958099,-4334.91259765625,304.1529235839844,0.9632246494293212,0.390971839427948,0.2743578851222992,293.158203125,297.1499938964844,293.1499938964844,0.3573514819145202,-6664.78564453125,304.1131896972656,0.9990000128746032,0.4659093916416168,0.4231155514717102,293.26617431640625,297.1499938964844,293.1499938964844,0.0101212058216333,-3111.068115234375,302.0913391113281,0.4708772301673889,0.050000000745058,0.2339264452457428,291.0826721191406,291.1499938964844,262.9217834472656,261.8987731933594,281.23651123046875,293.306396484375,291.08203125,1.0,0.2864737212657928,0.8378331065177917,0.8378331065177917,1.0,1.0,-1.2915754318237305,0.5557218790054321,0.7358536124229431,0.2492101490497589,0.0,0.0,0.5645987391471863,59.67206954956055,78.0,-56.0723762512207,-14051.0537109375,253.3957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5745849609375,308.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,19984.998046875,20160.0,0.0,0.0,0.3048889935016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884106159210205,0.5884172320365906,-6.622058663197095e-06,0.0,0.0003094235435128,0.0,0.0,42.72005462646485,0.0,0.0,0.0,0.4114742875099182,4.0,0.0,1.0
383880,293.2019348144531,297.1499938964844,293.1499938964844,0.0568696483969688,-1508.6339111328125,304.1531982421875,0.6202958226203918,0.1038814187049865,0.095480129122734,293.4325866699219,297.1499938964844,293.1499938964844,0.0132552701979875,-748.8386840820312,303.6656494140625,0.4708772301673889,0.050000000745058,0.0493144318461418,293.2113952636719,297.1499938964844,293.1499938964844,0.3050955235958099,-4334.91259765625,304.1529235839844,0.9632246494293212,0.390971839427948,0.2743578851222992,293.158203125,297.1499938964844,293.1499938964844,0.3573514819145202,-6664.78564453125,304.1131896972656,0.9990000128746032,0.4659093916416168,0.4231155514717102,293.26617431640625,297.1499938964844,293.1499938964844,0.0101212058216333,-3111.068115234375,302.0913391113281,0.4708772301673889,0.050000000745058,0.2339264452457428,291.0826721191406,291.1499938964844,262.9217834472656,261.8987731933594,281.23651123046875,293.306396484375,291.08203125,1.0,0.2864737212657928,0.8378331065177917,0.8378331065177917,1.0,1.0,-1.2915754318237305,0.5557218790054321,0.7358536124229431,0.2492101490497589,0.0,0.0,0.5645987391471863,59.67206954956055,78.0,-56.0723762512207,-14051.0537109375,253.3957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5745849609375,308.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,19984.998046875,20160.0,0.0,0.0,0.3048889935016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884106159210205,0.5884172320365906,-6.622058663197095e-06,0.0,0.0003094235435128,0.0,0.0,42.72005462646485,0.0,0.0,0.0,0.4114742875099182,4.0,0.0,1.0
383940,293.1988830566406,297.1499938964844,293.1499938964844,0.0563794858753681,-1500.5242919921875,304.1529235839844,0.6101251840591431,0.1031728684902191,0.0948610305786132,293.4467468261719,297.1499938964844,293.1499938964844,0.0130124036222696,-743.8871459960938,303.5259094238281,0.461070567369461,0.050000000745058,0.0494830422103405,293.211669921875,297.1499938964844,293.1499938964844,0.3041561245918274,-4324.3837890625,304.15350341796875,0.9473476409912108,0.3893637657165527,0.2733674049377441,293.2009582519531,297.1499938964844,293.1499938964844,0.370758056640625,-6864.552734375,304.1043395996094,0.9967277646064758,0.4570414423942566,0.4355789721012115,293.2682800292969,297.1499938964844,293.1499938964844,0.0101046748459339,-3111.98095703125,302.04266357421875,0.461070567369461,0.050000000745058,0.2347262501716613,291.06805419921875,291.1499938964844,262.99884033203125,261.96490478515625,281.2753295898437,293.33160400390625,291.0669250488281,1.0,0.2932904064655304,0.83742356300354,0.83742356300354,1.0,1.0,-1.3057230710983276,0.5621309876441956,0.7435921430587769,0.2527313828468323,0.0,0.0,0.5763810873031616,64.16290283203125,81.0,-29.78316307067871,-14175.7001953125,268.8821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28594970703125,308.7311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19958.134765625,19080.0,0.0,0.0,0.3026228547096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106504797935486,0.610657274723053,-6.777918770239921e-06,0.0,0.0003071237297262,0.0,0.0,45.78900909423828,0.0,0.0,0.0,0.4045266211032867,4.0,0.0,1.0
384000,293.1988830566406,297.1499938964844,293.1499938964844,0.0563794858753681,-1500.5242919921875,304.1529235839844,0.6101251840591431,0.1031728684902191,0.0948610305786132,293.4467468261719,297.1499938964844,293.1499938964844,0.0130124036222696,-743.8871459960938,303.5259094238281,0.461070567369461,0.050000000745058,0.0494830422103405,293.211669921875,297.1499938964844,293.1499938964844,0.3041561245918274,-4324.3837890625,304.15350341796875,0.9473476409912108,0.3893637657165527,0.2733674049377441,293.2009582519531,297.1499938964844,293.1499938964844,0.370758056640625,-6864.552734375,304.1043395996094,0.9967277646064758,0.4570414423942566,0.4355789721012115,293.2682800292969,297.1499938964844,293.1499938964844,0.0101046748459339,-3111.98095703125,302.04266357421875,0.461070567369461,0.050000000745058,0.2347262501716613,291.06805419921875,291.1499938964844,262.99884033203125,261.96490478515625,281.2753295898437,293.33160400390625,291.0669250488281,1.0,0.2932904064655304,0.83742356300354,0.83742356300354,1.0,1.0,-1.3057230710983276,0.5621309876441956,0.7435921430587769,0.2527313828468323,0.0,0.0,0.5763810873031616,64.16290283203125,81.0,-29.78316307067871,-14175.7001953125,268.8821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28594970703125,308.7311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19958.134765625,19080.0,0.0,0.0,0.3026228547096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106504797935486,0.610657274723053,-6.777918770239921e-06,0.0,0.0003071237297262,0.0,0.0,45.78900909423828,0.0,0.0,0.0,0.4045266211032867,4.0,0.0,1.0
384060,293.1946716308594,297.1499938964844,293.1499938964844,0.0563134476542472,-1499.54345703125,304.152099609375,0.5986623764038086,0.1027970016002655,0.0947575643658638,293.4613342285156,297.1499938964844,293.1499938964844,0.0127742467448115,-738.8089599609375,303.3804016113281,0.4489647150039673,0.050000000745058,0.0497042089700698,293.21197509765625,297.1499938964844,293.1499938964844,0.3030391931533813,-4311.68115234375,304.154296875,0.9277271628379822,0.3877391815185547,0.2724121510982513,293.2250061035156,297.1499938964844,293.1499938964844,0.3653952181339264,-6775.43701171875,304.128173828125,0.9788483381271362,0.4508225917816162,0.4289185404777527,293.27081298828125,297.1499938964844,293.1499938964844,0.0100956307724118,-3113.806396484375,301.9928894042969,0.4489647150039673,0.050000000745058,0.2357753664255142,291.0595092773437,291.1499938964844,263.0756225585937,262.0309143066406,281.3260192871094,293.34869384765625,291.0631408691406,1.0,0.2987831234931946,0.8366522789001465,0.8366522789001465,1.0,1.0,-1.298037052154541,0.5584976077079773,0.7395394444465637,0.2509479224681854,0.0,0.0,0.5896785259246826,69.64836883544922,84.0,4.13297700881958,-14078.150390625,277.9296264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9844055175781,308.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18916.24609375,19080.0,0.0,0.0,0.3016988337039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622453510761261,0.622460126876831,-6.630677034991095e-06,0.0,0.0003061859752051,0.0,0.0,46.17238235473633,0.0,0.0,0.0,0.4187783896923065,4.0,0.0,1.0
384120,293.1946716308594,297.1499938964844,293.1499938964844,0.0563134476542472,-1499.54345703125,304.152099609375,0.5986623764038086,0.1027970016002655,0.0947575643658638,293.4613342285156,297.1499938964844,293.1499938964844,0.0127742467448115,-738.8089599609375,303.3804016113281,0.4489647150039673,0.050000000745058,0.0497042089700698,293.21197509765625,297.1499938964844,293.1499938964844,0.3030391931533813,-4311.68115234375,304.154296875,0.9277271628379822,0.3877391815185547,0.2724121510982513,293.2250061035156,297.1499938964844,293.1499938964844,0.3653952181339264,-6775.43701171875,304.128173828125,0.9788483381271362,0.4508225917816162,0.4289185404777527,293.27081298828125,297.1499938964844,293.1499938964844,0.0100956307724118,-3113.806396484375,301.9928894042969,0.4489647150039673,0.050000000745058,0.2357753664255142,291.0595092773437,291.1499938964844,263.0756225585937,262.0309143066406,281.3260192871094,293.34869384765625,291.0631408691406,1.0,0.2987831234931946,0.8366522789001465,0.8366522789001465,1.0,1.0,-1.298037052154541,0.5584976077079773,0.7395394444465637,0.2509479224681854,0.0,0.0,0.5896785259246826,69.64836883544922,84.0,4.13297700881958,-14078.150390625,277.9296264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9844055175781,308.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18916.24609375,19080.0,0.0,0.0,0.3016988337039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622453510761261,0.622460126876831,-6.630677034991095e-06,0.0,0.0003061859752051,0.0,0.0,46.17238235473633,0.0,0.0,0.0,0.4187783896923065,4.0,0.0,1.0
384180,293.1927795410156,297.1499938964844,293.1499938964844,0.0557217821478843,-1489.0601806640625,304.1523742675781,0.5888271331787109,0.1020517274737358,0.094341330230236,293.4766845703125,297.1499938964844,293.1499938964844,0.0124678406864404,-730.4332885742188,303.23095703125,0.4403098225593567,0.050000000745058,0.0498897172510623,293.2125549316406,297.1499938964844,293.1499938964844,0.3007430136203766,-4284.8564453125,304.1566467285156,0.9125145077705384,0.3860503137111664,0.2713843286037445,293.2333068847656,297.1499938964844,293.1499938964844,0.361195296049118,-6707.44921875,304.1421813964844,0.964006006717682,0.4472232758998871,0.4252869486808777,293.2734069824219,297.1499938964844,293.1499938964844,0.0100437579676508,-3103.062744140625,301.949462890625,0.4403098225593567,0.050000000745058,0.2366553395986557,291.0946960449219,291.1499938964844,263.1521301269531,262.09686279296875,281.3708801269531,293.3591003417969,291.0967102050781,1.0,0.303500086069107,0.8358809947967529,0.8358809947967529,1.0,1.0,-1.2932227849960327,0.5561694502830505,0.7370532751083374,0.2498962879180908,0.0,0.0,0.5944609642028809,74.27625274658203,87.0,30.03441619873047,-14011.9697265625,286.16705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6896057128906,308.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18970.14453125,19080.0,0.0,0.0,0.3019105494022369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361896991729736,0.6361964344978333,-6.747853603883414e-06,0.0,0.0003064008487854,0.0,0.0,48.2666015625,0.0,0.0,0.0,0.4239793717861175,4.0,0.0,1.0
384240,293.1927795410156,297.1499938964844,293.1499938964844,0.0557217821478843,-1489.0601806640625,304.1523742675781,0.5888271331787109,0.1020517274737358,0.094341330230236,293.4766845703125,297.1499938964844,293.1499938964844,0.0124678406864404,-730.4332885742188,303.23095703125,0.4403098225593567,0.050000000745058,0.0498897172510623,293.2125549316406,297.1499938964844,293.1499938964844,0.3007430136203766,-4284.8564453125,304.1566467285156,0.9125145077705384,0.3860503137111664,0.2713843286037445,293.2333068847656,297.1499938964844,293.1499938964844,0.361195296049118,-6707.44921875,304.1421813964844,0.964006006717682,0.4472232758998871,0.4252869486808777,293.2734069824219,297.1499938964844,293.1499938964844,0.0100437579676508,-3103.062744140625,301.949462890625,0.4403098225593567,0.050000000745058,0.2366553395986557,291.0946960449219,291.1499938964844,263.1521301269531,262.09686279296875,281.3708801269531,293.3591003417969,291.0967102050781,1.0,0.303500086069107,0.8358809947967529,0.8358809947967529,1.0,1.0,-1.2932227849960327,0.5561694502830505,0.7370532751083374,0.2498962879180908,0.0,0.0,0.5944609642028809,74.27625274658203,87.0,30.03441619873047,-14011.9697265625,286.16705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6896057128906,308.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18970.14453125,19080.0,0.0,0.0,0.3019105494022369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361896991729736,0.6361964344978333,-6.747853603883414e-06,0.0,0.0003064008487854,0.0,0.0,48.2666015625,0.0,0.0,0.0,0.4239793717861175,4.0,0.0,1.0
384300,293.1923522949219,297.1499938964844,293.1499938964844,0.0553797036409378,-1483.1424560546875,304.152587890625,0.5842099785804749,0.101595714688301,0.0940325334668159,293.4845275878906,297.1499938964844,293.1499938964844,0.0123173184692859,-726.3779907226562,303.1534729003906,0.4367588460445404,0.050000000745058,0.0499743409454822,293.2128295898437,297.1499938964844,293.1499938964844,0.2997703552246094,-4273.66015625,304.1571960449219,0.9062253832817078,0.3852032721042633,0.2708581686019897,293.2351379394531,297.1499938964844,293.1499938964844,0.3596973419189453,-6683.60888671875,304.14630126953125,0.9573168754577636,0.4458095133304596,0.4239473640918731,293.2746276855469,297.1499938964844,293.1499938964844,0.010020462796092,-3098.920654296875,301.9263000488281,0.4367588460445404,0.050000000745058,0.2370567619800567,291.1042785644531,291.1499938964844,263.1902770996094,262.1297912597656,281.3924560546875,293.36334228515625,291.1059265136719,1.0,0.3056440055370331,0.8354953527450562,0.8354953527450562,1.0,1.0,-1.2911957502365112,0.5551789999008179,0.7360168099403381,0.2494651526212692,0.0,0.0,0.596535325050354,76.39033508300781,87.0,28.299564361572266,-13970.8505859375,289.9794311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576477050781,308.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18986.8125,18000.0,0.0,0.0,0.3022865951061249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409569382667542,0.6409637331962585,-6.788594873796683e-06,0.0,0.0003067824873141,0.0,0.0,49.00675201416016,0.0,0.0,0.0,0.41084685921669,4.0,0.0,1.0
384360,293.19207763671875,297.1499938964844,293.1499938964844,0.0551352687180042,-1479.186279296875,304.1525573730469,0.579768180847168,0.1011120751500129,0.0936867445707321,293.492431640625,297.1499938964844,293.1499938964844,0.0121869156137108,-723.3955688476562,303.07293701171875,0.433580994606018,0.050000000745058,0.0500550679862499,293.21307373046875,297.1499938964844,293.1499938964844,0.2993677854537964,-4269.4697265625,304.1565856933594,0.9007090330123901,0.3843623101711273,0.2703309655189514,293.2361755371094,297.1499938964844,293.1499938964844,0.358991414308548,-6672.646484375,304.148193359375,0.9509829878807068,0.4445262551307678,0.422761857509613,293.2758178710937,297.1499938964844,293.1499938964844,0.0100099863484501,-3099.549560546875,301.8996276855469,0.433580994606018,0.050000000745058,0.2374396920204162,291.0939025878906,291.1499938964844,263.22833251953125,262.1626892089844,281.4135131835937,293.3672180175781,291.08941650390625,1.0,0.3076748549938202,0.8352658152580261,0.8352658152580261,1.0,1.0,-1.2892813682556152,0.5542516112327576,0.7350297570228577,0.2490755319595337,0.0,0.0,0.6010475754737854,78.40753173828125,90.0,-12.248138427734377,-13836.5849609375,293.61334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,308.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.470703125,18000.0,0.0,0.0,0.3026251792907715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312095522880554,0.6312160491943359,-6.51149139230256e-06,0.0,0.0003071260871365,0.0,0.0,46.39167022705078,0.0,0.0,0.0,0.4177325069904327,4.0,0.0,1.0
384420,293.1917724609375,297.1499938964844,293.1499938964844,0.0543807670474052,-1466.3033447265625,304.1529846191406,0.5713797211647034,0.1001062542200088,0.0929379910230636,293.5083312988281,297.1499938964844,293.1499938964844,0.0118886539712548,-715.1336669921875,302.90985107421875,0.4280886054039001,0.050000000745058,0.0502074547111988,293.2134094238281,297.1499938964844,293.1499938964844,0.2976671159267425,-4249.9794921875,304.1573181152344,0.8908498287200928,0.3826964199542999,0.2692849338054657,293.23699951171875,297.1499938964844,293.1499938964844,0.3566725850105285,-6636.5517578125,304.1527404785156,0.9391990303993224,0.4421750605106354,0.4206475615501404,293.27801513671875,297.1499938964844,293.1499938964844,0.0099676763638854,-3092.735595703125,301.8507995605469,0.4280886054039001,0.050000000745058,0.2381625473499298,291.10028076171875,291.1499938964844,263.3041687011719,262.2283935546875,281.4549865722656,293.3744812011719,291.1034851074219,1.0,0.3114612996578216,0.8348067998886108,0.8348067998886108,1.0,1.0,-1.2856396436691284,0.5524822473526001,0.7331573963165283,0.2483507096767425,0.0,0.0,0.6082401871681213,82.21553802490234,93.0,21.6765365600586,-13832.1962890625,300.4301147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,308.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17898.673828125,18000.0,0.0,0.0,0.3035965263843536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464366316795349,0.6464431881904602,-6.585351002286188e-06,0.0,0.0003081118920817,0.0,0.0,48.40046310424805,0.0,0.0,0.0,0.4227621257305145,4.0,0.0,1.0
384480,293.1917724609375,297.1499938964844,293.1499938964844,0.0543807670474052,-1466.3033447265625,304.1529846191406,0.5713797211647034,0.1001062542200088,0.0929379910230636,293.5083312988281,297.1499938964844,293.1499938964844,0.0118886539712548,-715.1336669921875,302.90985107421875,0.4280886054039001,0.050000000745058,0.0502074547111988,293.2134094238281,297.1499938964844,293.1499938964844,0.2976671159267425,-4249.9794921875,304.1573181152344,0.8908498287200928,0.3826964199542999,0.2692849338054657,293.23699951171875,297.1499938964844,293.1499938964844,0.3566725850105285,-6636.5517578125,304.1527404785156,0.9391990303993224,0.4421750605106354,0.4206475615501404,293.27801513671875,297.1499938964844,293.1499938964844,0.0099676763638854,-3092.735595703125,301.8507995605469,0.4280886054039001,0.050000000745058,0.2381625473499298,291.10028076171875,291.1499938964844,263.3041687011719,262.2283935546875,281.4549865722656,293.3744812011719,291.1034851074219,1.0,0.3114612996578216,0.8348067998886108,0.8348067998886108,1.0,1.0,-1.2856396436691284,0.5524822473526001,0.7331573963165283,0.2483507096767425,0.0,0.0,0.6082401871681213,82.21553802490234,93.0,21.6765365600586,-13832.1962890625,300.4301147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,308.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17898.673828125,18000.0,0.0,0.0,0.3035965263843536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464366316795349,0.6464431881904602,-6.585351002286188e-06,0.0,0.0003081118920817,0.0,0.0,48.40046310424805,0.0,0.0,0.0,0.4227621257305145,4.0,0.0,1.0
384540,293.19158935546875,297.1499938964844,293.1499938964844,0.0535066463053226,-1451.26904296875,304.1534423828125,0.5635737180709839,0.0990867018699646,0.0921596959233284,293.52423095703125,297.1499938964844,293.1499938964844,0.0115696899592876,-705.4701538085938,302.7435607910156,0.4234455823898315,0.050000000745058,0.050351183861494,293.2137451171875,297.1499938964844,293.1499938964844,0.2955470085144043,-4225.50439453125,304.15838623046875,0.8820211291313171,0.3810241520404815,0.2682297229766845,293.23712158203125,297.1499938964844,293.1499938964844,0.3539266586303711,-6594.4365234375,304.1563415527344,0.928385615348816,0.4399421513080597,0.418671190738678,293.2801513671875,297.1499938964844,293.1499938964844,0.0099082812666893,-3080.983642578125,301.8050537109375,0.4234455823898315,0.050000000745058,0.2388443350791931,291.1260986328125,291.1499938964844,263.3796081542969,262.2939453125,281.4962158203125,293.3814392089844,291.1279602050781,1.0,0.3149631023406982,0.8343477845191956,0.8343477845191956,1.0,1.0,-1.282057285308838,0.5507367849349976,0.7313205599784851,0.2476520985364914,0.0,0.0,0.6095340251922607,85.80567932128906,96.0,28.431541442871094,-13768.3486328125,306.7555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,308.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.35546875,18000.0,0.0,0.0,0.3048891127109527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515079140663147,0.6515145897865295,-6.638593276875326e-06,0.0,0.0003094236890319,0.0,0.0,49.2503776550293,0.0,0.0,0.0,0.4248561561107635,4.0,0.0,1.0
