time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.19158935546875,297.1499938964844,293.1499938964844,0.0535066463053226,-1451.26904296875,304.1534423828125,0.5635737180709839,0.0990867018699646,0.0921596959233284,293.52423095703125,297.1499938964844,293.1499938964844,0.0115696899592876,-705.4701538085938,302.7435607910156,0.4234455823898315,0.050000000745058,0.050351183861494,293.2137451171875,297.1499938964844,293.1499938964844,0.2955470085144043,-4225.50439453125,304.15838623046875,0.8820211291313171,0.3810241520404815,0.2682297229766845,293.23712158203125,297.1499938964844,293.1499938964844,0.3539266586303711,-6594.4365234375,304.1563415527344,0.928385615348816,0.4399421513080597,0.418671190738678,293.2801513671875,297.1499938964844,293.1499938964844,0.0099082812666893,-3080.983642578125,301.8050537109375,0.4234455823898315,0.050000000745058,0.2388443350791931,291.1260986328125,291.1499938964844,263.3796081542969,262.2939453125,281.4962158203125,293.3814392089844,291.1279602050781,1.0,0.3149631023406982,0.8343477845191956,0.8343477845191956,1.0,1.0,-1.282057285308838,0.5507367849349976,0.7313205599784851,0.2476520985364914,0.0,0.0,0.6095340251922607,85.80567932128906,96.0,28.431541442871094,-13768.3486328125,306.7555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,308.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.35546875,18000.0,0.0,0.0,0.3048891127109527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515079140663147,0.6515145897865295,-6.638593276875326e-06,0.0,0.0003094236890319,0.0,0.0,49.2503776550293,0.0,0.0,0.0,0.4248561561107635,4.0,0.0,1.0
384660,293.19140625,297.1499938964844,293.1499938964844,0.0526663698256015,-1436.9522705078125,304.1536865234375,0.5562765598297119,0.0980712175369262,0.0913766846060752,293.5400695800781,297.1499938964844,293.1499938964844,0.0112566761672496,-695.7489013671875,302.5718078613281,0.4194210767745971,0.050000000745058,0.0504887625575065,293.2139587402344,297.1499938964844,293.1499938964844,0.2935948669910431,-4203.1328125,304.1588439941406,0.8739988803863525,0.379360944032669,0.2671742141246795,293.2369079589844,297.1499938964844,293.1499938964844,0.351399153470993,-6556.22607421875,304.1584167480469,0.9185068011283876,0.4377796947956085,0.4167626202106476,293.2821655273437,297.1499938964844,293.1499938964844,0.009851693175733,-3070.343017578125,301.75762939453125,0.4194210767745971,0.050000000745058,0.2394969463348388,291.1445007324219,291.1499938964844,263.45465087890625,262.3593444824219,281.53717041015625,293.3881530761719,291.1461181640625,1.0,0.3182544112205505,0.8338741064071655,0.8338741064071655,1.0,1.0,-1.2785080671310425,0.5490018725395203,0.7295061349868774,0.2469720989465713,0.0,0.0,0.6090052127838135,89.2409896850586,99.0,25.89693832397461,-13696.0478515625,312.7200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6875,18000.0,0.0,0.0,0.3061494827270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522284746170044,0.6522350907325745,-6.653418040514225e-06,0.0,0.0003107028023805,0.0,0.0,49.41474914550781,0.0,0.0,0.0,0.4252232313156128,4.0,0.0,1.0
384720,293.19140625,297.1499938964844,293.1499938964844,0.0526663698256015,-1436.9522705078125,304.1536865234375,0.5562765598297119,0.0980712175369262,0.0913766846060752,293.5400695800781,297.1499938964844,293.1499938964844,0.0112566761672496,-695.7489013671875,302.5718078613281,0.4194210767745971,0.050000000745058,0.0504887625575065,293.2139587402344,297.1499938964844,293.1499938964844,0.2935948669910431,-4203.1328125,304.1588439941406,0.8739988803863525,0.379360944032669,0.2671742141246795,293.2369079589844,297.1499938964844,293.1499938964844,0.351399153470993,-6556.22607421875,304.1584167480469,0.9185068011283876,0.4377796947956085,0.4167626202106476,293.2821655273437,297.1499938964844,293.1499938964844,0.009851693175733,-3070.343017578125,301.75762939453125,0.4194210767745971,0.050000000745058,0.2394969463348388,291.1445007324219,291.1499938964844,263.45465087890625,262.3593444824219,281.53717041015625,293.3881530761719,291.1461181640625,1.0,0.3182544112205505,0.8338741064071655,0.8338741064071655,1.0,1.0,-1.2785080671310425,0.5490018725395203,0.7295061349868774,0.2469720989465713,0.0,0.0,0.6090052127838135,89.2409896850586,99.0,25.89693832397461,-13696.0478515625,312.7200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6875,18000.0,0.0,0.0,0.3061494827270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522284746170044,0.6522350907325745,-6.653418040514225e-06,0.0,0.0003107028023805,0.0,0.0,49.41474914550781,0.0,0.0,0.0,0.4252232313156128,4.0,0.0,1.0
384780,293.1911926269531,297.1499938964844,293.1499938964844,0.0518461987376213,-1423.0653076171875,304.15380859375,0.5494212508201599,0.0970642790198326,0.0905963703989982,293.55572509765625,297.1499938964844,293.1499938964844,0.0109476689249277,-685.8177490234375,302.3950500488281,0.4158603549003601,0.050000000745058,0.0506218820810318,293.2141418457031,297.1499938964844,293.1499938964844,0.2917311191558838,-4181.84619140625,304.15899658203125,0.8666301369667053,0.3777078092098236,0.266122430562973,293.2364807128906,297.1499938964844,293.1499938964844,0.3489843010902405,-6520.04052734375,304.1596069335937,0.9096099734306335,0.4356653690338135,0.4148989915847778,293.2841186523437,297.1499938964844,293.1499938964844,0.0097957020625472,-3060.034912109375,301.709228515625,0.4158603549003601,0.050000000745058,0.2401284128427505,291.1595764160156,291.1499938964844,263.5292358398437,262.4245910644531,281.577880859375,293.3946533203125,291.1608581542969,1.0,0.3213900327682495,0.8334003686904907,0.8334003686904907,1.0,1.0,-1.2749896049499512,0.5472776889801025,0.7277119755744934,0.246311530470848,0.0,0.0,0.6066800951957703,92.56427001953124,102.0,21.46657371520996,-13618.2919921875,318.4189758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,307.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.974609375,18000.0,0.0,0.0,0.3071688413619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489470601081848,0.6489536762237549,-6.6356969909975305e-06,0.0,0.0003117373271379,0.0,0.0,48.961238861083984,0.0,0.0,0.0,0.4240292906761169,4.0,0.0,1.0
384840,293.1911926269531,297.1499938964844,293.1499938964844,0.0518461987376213,-1423.0653076171875,304.15380859375,0.5494212508201599,0.0970642790198326,0.0905963703989982,293.55572509765625,297.1499938964844,293.1499938964844,0.0109476689249277,-685.8177490234375,302.3950500488281,0.4158603549003601,0.050000000745058,0.0506218820810318,293.2141418457031,297.1499938964844,293.1499938964844,0.2917311191558838,-4181.84619140625,304.15899658203125,0.8666301369667053,0.3777078092098236,0.266122430562973,293.2364807128906,297.1499938964844,293.1499938964844,0.3489843010902405,-6520.04052734375,304.1596069335937,0.9096099734306335,0.4356653690338135,0.4148989915847778,293.2841186523437,297.1499938964844,293.1499938964844,0.0097957020625472,-3060.034912109375,301.709228515625,0.4158603549003601,0.050000000745058,0.2401284128427505,291.1595764160156,291.1499938964844,263.5292358398437,262.4245910644531,281.577880859375,293.3946533203125,291.1608581542969,1.0,0.3213900327682495,0.8334003686904907,0.8334003686904907,1.0,1.0,-1.2749896049499512,0.5472776889801025,0.7277119755744934,0.246311530470848,0.0,0.0,0.6066800951957703,92.56427001953124,102.0,21.46657371520996,-13618.2919921875,318.4189758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,307.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.974609375,18000.0,0.0,0.0,0.3071688413619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489470601081848,0.6489536762237549,-6.6356969909975305e-06,0.0,0.0003117373271379,0.0,0.0,48.961238861083984,0.0,0.0,0.0,0.4240292906761169,4.0,0.0,1.0
384900,293.1910705566406,297.1499938964844,293.1499938964844,0.0514443814754486,-1416.2918701171875,304.15386962890625,0.5461435317993164,0.0965646207332611,0.0902082622051239,293.5634765625,297.1499938964844,293.1499938964844,0.0107945604249835,-680.7677001953125,302.3048095703125,0.4142182767391205,0.050000000745058,0.0506871528923511,293.21417236328125,297.1499938964844,293.1499938964844,0.2908324003219604,-4171.6015625,304.15899658203125,0.8631545305252075,0.3768846690654754,0.2655980885028839,293.2362060546875,297.1499938964844,293.1499938964844,0.3478189408779144,-6502.6630859375,304.15997314453125,0.9055577516555786,0.4346227049827575,0.4139803946018219,293.2850646972656,297.1499938964844,293.1499938964844,0.0097679253667593,-3055.003173828125,301.6846618652344,0.4142182767391205,0.050000000745058,0.2404380440711975,291.1658935546875,291.1499938964844,263.5663452148437,262.4571533203125,281.59814453125,293.3978271484375,291.16705322265625,1.0,0.3229119181632995,0.8331635594367981,0.8331635594367981,1.0,1.0,-1.2732417583465576,0.5464194416999817,0.7268222570419312,0.2459884881973266,0.0,0.0,0.6049820184707642,94.19369506835938,102.0,19.304920196533203,-13578.7236328125,321.19061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,307.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.986328125,18000.0,0.0,0.0,0.3075383007526397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460816264152527,0.6460882425308228,-6.616558039240772e-06,0.0,0.0003121122717857,0.0,0.0,48.54587173461914,0.0,0.0,0.0,0.4229525923728943,4.0,0.0,1.0
384960,293.1909484863281,297.1499938964844,293.1499938964844,0.0510473512113094,-1409.615966796875,304.15386962890625,0.5429587364196777,0.0960676595568656,0.089821919798851,293.5711975097656,297.1499938964844,293.1499938964844,0.0106424540281295,-675.658203125,302.2133483886719,0.4126527905464172,0.050000000745058,0.0507517494261264,293.2142333984375,297.1499938964844,293.1499938964844,0.2899512350559234,-4161.5634765625,304.1589660644531,0.8598018288612366,0.3760636150836944,0.2650746703147888,293.23590087890625,297.1499938964844,293.1499938964844,0.3466765582561493,-6485.66552734375,304.1602478027344,0.9017813205718994,0.4335883855819702,0.4130693078041076,293.2859802246094,297.1499938964844,293.1499938964844,0.0097402464598417,-3050.0244140625,301.6598815917969,0.4126527905464172,0.050000000745058,0.2407444566488266,291.171630859375,291.1499938964844,263.60333251953125,262.4896545410156,281.61834716796875,293.40093994140625,291.1726379394531,1.0,0.3244085311889648,0.8329316973686218,0.8329316973686218,1.0,1.0,-1.2715014219284058,0.5455642342567444,0.7259372472763062,0.2456707060337066,0.0,0.0,0.6029654741287231,95.80616760253906,105.0,17.363475799560547,-13538.896484375,323.9205627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,307.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.40234375,18000.0,0.0,0.0,0.3077942430973053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425126791000366,0.6425192952156067,-6.591665169253247e-06,0.0,0.0003123720234725,0.0,0.0,48.025386810302734,0.0,0.0,0.0,0.4216028153896332,4.0,0.0,1.0
385020,293.1907043457031,297.1499938964844,293.1499938964844,0.0502674542367458,-1396.5489501953125,304.15386962890625,0.5368519425392151,0.0950821712613105,0.0890551209449768,293.5864562988281,297.1499938964844,293.1499938964844,0.0103412270545959,-665.2548828125,302.02685546875,0.4097141027450561,0.050000000745058,0.050879318267107,293.2142639160156,297.1499938964844,293.1499938964844,0.2882385551929474,-4142.06640625,304.1588134765625,0.8534256815910339,0.3744271397590637,0.2640307545661926,293.2352600097656,297.1499938964844,293.1499938964844,0.3444579243659973,-6452.73583984375,304.1605224609375,0.8946245908737183,0.4315422475337982,0.41126748919487,293.2878112792969,297.1499938964844,293.1499938964844,0.0096851410344243,-3040.20654296875,301.6096496582031,0.4097141027450561,0.050000000745058,0.2413495779037475,291.1813659667969,291.1499938964844,263.67694091796875,262.55450439453125,281.65850830078125,293.4070129394531,291.18218994140625,1.0,0.3273381888866424,0.8324679136276245,0.8324679136276245,1.0,1.0,-1.2680447101593018,0.5438621044158936,0.7241826057434082,0.2450500279664993,0.0,0.0,0.5981115698814392,98.9906768798828,108.0,13.918169021606444,-13458.24609375,329.27899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,307.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.8515625,18000.0,0.0,0.0,0.307924747467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335487365722656,0.6335552930831909,-6.527282039314741e-06,0.0,0.0003125044750049,0.0,0.0,46.72236633300781,0.0,0.0,0.0,0.4182051122188568,4.0,0.0,1.0
385080,293.1907043457031,297.1499938964844,293.1499938964844,0.0502674542367458,-1396.5489501953125,304.15386962890625,0.5368519425392151,0.0950821712613105,0.0890551209449768,293.5864562988281,297.1499938964844,293.1499938964844,0.0103412270545959,-665.2548828125,302.02685546875,0.4097141027450561,0.050000000745058,0.050879318267107,293.2142639160156,297.1499938964844,293.1499938964844,0.2882385551929474,-4142.06640625,304.1588134765625,0.8534256815910339,0.3744271397590637,0.2640307545661926,293.2352600097656,297.1499938964844,293.1499938964844,0.3444579243659973,-6452.73583984375,304.1605224609375,0.8946245908737183,0.4315422475337982,0.41126748919487,293.2878112792969,297.1499938964844,293.1499938964844,0.0096851410344243,-3040.20654296875,301.6096496582031,0.4097141027450561,0.050000000745058,0.2413495779037475,291.1813659667969,291.1499938964844,263.67694091796875,262.55450439453125,281.65850830078125,293.4070129394531,291.18218994140625,1.0,0.3273381888866424,0.8324679136276245,0.8324679136276245,1.0,1.0,-1.2680447101593018,0.5438621044158936,0.7241826057434082,0.2450500279664993,0.0,0.0,0.5981115698814392,98.9906768798828,108.0,13.918169021606444,-13458.24609375,329.27899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,307.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.8515625,18000.0,0.0,0.0,0.307924747467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335487365722656,0.6335552930831909,-6.527282039314741e-06,0.0,0.0003125044750049,0.0,0.0,46.72236633300781,0.0,0.0,0.0,0.4182051122188568,4.0,0.0,1.0
385140,293.1904296875,297.1499938964844,293.1499938964844,0.0495070703327655,-1383.867431640625,304.15386962890625,0.5310761332511902,0.0941083133220672,0.0882971063256263,293.6015014648437,297.1499938964844,293.1499938964844,0.0100439637899398,-654.601318359375,301.8355407714844,0.4069803953170776,0.050000000745058,0.0510052144527435,293.2142639160156,297.1499938964844,293.1499938964844,0.2865912318229675,-4123.3271484375,304.1586303710937,0.847434937953949,0.3727975487709045,0.2629904747009277,293.2345886230469,297.1499938964844,293.1499938964844,0.3423280119895935,-6421.1982421875,304.1605529785156,0.8878272771835327,0.4295231699943542,0.4094901978969574,293.2895812988281,297.1499938964844,293.1499938964844,0.0096304276958107,-3030.585693359375,301.55859375,0.4069803953170776,0.050000000745058,0.2419467866420745,291.1889343261719,291.1499938964844,263.75,262.6191711425781,281.69842529296875,293.4129333496094,291.1895446777344,1.0,0.3301979899406433,0.832004189491272,0.832004189491272,1.0,1.0,-1.2646207809448242,0.5421713590621948,0.7224493622779846,0.2444494515657425,0.0,0.0,0.5923880934715271,102.1337890625,96.0,10.75735569000244,-13375.9560546875,334.5306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,307.9747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.12890625,18000.0,0.0,0.0,0.3075037002563476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226412653923035,0.622647762298584,-6.447758551075822e-06,0.0,0.0003120771725662,0.0,0.0,45.15922927856445,0.0,0.0,0.0,0.4140796363353729,4.0,0.0,1.0
385200,293.1904296875,297.1499938964844,293.1499938964844,0.0495070703327655,-1383.867431640625,304.15386962890625,0.5310761332511902,0.0941083133220672,0.0882971063256263,293.6015014648437,297.1499938964844,293.1499938964844,0.0100439637899398,-654.601318359375,301.8355407714844,0.4069803953170776,0.050000000745058,0.0510052144527435,293.2142639160156,297.1499938964844,293.1499938964844,0.2865912318229675,-4123.3271484375,304.1586303710937,0.847434937953949,0.3727975487709045,0.2629904747009277,293.2345886230469,297.1499938964844,293.1499938964844,0.3423280119895935,-6421.1982421875,304.1605529785156,0.8878272771835327,0.4295231699943542,0.4094901978969574,293.2895812988281,297.1499938964844,293.1499938964844,0.0096304276958107,-3030.585693359375,301.55859375,0.4069803953170776,0.050000000745058,0.2419467866420745,291.1889343261719,291.1499938964844,263.75,262.6191711425781,281.69842529296875,293.4129333496094,291.1895446777344,1.0,0.3301979899406433,0.832004189491272,0.832004189491272,1.0,1.0,-1.2646207809448242,0.5421713590621948,0.7224493622779846,0.2444494515657425,0.0,0.0,0.5923880934715271,102.1337890625,96.0,10.75735569000244,-13375.9560546875,334.5306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,307.9747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.12890625,18000.0,0.0,0.0,0.3075037002563476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226412653923035,0.622647762298584,-6.447758551075822e-06,0.0,0.0003120771725662,0.0,0.0,45.15922927856445,0.0,0.0,0.0,0.4140796363353729,4.0,0.0,1.0
385260,293.1899108886719,297.1499938964844,293.1499938964844,0.048615600913763,-1369.038330078125,304.154052734375,0.530565619468689,0.0931861326098442,0.0873973220586776,293.6162414550781,297.1499938964844,293.1499938964844,0.0097021013498306,-641.375,301.64019775390625,0.4081772267818451,0.050000000745058,0.0509493090212345,293.2140808105469,297.1499938964844,293.1499938964844,0.2848107814788818,-4102.96728515625,304.1587219238281,0.8483766317367554,0.3712064921855926,0.2618331909179687,293.23370361328125,297.1499938964844,293.1499938964844,0.3400745689868927,-6387.69921875,304.1607971191406,0.8887929916381836,0.4275561571121216,0.4075693786144256,293.29119873046875,297.1499938964844,293.1499938964844,0.0095287812873721,-3010.266357421875,301.5074462890625,0.4081772267818451,0.050000000745058,0.2416815906763076,291.19598388671875,291.1499938964844,263.8220520019531,262.6830139160156,281.7393798828125,293.41851806640625,291.19677734375,1.0,0.3277378976345062,0.8315503597259521,0.8315503597259521,1.0,1.0,-1.2594616413116455,0.5396613478660583,0.7198002338409424,0.2435174584388733,0.0,0.0,0.5858102440834045,100.64990234375,84.0,10.66772747039795,-13280.46875,329.0541687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052307128906,308.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.736328125,18000.0,0.0,0.0,0.3065080046653747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102322340011597,0.6102386116981506,-6.357934580591973e-06,0.0,0.0003110666584689,0.0,0.0,43.4232177734375,0.0,0.0,0.0,0.4094114601612091,4.0,0.0,1.0
385320,293.1899108886719,297.1499938964844,293.1499938964844,0.048615600913763,-1369.038330078125,304.154052734375,0.530565619468689,0.0931861326098442,0.0873973220586776,293.6162414550781,297.1499938964844,293.1499938964844,0.0097021013498306,-641.375,301.64019775390625,0.4081772267818451,0.050000000745058,0.0509493090212345,293.2140808105469,297.1499938964844,293.1499938964844,0.2848107814788818,-4102.96728515625,304.1587219238281,0.8483766317367554,0.3712064921855926,0.2618331909179687,293.23370361328125,297.1499938964844,293.1499938964844,0.3400745689868927,-6387.69921875,304.1607971191406,0.8887929916381836,0.4275561571121216,0.4075693786144256,293.29119873046875,297.1499938964844,293.1499938964844,0.0095287812873721,-3010.266357421875,301.5074462890625,0.4081772267818451,0.050000000745058,0.2416815906763076,291.19598388671875,291.1499938964844,263.8220520019531,262.6830139160156,281.7393798828125,293.41851806640625,291.19677734375,1.0,0.3277378976345062,0.8315503597259521,0.8315503597259521,1.0,1.0,-1.2594616413116455,0.5396613478660583,0.7198002338409424,0.2435174584388733,0.0,0.0,0.5858102440834045,100.64990234375,84.0,10.66772747039795,-13280.46875,329.0541687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052307128906,308.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.736328125,18000.0,0.0,0.0,0.3065080046653747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102322340011597,0.6102386116981506,-6.357934580591973e-06,0.0,0.0003110666584689,0.0,0.0,43.4232177734375,0.0,0.0,0.0,0.4094114601612091,4.0,0.0,1.0
385380,293.1885681152344,297.1499938964844,293.1499938964844,0.0477199293673038,-1354.183837890625,304.1542053222656,0.5343436598777771,0.0924482271075248,0.0864984616637229,293.6304016113281,297.1499938964844,293.1499938964844,0.0093356762081384,-626.3004760742188,301.441650390625,0.4124791026115417,0.050000000745058,0.0507591776549816,293.2139587402344,297.1499938964844,293.1499938964844,0.2829191088676452,-4081.269287109375,304.1589660644531,0.854707658290863,0.3696102201938629,0.2605946063995361,293.2325439453125,297.1499938964844,293.1499938964844,0.3377524614334106,-6353.1220703125,304.1610717773437,0.8957979083061218,0.4256733655929565,0.4055900573730469,293.2924194335937,297.1499938964844,293.1499938964844,0.009394634515047,-2982.1728515625,301.4570007324219,0.4124791026115417,0.050000000745058,0.2407796829938888,291.2036437988281,291.1499938964844,263.8926086425781,262.7454833984375,281.7810363769531,293.4236755371094,291.2042541503906,1.0,0.3219045102596283,0.8310965895652771,0.8310965895652771,1.0,1.0,-1.2532097101211548,0.5366215109825134,0.7165881991386414,0.2424199283123016,0.0,0.0,0.5781311988830566,95.75372314453124,72.0,10.012907028198242,-13169.087890625,315.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,308.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.04296875,18000.0,0.0,0.0,0.3048897683620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957901477813721,0.5957964062690735,-6.255854259507032e-06,0.0,0.00030942435842,0.0,0.0,41.46726989746094,0.0,0.0,0.0,0.4040461480617523,4.0,0.0,1.0
385440,293.1885681152344,297.1499938964844,293.1499938964844,0.0477199293673038,-1354.183837890625,304.1542053222656,0.5343436598777771,0.0924482271075248,0.0864984616637229,293.6304016113281,297.1499938964844,293.1499938964844,0.0093356762081384,-626.3004760742188,301.441650390625,0.4124791026115417,0.050000000745058,0.0507591776549816,293.2139587402344,297.1499938964844,293.1499938964844,0.2829191088676452,-4081.269287109375,304.1589660644531,0.854707658290863,0.3696102201938629,0.2605946063995361,293.2325439453125,297.1499938964844,293.1499938964844,0.3377524614334106,-6353.1220703125,304.1610717773437,0.8957979083061218,0.4256733655929565,0.4055900573730469,293.2924194335937,297.1499938964844,293.1499938964844,0.009394634515047,-2982.1728515625,301.4570007324219,0.4124791026115417,0.050000000745058,0.2407796829938888,291.2036437988281,291.1499938964844,263.8926086425781,262.7454833984375,281.7810363769531,293.4236755371094,291.2042541503906,1.0,0.3219045102596283,0.8310965895652771,0.8310965895652771,1.0,1.0,-1.2532097101211548,0.5366215109825134,0.7165881991386414,0.2424199283123016,0.0,0.0,0.5781311988830566,95.75372314453124,72.0,10.012907028198242,-13169.087890625,315.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,308.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.04296875,18000.0,0.0,0.0,0.3048897683620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957901477813721,0.5957964062690735,-6.255854259507032e-06,0.0,0.00030942435842,0.0,0.0,41.46726989746094,0.0,0.0,0.0,0.4040461480617523,4.0,0.0,1.0
385500,293.1875,297.1499938964844,293.1499938964844,0.0473244115710258,-1347.6484375,304.1541442871094,0.5376720428466797,0.0921675637364387,0.0861008837819099,293.63726806640625,297.1499938964844,293.1499938964844,0.0091495523229241,-618.3529052734375,301.34100341796875,0.4156509041786194,0.050000000745058,0.0506302267313003,293.2140197753906,297.1499938964844,293.1499938964844,0.2819380760192871,-4070.0087890625,304.1591186523437,0.8595289587974548,0.3687889277935028,0.2599314749240875,293.2318420410156,297.1499938964844,293.1499938964844,0.3366108536720276,-6336.14208984375,304.1611328125,0.9011316895484924,0.4247626960277557,0.4045958220958709,293.2928466796875,297.1499938964844,293.1499938964844,0.0093207843601703,-2966.45947265625,301.431884765625,0.4156509041786194,0.050000000745058,0.2401679903268814,291.2066345214844,291.1499938964844,263.9273681640625,262.7762145996094,281.8020324707031,293.4261474609375,291.2071533203125,1.0,0.3180431723594665,0.8308696746826172,0.8308696746826172,1.0,1.0,-1.2498542070388794,0.5349840521812439,0.7148701548576355,0.2418563514947891,0.0,0.0,0.574050784111023,92.44544219970705,72.0,8.900200843811035,-13109.107421875,307.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,308.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.28125,18000.0,0.0,0.0,0.3038420677185058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588035523891449,0.5880417227745056,-6.201292762852972e-06,0.0,0.0003083610499743,0.0,0.0,40.44061279296875,0.0,0.0,0.0,0.401185929775238,4.0,0.0,1.0
385560,293.18634033203125,297.1499938964844,293.1499938964844,0.0469535626471042,-1341.5340576171875,304.1540832519531,0.5418824553489685,0.0919220894575119,0.0857264176011085,293.6439819335937,297.1499938964844,293.1499938964844,0.0089632486924529,-610.2109375,301.239501953125,0.4195412695407867,0.050000000745058,0.0504846684634685,293.21405029296875,297.1499938964844,293.1499938964844,0.2809535562992096,-4058.71240234375,304.1592712402344,0.8654232621192932,0.3679725527763366,0.2592546343803406,293.2311096191406,297.1499938964844,293.1499938964844,0.3354881405830383,-6319.45703125,304.1611328125,0.9077359437942504,0.4238710701465606,0.4036033749580383,293.293212890625,297.1499938964844,293.1499938964844,0.0092440638691186,-2949.995849609375,301.4068603515625,0.4195412695407867,0.050000000745058,0.2394775301218032,291.2090759277344,291.1499938964844,263.9617614746094,262.8066101074219,281.8231201171875,293.4286193847656,291.20947265625,1.0,0.3136828541755676,0.8306664824485779,0.8306664824485779,1.0,1.0,-1.246397614479065,0.5332930684089661,0.7131044864654541,0.2412995249032974,0.0,0.0,0.5698667168617249,88.71593475341797,60.0,7.533953666687012,-13047.068359375,298.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523620605469,308.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.5859375,18000.0,0.0,0.0,0.302639365196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800764560699463,0.5800825953483582,-6.145583483885275e-06,0.0,0.0003071404935326,0.0,0.0,39.404415130615234,0.0,0.0,0.0,0.3982642292976379,4.0,0.0,1.0
385620,293.1838073730469,297.1499938964844,293.1499938964844,0.0462647229433059,-1330.21435546875,304.15386962890625,0.5529124736785889,0.0915136486291885,0.085023432970047,293.65704345703125,297.1499938964844,293.1499938964844,0.0085943518206477,-593.5465087890625,301.0337219238281,0.4298677742481231,0.050000000745058,0.0501564592123031,293.21392822265625,297.1499938964844,293.1499938964844,0.2790175378322601,-4036.525146484375,304.1593933105469,0.8805744647979736,0.3663720190525055,0.2578922808170318,293.2294921875,297.1499938964844,293.1499938964844,0.3333119451999664,-6287.1533203125,304.1610412597656,0.9258333444595336,0.4221407175064087,0.4016327857971191,293.29364013671875,297.1499938964844,293.1499938964844,0.0090857157483696,-2915.634765625,301.3569641113281,0.4298677742481231,0.050000000745058,0.2379206418991089,291.2121276855469,291.1499938964844,264.0294494628906,262.86639404296875,281.86578369140625,293.4335327148437,291.2122802734375,1.0,0.3037251234054565,0.8302600979804993,0.8302600979804993,1.0,1.0,-1.2392905950546265,0.529792308807373,0.7094982862472534,0.2402354478836059,0.0,0.0,0.5613555312156677,80.31763458251953,48.0,4.386053562164307,-12918.2001953125,277.3622741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888671875,308.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.1640625,18000.0,0.0,0.0,0.2997897863388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563895583152771,0.5639016032218933,-6.033552836015588e-06,0.0,0.0003042485041078,0.0,0.0,37.35343170166016,0.0,0.0,0.0,0.3923729658126831,4.0,0.0,1.0
385680,293.1838073730469,297.1499938964844,293.1499938964844,0.0462647229433059,-1330.21435546875,304.15386962890625,0.5529124736785889,0.0915136486291885,0.085023432970047,293.65704345703125,297.1499938964844,293.1499938964844,0.0085943518206477,-593.5465087890625,301.0337219238281,0.4298677742481231,0.050000000745058,0.0501564592123031,293.21392822265625,297.1499938964844,293.1499938964844,0.2790175378322601,-4036.525146484375,304.1593933105469,0.8805744647979736,0.3663720190525055,0.2578922808170318,293.2294921875,297.1499938964844,293.1499938964844,0.3333119451999664,-6287.1533203125,304.1610412597656,0.9258333444595336,0.4221407175064087,0.4016327857971191,293.29364013671875,297.1499938964844,293.1499938964844,0.0090857157483696,-2915.634765625,301.3569641113281,0.4298677742481231,0.050000000745058,0.2379206418991089,291.2121276855469,291.1499938964844,264.0294494628906,262.86639404296875,281.86578369140625,293.4335327148437,291.2122802734375,1.0,0.3037251234054565,0.8302600979804993,0.8302600979804993,1.0,1.0,-1.2392905950546265,0.529792308807373,0.7094982862472534,0.2402354478836059,0.0,0.0,0.5613555312156677,80.31763458251953,48.0,4.386053562164307,-12918.2001953125,277.3622741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888671875,308.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.1640625,18000.0,0.0,0.0,0.2997897863388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563895583152771,0.5639016032218933,-6.033552836015588e-06,0.0,0.0003042485041078,0.0,0.0,37.35343170166016,0.0,0.0,0.0,0.3923729658126831,4.0,0.0,1.0
385740,293.1811218261719,297.1499938964844,293.1499938964844,0.0456411428749561,-1320.011962890625,304.15362548828125,0.5675596594810486,0.0911979898810386,0.0843766629695892,293.66961669921875,297.1499938964844,293.1499938964844,0.0082341795787215,-576.5794677734375,300.8242492675781,0.4445680379867553,0.050000000745058,0.0497954860329628,293.2135925292969,297.1499938964844,293.1499938964844,0.2771498560905456,-4015.154296875,304.15936279296875,0.9006072878837585,0.3648199141025543,0.2565386593341827,293.227783203125,297.1499938964844,293.1499938964844,0.331234872341156,-6256.3623046875,304.16082763671875,0.94955575466156,0.4204730093479156,0.3996903598308563,293.29376220703125,297.1499938964844,293.1499938964844,0.0089249778538942,-2880.29150390625,301.3072814941406,0.4445680379867553,0.050000000745058,0.2362083345651626,291.2128295898437,291.1499938964844,264.09576416015625,262.92486572265625,281.9090881347656,293.4384765625,291.2127685546875,1.0,0.2924310564994812,0.8298537135124207,0.8298537135124207,1.0,1.0,-1.232069492340088,0.5261932015419006,0.7058762311935425,0.239286869764328,0.0,0.0,0.5529089570045471,71.09205627441406,36.0,1.2259684801101685,-12785.2822265625,255.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72369384765625,308.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.96875,18000.0,0.0,0.0,0.2964116930961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479134917259216,0.5479194521903992,-5.92483092987095e-06,0.0,0.0003008201892953,0.0,0.0,35.401100158691406,0.0,0.0,0.0,0.3866223692893982,4.0,0.0,1.0
385800,293.1811218261719,297.1499938964844,293.1499938964844,0.0456411428749561,-1320.011962890625,304.15362548828125,0.5675596594810486,0.0911979898810386,0.0843766629695892,293.66961669921875,297.1499938964844,293.1499938964844,0.0082341795787215,-576.5794677734375,300.8242492675781,0.4445680379867553,0.050000000745058,0.0497954860329628,293.2135925292969,297.1499938964844,293.1499938964844,0.2771498560905456,-4015.154296875,304.15936279296875,0.9006072878837585,0.3648199141025543,0.2565386593341827,293.227783203125,297.1499938964844,293.1499938964844,0.331234872341156,-6256.3623046875,304.16082763671875,0.94955575466156,0.4204730093479156,0.3996903598308563,293.29376220703125,297.1499938964844,293.1499938964844,0.0089249778538942,-2880.29150390625,301.3072814941406,0.4445680379867553,0.050000000745058,0.2362083345651626,291.2128295898437,291.1499938964844,264.09576416015625,262.92486572265625,281.9090881347656,293.4384765625,291.2127685546875,1.0,0.2924310564994812,0.8298537135124207,0.8298537135124207,1.0,1.0,-1.232069492340088,0.5261932015419006,0.7058762311935425,0.239286869764328,0.0,0.0,0.5529089570045471,71.09205627441406,36.0,1.2259684801101685,-12785.2822265625,255.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72369384765625,308.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.96875,18000.0,0.0,0.0,0.2964116930961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479134917259216,0.5479194521903992,-5.92483092987095e-06,0.0,0.0003008201892953,0.0,0.0,35.401100158691406,0.0,0.0,0.0,0.3866223692893982,4.0,0.0,1.0
385860,293.17840576171875,297.1499938964844,293.1499938964844,0.0450813919305801,-1310.8919677734375,304.1533508300781,0.5861778855323792,0.090963177382946,0.0837865024805069,293.6817932128906,297.1499938964844,293.1499938964844,0.0078852986916899,-559.4697265625,300.6109924316406,0.4651884734630584,0.050000000745058,0.0494151376187801,293.21307373046875,297.1499938964844,293.1499938964844,0.2753553688526153,-3994.641845703125,304.15924072265625,0.9286968111991882,0.3633141219615936,0.2552034556865692,293.2260437011719,297.1499938964844,293.1499938964844,0.3292529881000519,-6227.0048828125,304.1605224609375,0.976639986038208,0.4188601076602936,0.3977817595005035,293.29364013671875,297.1499938964844,293.1499938964844,0.0087648956105113,-2844.644775390625,301.2577819824219,0.4651884734630584,0.050000000745058,0.2344041466712951,291.2115783691406,291.1499938964844,264.1606750488281,262.9820556640625,281.953125,293.44354248046875,291.2113342285156,1.0,0.2800344228744507,0.8294885754585266,0.8294885754585266,1.0,1.0,-1.2248454093933103,0.5225453972816467,0.7023000717163086,0.2384955734014511,0.0,0.0,0.5447676181793213,61.38021469116211,25.0,-1.5320559740066528,-12650.44921875,232.18653869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8495483398437,308.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18128.669921875,18000.0,0.0,0.0,0.2926013469696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326412916183472,0.5326471328735352,-5.823066658194875e-06,0.0,0.0002969531633425,0.0,0.0,33.60370635986328,0.0,0.0,0.0,0.3811949491500854,4.0,0.0,1.0
385920,293.17840576171875,297.1499938964844,293.1499938964844,0.0450813919305801,-1310.8919677734375,304.1533508300781,0.5861778855323792,0.090963177382946,0.0837865024805069,293.6817932128906,297.1499938964844,293.1499938964844,0.0078852986916899,-559.4697265625,300.6109924316406,0.4651884734630584,0.050000000745058,0.0494151376187801,293.21307373046875,297.1499938964844,293.1499938964844,0.2753553688526153,-3994.641845703125,304.15924072265625,0.9286968111991882,0.3633141219615936,0.2552034556865692,293.2260437011719,297.1499938964844,293.1499938964844,0.3292529881000519,-6227.0048828125,304.1605224609375,0.976639986038208,0.4188601076602936,0.3977817595005035,293.29364013671875,297.1499938964844,293.1499938964844,0.0087648956105113,-2844.644775390625,301.2577819824219,0.4651884734630584,0.050000000745058,0.2344041466712951,291.2115783691406,291.1499938964844,264.1606750488281,262.9820556640625,281.953125,293.44354248046875,291.2113342285156,1.0,0.2800344228744507,0.8294885754585266,0.8294885754585266,1.0,1.0,-1.2248454093933103,0.5225453972816467,0.7023000717163086,0.2384955734014511,0.0,0.0,0.5447676181793213,61.38021469116211,25.0,-1.5320559740066528,-12650.44921875,232.18653869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8495483398437,308.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18128.669921875,18000.0,0.0,0.0,0.2926013469696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326412916183472,0.5326471328735352,-5.823066658194875e-06,0.0,0.0002969531633425,0.0,0.0,33.60370635986328,0.0,0.0,0.0,0.3811949491500854,4.0,0.0,1.0
385980,293.1756286621094,297.1499938964844,293.1499938964844,0.0446027927100658,-1303.125,304.15301513671875,0.6076084971427917,0.0908059403300285,0.083276480436325,293.693603515625,297.1499938964844,293.1499938964844,0.0075533906929194,-542.5689697265625,300.3941650390625,0.4847039878368377,0.050000000745058,0.0490489229559898,293.2124328613281,297.1499938964844,293.1499938964844,0.2736405730247497,-3975.049072265625,304.1590270996094,0.9626977443695068,0.3618462383747101,0.253908097743988,293.2235717773437,297.1499938964844,293.1499938964844,0.3239729404449463,-6144.806640625,304.1667175292969,0.9990000128746032,0.4174229800701141,0.3922038078308105,293.2933044433594,297.1499938964844,293.1499938964844,0.0086131105199456,-2810.474853515625,301.2085876464844,0.4847039878368377,0.050000000745058,0.2326669692993164,291.20904541015625,291.1499938964844,264.2242126464844,263.0379638671875,282.0010986328125,293.4478454589844,291.2090148925781,1.0,0.2669413685798645,0.8291234374046326,0.8291234374046326,1.0,1.0,-1.2135268449783323,0.5168752074241638,0.6966516375541687,0.2372014075517654,0.0,0.0,0.5370671153068542,51.979434967041016,28.0,-1.035637378692627,-12492.1279296875,208.7170867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9606018066406,308.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.9609375,18000.0,0.0,0.0,0.2884652018547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184206962585449,0.5184264183044434,-5.730425527872285e-06,0.0,0.0002927554887719,0.0,0.0,31.989717483520508,0.0,0.0,0.0,0.3762030899524688,4.0,0.0,1.0
386040,293.1756286621094,297.1499938964844,293.1499938964844,0.0446027927100658,-1303.125,304.15301513671875,0.6076084971427917,0.0908059403300285,0.083276480436325,293.693603515625,297.1499938964844,293.1499938964844,0.0075533906929194,-542.5689697265625,300.3941650390625,0.4847039878368377,0.050000000745058,0.0490489229559898,293.2124328613281,297.1499938964844,293.1499938964844,0.2736405730247497,-3975.049072265625,304.1590270996094,0.9626977443695068,0.3618462383747101,0.253908097743988,293.2235717773437,297.1499938964844,293.1499938964844,0.3239729404449463,-6144.806640625,304.1667175292969,0.9990000128746032,0.4174229800701141,0.3922038078308105,293.2933044433594,297.1499938964844,293.1499938964844,0.0086131105199456,-2810.474853515625,301.2085876464844,0.4847039878368377,0.050000000745058,0.2326669692993164,291.20904541015625,291.1499938964844,264.2242126464844,263.0379638671875,282.0010986328125,293.4478454589844,291.2090148925781,1.0,0.2669413685798645,0.8291234374046326,0.8291234374046326,1.0,1.0,-1.2135268449783323,0.5168752074241638,0.6966516375541687,0.2372014075517654,0.0,0.0,0.5370671153068542,51.979434967041016,28.0,-1.035637378692627,-12492.1279296875,208.7170867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9606018066406,308.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.9609375,18000.0,0.0,0.0,0.2884652018547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184206962585449,0.5184264183044434,-5.730425527872285e-06,0.0,0.0002927554887719,0.0,0.0,31.989717483520508,0.0,0.0,0.0,0.3762030899524688,4.0,0.0,1.0
386100,293.1742248535156,297.1499938964844,293.1499938964844,0.0443952567875385,-1299.5858154296875,304.1528625488281,0.6139828562736511,0.090754859149456,0.0831343531608581,293.6993408203125,297.1499938964844,293.1499938964844,0.0074034789577126,-534.5249633789062,300.2882080078125,0.4898994266986847,0.050000000745058,0.0489500612020492,293.2126159667969,297.1499938964844,293.1499938964844,0.2724953591823578,-3961.6044921875,304.15948486328125,0.9720107316970824,0.3610209822654724,0.2532926201820373,293.21405029296875,297.1499938964844,293.1499938964844,0.3118949830532074,-5956.51220703125,304.1854858398437,0.9990000128746032,0.4183572828769684,0.3800593912601471,293.2929992675781,297.1499938964844,293.1499938964844,0.0085521535947918,-2795.591552734375,301.1871643066406,0.4898994266986847,0.050000000745058,0.2321979999542236,291.219970703125,291.1499938964844,264.2554626464844,263.06549072265625,282.0320739746094,293.4394836425781,291.2244567871094,1.0,0.2619187235832214,0.8289408683776855,0.8289408683776855,1.0,1.0,-1.1972997188568115,0.509053647518158,0.6882460713386536,0.234585702419281,0.0,0.0,0.5314444899559021,49.274356842041016,28.0,26.306854248046875,-12351.7216796875,197.76698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01873779296875,308.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.986328125,18000.0,0.0,0.0,0.2862060368061065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510758638381958,0.5107643008232117,-5.685668838850688e-06,0.0,0.0002904627181123,0.0,0.0,31.163393020629883,0.0,0.0,0.0,0.373532772064209,4.0,0.0,1.0
386160,293.1730041503906,297.1499938964844,293.1499938964844,0.0441612154245376,-1295.51904296875,304.1527709960937,0.6190358400344849,0.0906905755400657,0.0830068662762641,293.70513916015625,297.1499938964844,293.1499938964844,0.0072547602467238,-526.2816772460938,300.1844177246094,0.494228333234787,0.050000000745058,0.0488718934357166,293.2124328613281,297.1499938964844,293.1499938964844,0.2711756825447082,-3946.0166015625,304.16015625,0.9792520999908448,0.360264390707016,0.2526850402355194,293.199462890625,297.1499938964844,293.1499938964844,0.3017022013664245,-5797.64306640625,304.1974792480469,0.9990000128746032,0.4204049706459045,0.3701742589473724,293.29266357421875,297.1499938964844,293.1499938964844,0.0084910122677683,-2779.9873046875,301.16827392578125,0.494228333234787,0.050000000745058,0.2318272292613983,291.2409973144531,291.1499938964844,264.2864074707031,263.0926513671875,282.0572814941406,293.42529296875,291.2442321777344,1.0,0.2577064335346222,0.8288172483444214,0.8288172483444214,1.0,1.0,-1.1840113401412964,0.5025848150253296,0.6814265251159668,0.2326607853174209,0.0,0.0,0.5232387185096741,47.13657379150391,31.0,35.85631561279297,-12193.962890625,189.1392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0855712890625,308.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18180.283203125,18000.0,0.0,0.0,0.2837341725826263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989167153835296,0.4989223182201385,-5.625250651064562e-06,0.0,0.0002879541134461,0.0,0.0,29.9509334564209,0.0,0.0,0.0,0.3696058392524719,4.0,0.0,1.0
386220,293.17071533203125,297.1499938964844,293.1499938964844,0.043903212994337,-1291.2467041015625,304.1522521972656,0.6266011595726013,0.0905717685818672,0.0827871412038803,293.7167358398437,297.1499938964844,293.1499938964844,0.0069831437431275,-511.4695129394531,299.96441650390625,0.5010953545570374,0.050000000745058,0.0487582050263881,293.21142578125,297.1499938964844,293.1499938964844,0.2694908380508423,-3926.690185546875,304.1595153808594,0.9895236492156982,0.3588824570178985,0.2516142129898071,293.1668395996094,297.1499938964844,293.1499938964844,0.2866553664207458,-5565.01171875,304.2062683105469,0.9990000128746032,0.4257614016532898,0.3553060889244079,293.29168701171875,297.1499938964844,293.1499938964844,0.0083982218056917,-2758.6064453125,301.1240539550781,0.5010953545570374,0.050000000745058,0.2312879264354705,291.250732421875,291.1499938964844,264.3472595214844,263.1461486816406,282.1019897460937,293.3969116210937,291.2501525878906,1.0,0.2514086663722992,0.8285699486732483,0.8285699486732483,1.0,1.0,-1.1638292074203491,0.4926230609416961,0.6712061762809753,0.2301523834466934,0.0,0.0,0.5087283253669739,44.02981185913086,49.0,10.523446083068848,-11896.7529296875,176.63388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24530029296875,308.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18195.458984375,18000.0,0.0,0.0,0.2780832946300506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730750918388366,0.473080575466156,-5.478771072375821e-06,0.0,0.0002822192036546,0.0,0.0,27.339818954467773,0.0,0.0,0.0,0.3611021935939789,4.0,0.0,1.0
386280,293.17071533203125,297.1499938964844,293.1499938964844,0.043903212994337,-1291.2467041015625,304.1522521972656,0.6266011595726013,0.0905717685818672,0.0827871412038803,293.7167358398437,297.1499938964844,293.1499938964844,0.0069831437431275,-511.4695129394531,299.96441650390625,0.5010953545570374,0.050000000745058,0.0487582050263881,293.21142578125,297.1499938964844,293.1499938964844,0.2694908380508423,-3926.690185546875,304.1595153808594,0.9895236492156982,0.3588824570178985,0.2516142129898071,293.1668395996094,297.1499938964844,293.1499938964844,0.2866553664207458,-5565.01171875,304.2062683105469,0.9990000128746032,0.4257614016532898,0.3553060889244079,293.29168701171875,297.1499938964844,293.1499938964844,0.0083982218056917,-2758.6064453125,301.1240539550781,0.5010953545570374,0.050000000745058,0.2312879264354705,291.250732421875,291.1499938964844,264.3472595214844,263.1461486816406,282.1019897460937,293.3969116210937,291.2501525878906,1.0,0.2514086663722992,0.8285699486732483,0.8285699486732483,1.0,1.0,-1.1638292074203491,0.4926230609416961,0.6712061762809753,0.2301523834466934,0.0,0.0,0.5087283253669739,44.02981185913086,49.0,10.523446083068848,-11896.7529296875,176.63388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24530029296875,308.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18195.458984375,18000.0,0.0,0.0,0.2780832946300506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730750918388366,0.473080575466156,-5.478771072375821e-06,0.0,0.0002822192036546,0.0,0.0,27.339818954467773,0.0,0.0,0.0,0.3611021935939789,4.0,0.0,1.0
