time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.1687316894531,297.1499938964844,293.1499938964844,0.0439702756702899,-1292.745361328125,304.1513671875,0.6242890954017639,0.0904503688216209,0.0827108547091484,293.7283020019531,297.1499938964844,293.1499938964844,0.0067539336159825,-499.334716796875,299.7287902832031,0.4992515444755554,0.050000000745058,0.0487874448299407,293.2104797363281,297.1499938964844,293.1499938964844,0.2688413858413696,-3920.09619140625,304.1573791503906,0.9855881929397584,0.3575203716754913,0.2506941258907318,293.1473999023437,297.1499938964844,293.1499938964844,0.2900123596191406,-5626.53369140625,304.1810607910156,0.9990000128746032,0.4293386340141296,0.3591856062412262,293.2906188964844,297.1499938964844,293.1499938964844,0.0083571691066026,-2752.922607421875,301.0719909667969,0.4992515444755554,0.050000000745058,0.2314266264438629,291.225341796875,291.1499938964844,264.40679931640625,263.19842529296875,282.1292724609375,293.3883972167969,291.2195739746094,1.0,0.253607302904129,0.82832270860672,0.82832270860672,1.0,1.0,-1.1674790382385254,0.4939722418785095,0.6735068559646606,0.2318038195371627,0.0,0.0,0.4997574687004089,44.84004211425781,67.0,-39.90052795410156,-11776.08203125,179.36276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39385986328125,308.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18133.6796875,18000.0,0.0,0.0,0.2719013392925262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542157649993896,0.4542211294174194,-5.361304829420988e-06,0.0,0.0002759452909231,0.0,0.0,25.47771072387696,0.0,0.0,0.0,0.3548145890235901,4.0,0.0,1.0
386400,293.1687316894531,297.1499938964844,293.1499938964844,0.0439702756702899,-1292.745361328125,304.1513671875,0.6242890954017639,0.0904503688216209,0.0827108547091484,293.7283020019531,297.1499938964844,293.1499938964844,0.0067539336159825,-499.334716796875,299.7287902832031,0.4992515444755554,0.050000000745058,0.0487874448299407,293.2104797363281,297.1499938964844,293.1499938964844,0.2688413858413696,-3920.09619140625,304.1573791503906,0.9855881929397584,0.3575203716754913,0.2506941258907318,293.1473999023437,297.1499938964844,293.1499938964844,0.2900123596191406,-5626.53369140625,304.1810607910156,0.9990000128746032,0.4293386340141296,0.3591856062412262,293.2906188964844,297.1499938964844,293.1499938964844,0.0083571691066026,-2752.922607421875,301.0719909667969,0.4992515444755554,0.050000000745058,0.2314266264438629,291.225341796875,291.1499938964844,264.40679931640625,263.19842529296875,282.1292724609375,293.3883972167969,291.2195739746094,1.0,0.253607302904129,0.82832270860672,0.82832270860672,1.0,1.0,-1.1674790382385254,0.4939722418785095,0.6735068559646606,0.2318038195371627,0.0,0.0,0.4997574687004089,44.84004211425781,67.0,-39.90052795410156,-11776.08203125,179.36276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39385986328125,308.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18133.6796875,18000.0,0.0,0.0,0.2719013392925262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542157649993896,0.4542211294174194,-5.361304829420988e-06,0.0,0.0002759452909231,0.0,0.0,25.47771072387696,0.0,0.0,0.0,0.3548145890235901,4.0,0.0,1.0
386460,293.1672058105469,297.1499938964844,293.1499938964844,0.0443238280713558,-1299.38720703125,304.1503295898437,0.6133722066879272,0.0902862250804901,0.082725279033184,293.7398681640625,297.1499938964844,293.1499938964844,0.0065598688088357,-489.5963439941406,299.4742736816406,0.4902289807796478,0.050000000745058,0.0489440001547336,293.21002197265625,297.1499938964844,293.1499938964844,0.2691631913185119,-3925.34130859375,304.1543884277344,0.96830415725708,0.3560836315155029,0.2498277127742767,293.1591186523437,297.1499938964844,293.1499938964844,0.3101523816585541,-5951.1005859375,304.1368713378906,0.9990000128746032,0.4270948767662048,0.3792964518070221,293.2904357910156,297.1499938964844,293.1499938964844,0.0083617409691214,-2761.82373046875,301.00830078125,0.4902289807796478,0.050000000745058,0.2321692556142807,291.1608581542969,291.1499938964844,264.46502685546875,263.24951171875,282.14813232421875,293.4113464355469,291.1539306640625,1.0,0.2624507546424866,0.8281270265579224,0.8281270265579224,1.0,1.0,-1.1916676759719849,0.5050426721572876,0.6866250038146973,0.2371864765882492,0.0,0.0,0.5024772882461548,49.13767623901367,70.0,-79.09178161621094,-11883.6240234375,195.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4451599121094,308.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.2662645280361175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522949159145355,0.4523002207279205,-5.32106196260429e-06,0.0,0.0002702246420085,0.0,0.0,25.176368713378903,0.0,0.0,0.0,0.3538110256195068,4.0,0.0,1.0
386520,293.1672058105469,297.1499938964844,293.1499938964844,0.0443238280713558,-1299.38720703125,304.1503295898437,0.6133722066879272,0.0902862250804901,0.082725279033184,293.7398681640625,297.1499938964844,293.1499938964844,0.0065598688088357,-489.5963439941406,299.4742736816406,0.4902289807796478,0.050000000745058,0.0489440001547336,293.21002197265625,297.1499938964844,293.1499938964844,0.2691631913185119,-3925.34130859375,304.1543884277344,0.96830415725708,0.3560836315155029,0.2498277127742767,293.1591186523437,297.1499938964844,293.1499938964844,0.3101523816585541,-5951.1005859375,304.1368713378906,0.9990000128746032,0.4270948767662048,0.3792964518070221,293.2904357910156,297.1499938964844,293.1499938964844,0.0083617409691214,-2761.82373046875,301.00830078125,0.4902289807796478,0.050000000745058,0.2321692556142807,291.1608581542969,291.1499938964844,264.46502685546875,263.24951171875,282.14813232421875,293.4113464355469,291.1539306640625,1.0,0.2624507546424866,0.8281270265579224,0.8281270265579224,1.0,1.0,-1.1916676759719849,0.5050426721572876,0.6866250038146973,0.2371864765882492,0.0,0.0,0.5024772882461548,49.13767623901367,70.0,-79.09178161621094,-11883.6240234375,195.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4451599121094,308.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.2662645280361175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522949159145355,0.4523002207279205,-5.32106196260429e-06,0.0,0.0002702246420085,0.0,0.0,25.176368713378903,0.0,0.0,0.0,0.3538110256195068,4.0,0.0,1.0
386580,293.1661071777344,297.1499938964844,293.1499938964844,0.0445626974105834,-1303.937255859375,304.1498413085937,0.6023701429367065,0.0900722742080688,0.082695223391056,293.7514953613281,297.1499938964844,293.1499938964844,0.0063630728982388,-479.0764770507813,299.2177734375,0.4818525910377502,0.050000000745058,0.0491045340895652,293.2100524902344,297.1499938964844,293.1499938964844,0.269107311964035,-3925.6103515625,304.1531066894531,0.9501683712005616,0.3545562624931335,0.2488984614610672,293.19390869140625,297.1499938964844,293.1499938964844,0.330173134803772,-6264.19189453125,304.10845947265625,0.9990000128746032,0.41983562707901,0.3985562622547149,293.2916564941406,297.1499938964844,293.1499938964844,0.0083563271909952,-2767.119140625,300.9433898925781,0.4818525910377502,0.050000000745058,0.2329307645559311,291.1084289550781,291.1499938964844,264.5220031738281,263.29949951171875,282.18170166015625,293.457763671875,291.10565185546875,1.0,0.270460844039917,0.8279313445091248,0.8279313445091248,1.0,1.0,-1.2147263288497925,0.5155152082443237,0.6992111206054688,0.2426499277353286,0.0,0.0,0.5120111107826233,53.53525161743164,73.0,-61.918338775634766,-12069.921875,212.35614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34283447265625,308.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17900.521484375,18000.0,0.0,0.0,0.2622619569301605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649184644222259,0.4649238288402557,-5.366694949771045e-06,0.0,0.000266162562184,0.0,0.0,26.26690101623535,0.0,0.0,0.0,0.3575615286827087,4.0,0.0,1.0
386640,293.1661071777344,297.1499938964844,293.1499938964844,0.0445626974105834,-1303.937255859375,304.1498413085937,0.6023701429367065,0.0900722742080688,0.082695223391056,293.7514953613281,297.1499938964844,293.1499938964844,0.0063630728982388,-479.0764770507813,299.2177734375,0.4818525910377502,0.050000000745058,0.0491045340895652,293.2100524902344,297.1499938964844,293.1499938964844,0.269107311964035,-3925.6103515625,304.1531066894531,0.9501683712005616,0.3545562624931335,0.2488984614610672,293.19390869140625,297.1499938964844,293.1499938964844,0.330173134803772,-6264.19189453125,304.10845947265625,0.9990000128746032,0.41983562707901,0.3985562622547149,293.2916564941406,297.1499938964844,293.1499938964844,0.0083563271909952,-2767.119140625,300.9433898925781,0.4818525910377502,0.050000000745058,0.2329307645559311,291.1084289550781,291.1499938964844,264.5220031738281,263.29949951171875,282.18170166015625,293.457763671875,291.10565185546875,1.0,0.270460844039917,0.8279313445091248,0.8279313445091248,1.0,1.0,-1.2147263288497925,0.5155152082443237,0.6992111206054688,0.2426499277353286,0.0,0.0,0.5120111107826233,53.53525161743164,73.0,-61.918338775634766,-12069.921875,212.35614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34283447265625,308.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17900.521484375,18000.0,0.0,0.0,0.2622619569301605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649184644222259,0.4649238288402557,-5.366694949771045e-06,0.0,0.000266162562184,0.0,0.0,26.26690101623535,0.0,0.0,0.0,0.3575615286827087,4.0,0.0,1.0
386700,293.1656188964844,297.1499938964844,293.1499938964844,0.0446011833846569,-1304.624267578125,304.1498107910156,0.5947791934013367,0.0899625271558761,0.0827082470059394,293.75732421875,297.1499938964844,293.1499938964844,0.0062645389698445,-473.3409729003906,299.0948486328125,0.4757611453533172,0.050000000745058,0.0492230765521526,293.2099304199219,297.1499938964844,293.1499938964844,0.2686321437358856,-3920.09375,304.1534118652344,0.9373660683631896,0.353821337223053,0.2484501004219055,293.2091369628906,297.1499938964844,293.1499938964844,0.3287248313426971,-6237.88916015625,304.11883544921875,0.9899784922599792,0.4162773787975311,0.3963909745216369,293.2925720214844,297.1499938964844,293.1499938964844,0.0083512207493186,-2767.45166015625,300.91455078125,0.4757611453533172,0.050000000745058,0.2334930896759033,291.10174560546875,291.1499938964844,264.5500183105469,263.32403564453125,282.212890625,293.4786071777344,291.103271484375,1.0,0.2739354372024536,0.8278334736824036,0.8278334736824036,1.0,1.0,-1.21244478225708,0.5141752362251282,0.6982695460319519,0.2429496198892593,0.0,0.0,0.5160127282142639,56.52574157714844,73.0,-26.819137573242188,-12084.564453125,217.7415466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24462890625,308.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17890.1015625,18000.0,0.0,0.0,0.2609547078609466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723603427410126,0.4723657369613647,-5.405700903793331e-06,0.0,0.0002648358640726,0.0,0.0,26.97405242919922,0.0,0.0,0.0,0.3599386215209961,4.0,0.0,1.0
386760,293.1653137207031,297.1499938964844,293.1499938964844,0.0445163510739803,-1303.033935546875,304.1499938964844,0.5879771709442139,0.0898277983069419,0.0827035903930664,293.7633361816406,297.1499938964844,293.1499938964844,0.0061569944955408,-466.6142883300781,298.978759765625,0.4698322117328644,0.050000000745058,0.0493338257074356,293.2052307128906,297.1499938964844,293.1499938964844,0.268046885728836,-3913.06201171875,304.1538391113281,0.9263139367103576,0.3539755642414093,0.2482900768518448,293.2171936035156,297.1499938964844,293.1499938964844,0.3261172771453857,-6194.365234375,304.1291809082031,0.9798229336738586,0.4139401316642761,0.3937762975692749,293.29364013671875,297.1499938964844,293.1499938964844,0.0083326827734708,-2762.735107421875,300.8905029296875,0.4698322117328644,0.050000000745058,0.2340184301137924,291.1162109375,291.1499938964844,264.57769775390625,263.34832763671875,282.2372741699219,293.4850158691406,291.11944580078125,1.0,0.2771102488040924,0.8275226950645447,0.8275226950645447,1.0,1.0,-1.2098793983459473,0.5127077698707581,0.697171688079834,0.2431112825870514,0.0,0.0,0.5168711543083191,59.31254577636719,76.0,6.246456146240234,-12066.791015625,222.58966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13555908203125,308.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17924.751953125,18000.0,0.0,0.0,0.259964644908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768419861793518,0.4768474400043487,-5.438821972347796e-06,0.0,0.0002638310834299,0.0,0.0,27.44682502746582,0.0,0.0,0.0,0.3614565134048462,4.0,0.0,1.0
386820,293.1648254394531,297.1499938964844,293.1499938964844,0.0444005541503429,-1301.0338134765625,304.1501770019531,0.5768358707427979,0.0895378217101097,0.0826257541775703,293.7755126953125,297.1499938964844,293.1499938964844,0.0059419209137558,-453.2567443847656,298.7356872558594,0.4587134420871734,0.050000000745058,0.0495237074792385,293.1881103515625,297.1499938964844,293.1499938964844,0.2693774402141571,-3929.256103515625,304.1502380371094,0.9113445281982422,0.3560407757759094,0.2495393753051757,293.22412109375,297.1499938964844,293.1499938964844,0.3232210576534271,-6146.2236328125,304.14068603515625,0.9625067114830016,0.4108211696147918,0.3906131982803345,293.2955322265625,297.1499938964844,293.1499938964844,0.0082976715639233,-2755.78125,300.8377380371094,0.4587134420871734,0.050000000745058,0.2349191457033157,291.1259460449219,291.1499938964844,264.6321716308594,263.3960876464844,282.268798828125,293.4761657714844,291.1253662109375,1.0,0.2828649878501892,0.8269011378288269,0.8269011378288269,1.0,1.0,-1.2087968587875366,0.5116872787475586,0.6971095204353333,0.2441814392805099,0.0,0.0,0.51897132396698,64.1392593383789,79.0,2.485879182815552,-11999.1357421875,232.13833618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.914794921875,307.9371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.3828125,18000.0,0.0,0.0,0.2586741745471954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799886047840118,0.4799940586090088,-5.4659317356708925e-06,0.0,0.0002625214110594,0.0,0.0,27.798389434814453,0.0,0.0,0.0,0.3627104163169861,4.0,0.0,1.0
386880,293.1648254394531,297.1499938964844,293.1499938964844,0.0444005541503429,-1301.0338134765625,304.1501770019531,0.5768358707427979,0.0895378217101097,0.0826257541775703,293.7755126953125,297.1499938964844,293.1499938964844,0.0059419209137558,-453.2567443847656,298.7356872558594,0.4587134420871734,0.050000000745058,0.0495237074792385,293.1881103515625,297.1499938964844,293.1499938964844,0.2693774402141571,-3929.256103515625,304.1502380371094,0.9113445281982422,0.3560407757759094,0.2495393753051757,293.22412109375,297.1499938964844,293.1499938964844,0.3232210576534271,-6146.2236328125,304.14068603515625,0.9625067114830016,0.4108211696147918,0.3906131982803345,293.2955322265625,297.1499938964844,293.1499938964844,0.0082976715639233,-2755.78125,300.8377380371094,0.4587134420871734,0.050000000745058,0.2349191457033157,291.1259460449219,291.1499938964844,264.6321716308594,263.3960876464844,282.268798828125,293.4761657714844,291.1253662109375,1.0,0.2828649878501892,0.8269011378288269,0.8269011378288269,1.0,1.0,-1.2087968587875366,0.5116872787475586,0.6971095204353333,0.2441814392805099,0.0,0.0,0.51897132396698,64.1392593383789,79.0,2.485879182815552,-11999.1357421875,232.13833618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.914794921875,307.9371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.3828125,18000.0,0.0,0.0,0.2586741745471954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799886047840118,0.4799940586090088,-5.4659317356708925e-06,0.0,0.0002625214110594,0.0,0.0,27.798389434814453,0.0,0.0,0.0,0.3627104163169861,4.0,0.0,1.0
386940,293.1642150878906,297.1499938964844,293.1499938964844,0.0443411767482757,-1300.096435546875,304.15020751953125,0.5677298903465271,0.0892867967486381,0.0825471952557563,293.7875366210937,297.1499938964844,293.1499938964844,0.0057279216125607,-439.7602233886719,298.483642578125,0.4496758580207824,0.050000000745058,0.0496905483305454,293.170654296875,297.1499938964844,293.1499938964844,0.2718067169189453,-3958.31689453125,304.1461486816406,0.9013638496398926,0.3586174249649048,0.2514061033725738,293.2262268066406,297.1499938964844,293.1499938964844,0.3214125037193298,-6116.70947265625,304.146728515625,0.9475077986717224,0.408510684967041,0.3884704709053039,293.296875,297.1499938964844,293.1499938964844,0.0082653407007455,-2750.2734375,300.7826538085937,0.4496758580207824,0.050000000745058,0.2357105612754821,291.122802734375,291.1499938964844,264.6854248046875,263.4427490234375,282.29547119140625,293.4639587402344,291.12274169921875,1.0,0.2880150377750397,0.8262795805931091,0.8262795805931091,1.0,1.0,-1.2095214128494265,0.5115267634391785,0.6979947090148926,0.245573490858078,0.0,0.0,0.5228718519210815,68.40625,82.0,-0.4582982659339905,-11971.2705078125,241.17916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69781494140625,307.8104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.31640625,18000.0,0.0,0.0,0.2582215070724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862360656261444,0.4862415790557861,-5.498517111846013e-06,0.0,0.0002620620070956,0.0,0.0,28.41045379638672,0.0,0.0,0.0,0.3647478222846985,4.0,0.0,1.0
387000,293.1642150878906,297.1499938964844,293.1499938964844,0.0443411767482757,-1300.096435546875,304.15020751953125,0.5677298903465271,0.0892867967486381,0.0825471952557563,293.7875366210937,297.1499938964844,293.1499938964844,0.0057279216125607,-439.7602233886719,298.483642578125,0.4496758580207824,0.050000000745058,0.0496905483305454,293.170654296875,297.1499938964844,293.1499938964844,0.2718067169189453,-3958.31689453125,304.1461486816406,0.9013638496398926,0.3586174249649048,0.2514061033725738,293.2262268066406,297.1499938964844,293.1499938964844,0.3214125037193298,-6116.70947265625,304.146728515625,0.9475077986717224,0.408510684967041,0.3884704709053039,293.296875,297.1499938964844,293.1499938964844,0.0082653407007455,-2750.2734375,300.7826538085937,0.4496758580207824,0.050000000745058,0.2357105612754821,291.122802734375,291.1499938964844,264.6854248046875,263.4427490234375,282.29547119140625,293.4639587402344,291.12274169921875,1.0,0.2880150377750397,0.8262795805931091,0.8262795805931091,1.0,1.0,-1.2095214128494265,0.5115267634391785,0.6979947090148926,0.245573490858078,0.0,0.0,0.5228718519210815,68.40625,82.0,-0.4582982659339905,-11971.2705078125,241.17916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69781494140625,307.8104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.31640625,18000.0,0.0,0.0,0.2582215070724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862360656261444,0.4862415790557861,-5.498517111846013e-06,0.0,0.0002620620070956,0.0,0.0,28.41045379638672,0.0,0.0,0.0,0.3647478222846985,4.0,0.0,1.0
387060,293.1634216308594,297.1499938964844,293.1499938964844,0.0443044193089008,-1299.51171875,304.15020751953125,0.5600066781044006,0.0890876948833465,0.0825020521879196,293.7991943359375,297.1499938964844,293.1499938964844,0.0055145402438938,-425.900390625,298.229248046875,0.4423599243164062,0.050000000745058,0.0498436763882637,293.1545104980469,297.1499938964844,293.1499938964844,0.274424135684967,-3989.210205078125,304.1430969238281,0.893712043762207,0.3613716065883636,0.2534023225307464,293.22662353515625,297.1499938964844,293.1499938964844,0.3197848498821258,-6090.7919921875,304.1504821777344,0.9341158270835876,0.4064949750900268,0.3866757750511169,293.2977294921875,297.1499938964844,293.1499938964844,0.0082303024828433,-2743.827880859375,300.7289123535156,0.4423599243164062,0.050000000745058,0.2364369332790374,291.1216125488281,291.1499938964844,264.7374572753906,263.4883728027344,282.3212585449219,293.4537353515625,291.1214904785156,1.0,0.2927199602127075,0.8258989453315735,0.8258989453315735,1.0,1.0,-1.2107651233673096,0.5116495490074158,0.699115514755249,0.2470289319753646,0.0,0.0,0.5267334580421448,72.33179473876953,85.0,-1.2169007062911987,-11950.103515625,249.720932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895935058594,307.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.232421875,18000.0,0.0,0.0,0.2585353553295135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927223026752472,0.4927278459072113,-5.535763193620369e-06,0.0,0.0002623805194161,0.0,0.0,29.069448471069336,0.0,0.0,0.0,0.3669231235980987,4.0,0.0,1.0
387120,293.1634216308594,297.1499938964844,293.1499938964844,0.0443044193089008,-1299.51171875,304.15020751953125,0.5600066781044006,0.0890876948833465,0.0825020521879196,293.7991943359375,297.1499938964844,293.1499938964844,0.0055145402438938,-425.900390625,298.229248046875,0.4423599243164062,0.050000000745058,0.0498436763882637,293.1545104980469,297.1499938964844,293.1499938964844,0.274424135684967,-3989.210205078125,304.1430969238281,0.893712043762207,0.3613716065883636,0.2534023225307464,293.22662353515625,297.1499938964844,293.1499938964844,0.3197848498821258,-6090.7919921875,304.1504821777344,0.9341158270835876,0.4064949750900268,0.3866757750511169,293.2977294921875,297.1499938964844,293.1499938964844,0.0082303024828433,-2743.827880859375,300.7289123535156,0.4423599243164062,0.050000000745058,0.2364369332790374,291.1216125488281,291.1499938964844,264.7374572753906,263.4883728027344,282.3212585449219,293.4537353515625,291.1214904785156,1.0,0.2927199602127075,0.8258989453315735,0.8258989453315735,1.0,1.0,-1.2107651233673096,0.5116495490074158,0.699115514755249,0.2470289319753646,0.0,0.0,0.5267334580421448,72.33179473876953,85.0,-1.2169007062911987,-11950.103515625,249.720932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895935058594,307.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.232421875,18000.0,0.0,0.0,0.2585353553295135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927223026752472,0.4927278459072113,-5.535763193620369e-06,0.0,0.0002623805194161,0.0,0.0,29.069448471069336,0.0,0.0,0.0,0.3669231235980987,4.0,0.0,1.0
387180,293.1625061035156,297.1499938964844,293.1499938964844,0.0442927107214927,-1299.32373046875,304.150146484375,0.5533101558685303,0.0889326259493827,0.0824895948171615,293.8103332519531,297.1499938964844,293.1499938964844,0.0052998540922999,-411.5724792480469,297.9726257324219,0.4362503588199615,0.050000000745058,0.0499872751533985,293.139404296875,297.1499938964844,293.1499938964844,0.2772155702114105,-4021.84326171875,304.1407470703125,0.8874387145042419,0.3643179833889007,0.2555181384086609,293.2265014648437,297.1499938964844,293.1499938964844,0.3181828558444977,-6065.73583984375,304.1529846191406,0.9221346974372864,0.4045825600624084,0.3850081264972687,293.2982788085937,297.1499938964844,293.1499938964844,0.0081931082531809,-2736.64697265625,300.67608642578125,0.4362503588199615,0.050000000745058,0.2371181100606918,291.1214294433594,291.1499938964844,264.7882995605469,263.532958984375,282.3466796875,293.4457092285156,291.1215209960937,1.0,0.2970942258834839,0.8255183100700378,0.8255183100700378,1.0,1.0,-1.2122783660888672,0.5119306445121765,0.7003477215766907,0.2484491169452667,0.0,0.0,0.5305787324905396,76.01754760742188,88.0,0.2542826533317566,-11937.404296875,257.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,307.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17945.80859375,18000.0,0.0,0.0,0.2594645619392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994189441204071,0.4994245171546936,-5.575229806709103e-06,0.0,0.0002633235417306,0.0,0.0,29.76373863220215,0.0,0.0,0.0,0.3691873252391815,4.0,0.0,1.0
387240,293.1625061035156,297.1499938964844,293.1499938964844,0.0442927107214927,-1299.32373046875,304.150146484375,0.5533101558685303,0.0889326259493827,0.0824895948171615,293.8103332519531,297.1499938964844,293.1499938964844,0.0052998540922999,-411.5724792480469,297.9726257324219,0.4362503588199615,0.050000000745058,0.0499872751533985,293.139404296875,297.1499938964844,293.1499938964844,0.2772155702114105,-4021.84326171875,304.1407470703125,0.8874387145042419,0.3643179833889007,0.2555181384086609,293.2265014648437,297.1499938964844,293.1499938964844,0.3181828558444977,-6065.73583984375,304.1529846191406,0.9221346974372864,0.4045825600624084,0.3850081264972687,293.2982788085937,297.1499938964844,293.1499938964844,0.0081931082531809,-2736.64697265625,300.67608642578125,0.4362503588199615,0.050000000745058,0.2371181100606918,291.1214294433594,291.1499938964844,264.7882995605469,263.532958984375,282.3466796875,293.4457092285156,291.1215209960937,1.0,0.2970942258834839,0.8255183100700378,0.8255183100700378,1.0,1.0,-1.2122783660888672,0.5119306445121765,0.7003477215766907,0.2484491169452667,0.0,0.0,0.5305787324905396,76.01754760742188,88.0,0.2542826533317566,-11937.404296875,257.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,307.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17945.80859375,18000.0,0.0,0.0,0.2594645619392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994189441204071,0.4994245171546936,-5.575229806709103e-06,0.0,0.0002633235417306,0.0,0.0,29.76373863220215,0.0,0.0,0.0,0.3691873252391815,4.0,0.0,1.0
387300,293.1620178222656,297.1499938964844,293.1499938964844,0.04429242759943,-1299.310546875,304.1501159667969,0.5502691864967346,0.0888685882091522,0.0824938043951988,293.81573486328125,297.1499938964844,293.1499938964844,0.0051929918117821,-404.2959899902344,297.8437194824219,0.4335441291332245,0.050000000745058,0.0500563606619834,293.1322021484375,297.1499938964844,293.1499938964844,0.2786757349967956,-4038.8115234375,304.1398010253906,0.8847206830978394,0.3658675253391266,0.2566303312778473,293.2264099121094,297.1499938964844,293.1499938964844,0.3173486590385437,-6052.798828125,304.1539306640625,0.9166499376296996,0.4036303162574768,0.3841811716556549,293.2984313964844,297.1499938964844,293.1499938964844,0.0081738103181123,-2732.768798828125,300.6500549316406,0.4335441291332245,0.050000000745058,0.2374458163976669,291.1221618652344,291.1499938964844,264.81329345703125,263.55487060546875,282.35919189453125,293.4424743652344,291.12237548828125,1.0,0.2991828620433807,0.82532799243927,0.82532799243927,1.0,1.0,-1.2131022214889526,0.5121174454689026,0.70098477602005,0.2491303086280822,0.0,0.0,0.5323601365089417,77.7916259765625,88.0,1.4293925762176514,-11933.076171875,261.86248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,307.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.140625,18000.0,0.0,0.0,0.2601144313812256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026317834854126,0.5026373863220215,-5.594840786216082e-06,0.0,0.0002639830927364,0.0,0.0,30.10334587097168,0.0,0.0,0.0,0.3702850341796875,4.0,0.0,1.0
387360,293.1615295410156,297.1499938964844,293.1499938964844,0.0442950762808322,-1299.3397216796875,304.15008544921875,0.5473960041999817,0.0888111889362335,0.0825035274028778,293.821044921875,297.1499938964844,293.1499938964844,0.0050860298797488,-396.92095947265625,297.71435546875,0.4310260713100433,0.050000000745058,0.0501240864396095,293.1253356933594,297.1499938964844,293.1499938964844,0.2801635563373565,-4056.04052734375,304.1389465332031,0.8822177648544312,0.3674419820308685,0.2577657699584961,293.2262878417969,297.1499938964844,293.1499938964844,0.3164951503276825,-6039.61474609375,304.15478515625,0.9115073680877686,0.4026829600334167,0.3833557963371277,293.2985534667969,297.1499938964844,293.1499938964844,0.0081540737301111,-2728.718505859375,300.624267578125,0.4310260713100433,0.050000000745058,0.2377670854330063,291.1233825683594,291.1499938964844,264.8380126953125,263.5765380859375,282.3716125488281,293.439697265625,291.1236877441406,1.0,0.3012184202671051,0.8251200914382935,0.8251200914382935,1.0,1.0,-1.213953137397766,0.5123267769813538,0.7016263008117676,0.2497831284999847,0.0,0.0,0.5340158939361572,79.53093719482422,91.0,2.63933539390564,-11929.6982421875,265.78106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134765625,307.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.447265625,18000.0,0.0,0.0,0.2608571052551269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056732892990112,0.5056789517402649,-5.613773282675538e-06,0.0,0.0002647367946337,0.0,0.0,30.428625106811523,0.0,0.0,0.0,0.3713308870792389,4.0,0.0,1.0
387420,293.1605834960937,297.1499938964844,293.1499938964844,0.0443047359585762,-1299.4530029296875,304.1500549316406,0.5420758724212646,0.0887103304266929,0.0825345069169998,293.8315124511719,297.1499938964844,293.1499938964844,0.004872128367424,-381.9068908691406,297.4540100097656,0.4264659583568573,0.050000000745058,0.0502562560141086,293.11279296875,297.1499938964844,293.1499938964844,0.2831659913063049,-4090.62890625,304.1376342773437,0.877714991569519,0.3706132471561432,0.2600637674331665,293.2260131835937,297.1499938964844,293.1499938964844,0.3147448003292084,-6012.6962890625,304.1560974121094,0.9023235440254213,0.4008060693740845,0.3817175328731537,293.2987365722656,297.1499938964844,293.1499938964844,0.0081134643405675,-2720.154296875,300.5731811523437,0.4264659583568573,0.050000000745058,0.2383940517902374,291.1270751953125,291.1499938964844,264.88653564453125,263.619140625,282.3959045410156,293.435546875,291.1275329589844,1.0,0.3051533102989197,0.8247041702270508,0.8247041702270508,1.0,1.0,-1.2156935930252075,0.5128006935119629,0.7028928995132446,0.2509889304637909,0.0,0.0,0.5368409752845764,82.92420959472656,94.0,4.976869106292725,-11925.134765625,273.4729309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,307.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.66796875,18000.0,0.0,0.0,0.2625437676906585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511045515537262,0.5110511183738708,-5.648236310662469e-06,0.0,0.0002664485364221,0.0,0.0,31.012939453125,0.0,0.0,0.0,0.3731947541236877,4.0,0.0,1.0
387480,293.1605834960937,297.1499938964844,293.1499938964844,0.0443047359585762,-1299.4530029296875,304.1500549316406,0.5420758724212646,0.0887103304266929,0.0825345069169998,293.8315124511719,297.1499938964844,293.1499938964844,0.004872128367424,-381.9068908691406,297.4540100097656,0.4264659583568573,0.050000000745058,0.0502562560141086,293.11279296875,297.1499938964844,293.1499938964844,0.2831659913063049,-4090.62890625,304.1376342773437,0.877714991569519,0.3706132471561432,0.2600637674331665,293.2260131835937,297.1499938964844,293.1499938964844,0.3147448003292084,-6012.6962890625,304.1560974121094,0.9023235440254213,0.4008060693740845,0.3817175328731537,293.2987365722656,297.1499938964844,293.1499938964844,0.0081134643405675,-2720.154296875,300.5731811523437,0.4264659583568573,0.050000000745058,0.2383940517902374,291.1270751953125,291.1499938964844,264.88653564453125,263.619140625,282.3959045410156,293.435546875,291.1275329589844,1.0,0.3051533102989197,0.8247041702270508,0.8247041702270508,1.0,1.0,-1.2156935930252075,0.5128006935119629,0.7028928995132446,0.2509889304637909,0.0,0.0,0.5368409752845764,82.92420959472656,94.0,4.976869106292725,-11925.134765625,273.4729309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,307.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.66796875,18000.0,0.0,0.0,0.2625437676906585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511045515537262,0.5110511183738708,-5.648236310662469e-06,0.0,0.0002664485364221,0.0,0.0,31.012939453125,0.0,0.0,0.0,0.3731947541236877,4.0,0.0,1.0
387540,293.15972900390625,297.1499938964844,293.1499938964844,0.0443146340548992,-1299.5526123046875,304.1500244140625,0.5372162461280823,0.0886182859539985,0.0825729817152023,293.841796875,297.1499938964844,293.1499938964844,0.0046583376824855,-366.568603515625,297.19140625,0.4224213063716888,0.050000000745058,0.050385195761919,293.1020202636719,297.1499938964844,293.1499938964844,0.2861392796039581,-4124.66259765625,304.1368103027344,0.8737004399299622,0.3737437427043915,0.2623454332351684,293.2256774902344,297.1499938964844,293.1499938964844,0.3129559457302093,-5985.296875,304.15704345703125,0.8941352367401123,0.3989517092704773,0.38009774684906,293.2988586425781,297.1499938964844,293.1499938964844,0.008071587421,-2711.06884765625,300.5225830078125,0.4224213063716888,0.050000000745058,0.2390056848526001,291.1321105957031,291.1499938964844,264.9339599609375,263.6607666015625,282.4193420410156,293.4329528808594,291.1326904296875,1.0,0.3089390993118286,0.8242883086204529,0.8242883086204529,1.0,1.0,-1.217423439025879,0.5133235454559326,0.7040998935699463,0.252036988735199,0.0,0.0,0.5388960242271423,86.2317123413086,97.0,6.834419250488281,-11922.17578125,281.00421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.899169921875,307.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.771484375,18000.0,0.0,0.0,0.2643693685531616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151925086975098,0.5151982307434082,-5.676134151144652e-06,0.0,0.0002683012862689,0.0,0.0,31.47453498840332,0.0,0.0,0.0,0.3746531009674072,4.0,0.0,1.0
387600,293.15972900390625,297.1499938964844,293.1499938964844,0.0443146340548992,-1299.5526123046875,304.1500244140625,0.5372162461280823,0.0886182859539985,0.0825729817152023,293.841796875,297.1499938964844,293.1499938964844,0.0046583376824855,-366.568603515625,297.19140625,0.4224213063716888,0.050000000745058,0.050385195761919,293.1020202636719,297.1499938964844,293.1499938964844,0.2861392796039581,-4124.66259765625,304.1368103027344,0.8737004399299622,0.3737437427043915,0.2623454332351684,293.2256774902344,297.1499938964844,293.1499938964844,0.3129559457302093,-5985.296875,304.15704345703125,0.8941352367401123,0.3989517092704773,0.38009774684906,293.2988586425781,297.1499938964844,293.1499938964844,0.008071587421,-2711.06884765625,300.5225830078125,0.4224213063716888,0.050000000745058,0.2390056848526001,291.1321105957031,291.1499938964844,264.9339599609375,263.6607666015625,282.4193420410156,293.4329528808594,291.1326904296875,1.0,0.3089390993118286,0.8242883086204529,0.8242883086204529,1.0,1.0,-1.217423439025879,0.5133235454559326,0.7040998935699463,0.252036988735199,0.0,0.0,0.5388960242271423,86.2317123413086,97.0,6.834419250488281,-11922.17578125,281.00421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.899169921875,307.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.771484375,18000.0,0.0,0.0,0.2643693685531616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151925086975098,0.5151982307434082,-5.676134151144652e-06,0.0,0.0002683012862689,0.0,0.0,31.47453498840332,0.0,0.0,0.0,0.3746531009674072,4.0,0.0,1.0
387660,293.1589660644531,297.1499938964844,293.1499938964844,0.0443193018436431,-1299.555419921875,304.1499938964844,0.5327144861221313,0.0885248482227325,0.0826104208827018,293.8519592285156,297.1499938964844,293.1499938964844,0.00444444315508,-350.91925048828125,296.92633056640625,0.4187811613082886,0.050000000745058,0.0505120381712913,293.0931396484375,297.1499938964844,293.1499938964844,0.2890237271785736,-4157.4873046875,304.13641357421875,0.8700080513954163,0.3767643272876739,0.2645604908466339,293.22528076171875,297.1499938964844,293.1499938964844,0.3111474215984344,-5957.66552734375,304.1576843261719,0.8864372372627258,0.3971157670021057,0.3784942030906677,293.2990417480469,297.1499938964844,293.1499938964844,0.00802868232131,-2701.572998046875,300.4721069335937,0.4187811613082886,0.050000000745058,0.2396073639392852,291.13800048828125,291.1499938964844,264.9802551269531,263.70147705078125,282.4418334960937,293.43170166015625,291.1386108398437,1.0,0.3126045763492584,0.8238636255264282,0.8238636255264282,1.0,1.0,-1.2190771102905271,0.5138660073280334,0.7052111029624939,0.2529067993164062,0.0,0.0,0.5401063561439514,89.48097229003906,100.0,8.049378395080566,-11919.560546875,288.4045715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320007324219,307.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.650390625,18000.0,0.0,0.0,0.2661902010440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517909824848175,0.5179154872894287,-5.6957296692417e-06,0.0,0.0002701492048799,0.0,0.0,31.78534889221192,0.0,0.0,0.0,0.3756264746189117,4.0,0.0,1.0
387720,293.1589660644531,297.1499938964844,293.1499938964844,0.0443193018436431,-1299.555419921875,304.1499938964844,0.5327144861221313,0.0885248482227325,0.0826104208827018,293.8519592285156,297.1499938964844,293.1499938964844,0.00444444315508,-350.91925048828125,296.92633056640625,0.4187811613082886,0.050000000745058,0.0505120381712913,293.0931396484375,297.1499938964844,293.1499938964844,0.2890237271785736,-4157.4873046875,304.13641357421875,0.8700080513954163,0.3767643272876739,0.2645604908466339,293.22528076171875,297.1499938964844,293.1499938964844,0.3111474215984344,-5957.66552734375,304.1576843261719,0.8864372372627258,0.3971157670021057,0.3784942030906677,293.2990417480469,297.1499938964844,293.1499938964844,0.00802868232131,-2701.572998046875,300.4721069335937,0.4187811613082886,0.050000000745058,0.2396073639392852,291.13800048828125,291.1499938964844,264.9802551269531,263.70147705078125,282.4418334960937,293.43170166015625,291.1386108398437,1.0,0.3126045763492584,0.8238636255264282,0.8238636255264282,1.0,1.0,-1.2190771102905271,0.5138660073280334,0.7052111029624939,0.2529067993164062,0.0,0.0,0.5401063561439514,89.48097229003906,100.0,8.049378395080566,-11919.560546875,288.4045715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320007324219,307.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.650390625,18000.0,0.0,0.0,0.2661902010440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517909824848175,0.5179154872894287,-5.6957296692417e-06,0.0,0.0002701492048799,0.0,0.0,31.78534889221192,0.0,0.0,0.0,0.3756264746189117,4.0,0.0,1.0
387780,293.1583557128906,297.1499938964844,293.1499938964844,0.0443137660622596,-1299.3858642578125,304.1500244140625,0.5284962058067322,0.088420495390892,0.0826390609145164,293.8620910644531,297.1499938964844,293.1499938964844,0.004230213817209,-334.9706420898437,296.6581726074219,0.4154642522335052,0.050000000745058,0.0506375320255756,293.086181640625,297.1499938964844,293.1499938964844,0.2917749285697937,-4188.62841796875,304.1363525390625,0.8665242791175842,0.3796238601207733,0.2666705548763275,293.224853515625,297.1499938964844,293.1499938964844,0.3093338012695312,-5930.0009765625,304.1581420898437,0.8791660666465759,0.3952940106391907,0.376903623342514,293.2992858886719,297.1499938964844,293.1499938964844,0.0079850070178508,-2691.773681640625,300.4214782714844,0.4154642522335052,0.050000000745058,0.2402026504278183,291.1442565917969,291.1499938964844,265.02545166015625,263.74127197265625,282.46343994140625,293.4317321777344,291.1448974609375,1.0,0.3161682784557342,0.8234389424324036,0.8234389424324036,1.0,1.0,-1.2206003665924072,0.5144017934799194,0.7061986327171326,0.2535923719406128,0.0,0.0,0.540448784828186,92.69035339355467,103.0,8.615821838378906,-11916.17578125,295.6879272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,307.3111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.287109375,18000.0,0.0,0.0,0.2678823173046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190975666046143,0.5191032886505127,-5.7060105973505415e-06,0.0,0.0002718665054999,0.0,0.0,31.92984962463379,0.0,0.0,0.0,0.3760733008384704,4.0,0.0,1.0
387840,293.1583557128906,297.1499938964844,293.1499938964844,0.0443137660622596,-1299.3858642578125,304.1500244140625,0.5284962058067322,0.088420495390892,0.0826390609145164,293.8620910644531,297.1499938964844,293.1499938964844,0.004230213817209,-334.9706420898437,296.6581726074219,0.4154642522335052,0.050000000745058,0.0506375320255756,293.086181640625,297.1499938964844,293.1499938964844,0.2917749285697937,-4188.62841796875,304.1363525390625,0.8665242791175842,0.3796238601207733,0.2666705548763275,293.224853515625,297.1499938964844,293.1499938964844,0.3093338012695312,-5930.0009765625,304.1581420898437,0.8791660666465759,0.3952940106391907,0.376903623342514,293.2992858886719,297.1499938964844,293.1499938964844,0.0079850070178508,-2691.773681640625,300.4214782714844,0.4154642522335052,0.050000000745058,0.2402026504278183,291.1442565917969,291.1499938964844,265.02545166015625,263.74127197265625,282.46343994140625,293.4317321777344,291.1448974609375,1.0,0.3161682784557342,0.8234389424324036,0.8234389424324036,1.0,1.0,-1.2206003665924072,0.5144017934799194,0.7061986327171326,0.2535923719406128,0.0,0.0,0.540448784828186,92.69035339355467,103.0,8.615821838378906,-11916.17578125,295.6879272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,307.3111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.287109375,18000.0,0.0,0.0,0.2678823173046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190975666046143,0.5191032886505127,-5.7060105973505415e-06,0.0,0.0002718665054999,0.0,0.0,31.92984962463379,0.0,0.0,0.0,0.3760733008384704,4.0,0.0,1.0
387900,293.1581420898437,297.1499938964844,293.1499938964844,0.0443052165210247,-1299.2059326171875,304.1500244140625,0.5264738202095032,0.0883609056472778,0.0826473012566566,293.86724853515625,297.1499938964844,293.1499938964844,0.0041226055473089,-326.86553955078125,296.5226745605469,0.4139066934585571,0.050000000745058,0.050699945539236,293.0833740234375,297.1499938964844,293.1499938964844,0.2930904328823089,-4203.46240234375,304.1364440917969,0.8648351430892944,0.3809807002544403,0.2676771879196167,293.2246398925781,297.1499938964844,293.1499938964844,0.3084287941455841,-5916.20703125,304.1582946777344,0.8756755590438843,0.3943871557712555,0.3761121332645416,293.2994689941406,297.1499938964844,293.1499938964844,0.0079628871753811,-2686.775390625,300.39605712890625,0.4139066934585571,0.050000000745058,0.2404987066984176,291.1473999023437,291.1499938964844,265.04766845703125,263.7608337402344,282.4739685058594,293.43218994140625,291.1480407714844,1.0,0.317916065454483,0.8232266306877136,0.8232266306877136,1.0,1.0,-1.2212989330291748,0.5146589279174805,0.7066400051116943,0.2538675963878631,0.0,0.0,0.5403030514717102,94.28428649902344,103.0,8.676592826843262,-11913.875,299.2876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7923889160156,307.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.2686481475830078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191189050674438,0.5191245675086975,-5.707570835511433e-06,0.0,0.0002726436941884,0.0,0.0,31.938915252685547,0.0,0.0,0.0,0.3760981261730194,4.0,0.0,1.0
387960,293.157958984375,297.1499938964844,293.1499938964844,0.0442916005849838,-1298.9437255859375,304.1500549316406,0.5245004296302795,0.0882945954799652,0.0826498717069625,293.8724365234375,297.1499938964844,293.1499938964844,0.0040148328989744,-318.6902160644531,296.3861694335937,0.4124073982238769,0.050000000745058,0.050762191414833,293.0810546875,297.1499938964844,293.1499938964844,0.2943608164787292,-4217.75390625,304.1365966796875,0.8631707429885864,0.3822844624519348,0.2686471343040466,293.22442626953125,297.1499938964844,293.1499938964844,0.3075266778469085,-5902.4619140625,304.158447265625,0.872275710105896,0.3934824168682098,0.3753226697444916,293.2996826171875,297.1499938964844,293.1499938964844,0.0079406341537833,-2681.72998046875,300.3704528808594,0.4124073982238769,0.050000000745058,0.2407939732074737,291.1504821777344,291.1499938964844,265.069580078125,263.7801818847656,282.4843444824219,293.4329528808594,291.1510925292969,1.0,0.3196424543857574,0.8230109810829163,0.8230109810829163,1.0,1.0,-1.2219479084014893,0.514903724193573,0.7070441246032715,0.2541000843048095,0.0,0.0,0.5399507880210876,95.87248229980467,106.0,8.604400634765625,-11910.986328125,302.8588256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79425048828125,307.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.2693436741828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518761396408081,0.5187670588493347,-5.706725460186135e-06,0.0,0.0002733495784923,0.0,0.0,31.90595245361328,0.0,0.0,0.0,0.3759911656379699,4.0,0.0,1.0
388020,293.15771484375,297.1499938964844,293.1499938964844,0.0442482605576515,-1298.1595458984375,304.1501159667969,0.5206828117370605,0.0881403014063835,0.0826361551880836,293.8829345703125,297.1499938964844,293.1499938964844,0.0037982133217155,-302.0993347167969,296.11016845703125,0.409558355808258,0.050000000745058,0.0508863776922225,293.0776062011719,297.1499938964844,293.1499938964844,0.2967714667320251,-4244.78759765625,304.1370544433594,0.8599027395248413,0.3847342729568481,0.2704793810844421,293.2240295410156,297.1499938964844,293.1499938964844,0.3057352006435394,-5875.1767578125,304.1585998535156,0.8657296299934387,0.3916773200035095,0.3737480938434601,293.3002014160156,297.1499938964844,293.1499938964844,0.0078957015648484,-2671.508056640625,300.3188171386719,0.409558355808258,0.050000000745058,0.2413830608129501,291.15631103515625,291.1499938964844,265.1126708984375,263.8182067871094,282.50469970703125,293.4352111816406,291.1568603515625,1.0,0.3230377733707428,0.8225796818733215,0.8225796818733215,1.0,1.0,-1.2230969667434692,0.5153518319129944,0.7077451348304749,0.2544521987438202,0.0,0.0,0.5387088656425476,99.03705596923828,109.0,8.081587791442871,-11903.23828125,309.92462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,307.3148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.228515625,18000.0,0.0,0.0,0.2705054879188537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170433521270752,0.5170490145683289,-5.698599125025794e-06,0.0,0.0002745286910794,0.0,0.0,31.72877693176269,0.0,0.0,0.0,0.3754278421401977,4.0,0.0,1.0
