time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.15771484375,297.1499938964844,293.1499938964844,0.0442482605576515,-1298.1595458984375,304.1501159667969,0.5206828117370605,0.0881403014063835,0.0826361551880836,293.8829345703125,297.1499938964844,293.1499938964844,0.0037982133217155,-302.0993347167969,296.11016845703125,0.409558355808258,0.050000000745058,0.0508863776922225,293.0776062011719,297.1499938964844,293.1499938964844,0.2967714667320251,-4244.78759765625,304.1370544433594,0.8599027395248413,0.3847342729568481,0.2704793810844421,293.2240295410156,297.1499938964844,293.1499938964844,0.3057352006435394,-5875.1767578125,304.1585998535156,0.8657296299934387,0.3916773200035095,0.3737480938434601,293.3002014160156,297.1499938964844,293.1499938964844,0.0078957015648484,-2671.508056640625,300.3188171386719,0.409558355808258,0.050000000745058,0.2413830608129501,291.15631103515625,291.1499938964844,265.1126708984375,263.8182067871094,282.50469970703125,293.4352111816406,291.1568603515625,1.0,0.3230377733707428,0.8225796818733215,0.8225796818733215,1.0,1.0,-1.2230969667434692,0.5153518319129944,0.7077451348304749,0.2544521987438202,0.0,0.0,0.5387088656425476,99.03705596923828,109.0,8.081587791442871,-11903.23828125,309.92462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,307.3148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.228515625,18000.0,0.0,0.0,0.2705054879188537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170433521270752,0.5170490145683289,-5.698599125025794e-06,0.0,0.0002745286910794,0.0,0.0,31.72877693176269,0.0,0.0,0.0,0.3754278421401977,4.0,0.0,1.0
388140,293.1576843261719,297.1499938964844,293.1499938964844,0.0441805869340896,-1296.985595703125,304.1501770019531,0.5170145630836487,0.0879525020718574,0.0825929418206214,293.89361572265625,297.1499938964844,293.1499938964844,0.0035800018813461,-285.1998596191406,295.8298645019531,0.4068754315376282,0.050000000745058,0.0510102212429046,293.0756225585937,297.1499938964844,293.1499938964844,0.2990027070045471,-4269.7158203125,304.1376647949219,0.8566954135894775,0.3869698345661163,0.2721608877182007,293.2236633300781,297.1499938964844,293.1499938964844,0.3039668500423431,-5848.25341796875,304.15869140625,0.8595035076141357,0.3898761868476867,0.3721774220466614,293.3009033203125,297.1499938964844,293.1499938964844,0.0078502753749489,-2661.1513671875,300.266357421875,0.4068754315376282,0.050000000745058,0.2419705241918563,291.16143798828125,291.1499938964844,265.1546936035156,263.8554077148437,282.52471923828125,293.4383544921875,291.1618957519531,1.0,0.3263592720031738,0.8221483826637268,0.8221483826637268,1.0,1.0,-1.2240320444107056,0.5157269835472107,0.7083051204681396,0.2546807825565338,0.0,0.0,0.5368248224258423,102.1878890991211,112.0,7.151389122009277,-11892.3759765625,316.8829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,307.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.01953125,18000.0,0.0,0.0,0.2713144421577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141093730926514,0.5141150951385498,-5.682594292011345e-06,0.0,0.0002753496810328,0.0,0.0,31.41764640808105,0.0,0.0,0.0,0.3744412660598755,4.0,0.0,1.0
388200,293.1576843261719,297.1499938964844,293.1499938964844,0.0441805869340896,-1296.985595703125,304.1501770019531,0.5170145630836487,0.0879525020718574,0.0825929418206214,293.89361572265625,297.1499938964844,293.1499938964844,0.0035800018813461,-285.1998596191406,295.8298645019531,0.4068754315376282,0.050000000745058,0.0510102212429046,293.0756225585937,297.1499938964844,293.1499938964844,0.2990027070045471,-4269.7158203125,304.1376647949219,0.8566954135894775,0.3869698345661163,0.2721608877182007,293.2236633300781,297.1499938964844,293.1499938964844,0.3039668500423431,-5848.25341796875,304.15869140625,0.8595035076141357,0.3898761868476867,0.3721774220466614,293.3009033203125,297.1499938964844,293.1499938964844,0.0078502753749489,-2661.1513671875,300.266357421875,0.4068754315376282,0.050000000745058,0.2419705241918563,291.16143798828125,291.1499938964844,265.1546936035156,263.8554077148437,282.52471923828125,293.4383544921875,291.1618957519531,1.0,0.3263592720031738,0.8221483826637268,0.8221483826637268,1.0,1.0,-1.2240320444107056,0.5157269835472107,0.7083051204681396,0.2546807825565338,0.0,0.0,0.5368248224258423,102.1878890991211,112.0,7.151389122009277,-11892.3759765625,316.8829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,307.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.01953125,18000.0,0.0,0.0,0.2713144421577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141093730926514,0.5141150951385498,-5.682594292011345e-06,0.0,0.0002753496810328,0.0,0.0,31.41764640808105,0.0,0.0,0.0,0.3744412660598755,4.0,0.0,1.0
388260,293.1578369140625,297.1499938964844,293.1499938964844,0.0440872423350811,-1295.403076171875,304.1502685546875,0.5134766101837158,0.0877289921045303,0.0825178027153015,293.9043884277344,297.1499938964844,293.1499938964844,0.0033599229063838,-267.9989013671875,295.545166015625,0.4043214321136474,0.050000000745058,0.0511337891221046,293.07489013671875,297.1499938964844,293.1499938964844,0.3010705709457397,-4292.75146484375,304.1383056640625,0.853546142578125,0.3890083432197571,0.2737022936344147,293.22332763671875,297.1499938964844,293.1499938964844,0.3022262156009674,-5821.7548828125,304.15869140625,0.8535745739936829,0.3880771994590759,0.3706088066101074,293.3017883300781,297.1499938964844,293.1499938964844,0.007804422173649,-2650.69140625,300.2129821777344,0.4043214321136474,0.050000000745058,0.2425566762685775,291.1656494140625,291.1499938964844,265.1957397460937,263.89178466796875,282.5445861816406,293.44219970703125,291.1660461425781,1.0,0.3296127319335937,0.8217180371284485,0.8217180371284485,1.0,1.0,-1.2247612476348877,0.5160194635391235,0.7087417244911194,0.2548266649246216,0.0,0.0,0.5344380736351013,105.32776641845705,115.0,5.929047584533691,-11878.15625,323.7392272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,307.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.740234375,18000.0,0.0,0.0,0.2717497646808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102071762084961,0.5102128386497498,-5.660290753439767e-06,0.0,0.0002757914480753,0.0,0.0,31.00194549560547,0.0,0.0,0.0,0.3731192946434021,4.0,0.0,1.0
388320,293.1578369140625,297.1499938964844,293.1499938964844,0.0440872423350811,-1295.403076171875,304.1502685546875,0.5134766101837158,0.0877289921045303,0.0825178027153015,293.9043884277344,297.1499938964844,293.1499938964844,0.0033599229063838,-267.9989013671875,295.545166015625,0.4043214321136474,0.050000000745058,0.0511337891221046,293.07489013671875,297.1499938964844,293.1499938964844,0.3010705709457397,-4292.75146484375,304.1383056640625,0.853546142578125,0.3890083432197571,0.2737022936344147,293.22332763671875,297.1499938964844,293.1499938964844,0.3022262156009674,-5821.7548828125,304.15869140625,0.8535745739936829,0.3880771994590759,0.3706088066101074,293.3017883300781,297.1499938964844,293.1499938964844,0.007804422173649,-2650.69140625,300.2129821777344,0.4043214321136474,0.050000000745058,0.2425566762685775,291.1656494140625,291.1499938964844,265.1957397460937,263.89178466796875,282.5445861816406,293.44219970703125,291.1660461425781,1.0,0.3296127319335937,0.8217180371284485,0.8217180371284485,1.0,1.0,-1.2247612476348877,0.5160194635391235,0.7087417244911194,0.2548266649246216,0.0,0.0,0.5344380736351013,105.32776641845705,115.0,5.929047584533691,-11878.15625,323.7392272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,307.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.740234375,18000.0,0.0,0.0,0.2717497646808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102071762084961,0.5102128386497498,-5.660290753439767e-06,0.0,0.0002757914480753,0.0,0.0,31.00194549560547,0.0,0.0,0.0,0.3731192946434021,4.0,0.0,1.0
388380,293.1581420898437,297.1499938964844,293.1499938964844,0.0439680628478527,-1293.410888671875,304.150390625,0.5100557208061218,0.0874694287776947,0.0824100747704505,293.9152526855469,297.1499938964844,293.1499938964844,0.0031376823317259,-250.5018005371093,295.2560729980469,0.4018625617027282,0.050000000745058,0.051257099956274,293.0751037597656,297.1499938964844,293.1499938964844,0.3029933273792267,-4314.1240234375,304.1390075683594,0.8504571914672852,0.3908687531948089,0.2751167416572571,293.2230529785156,297.1499938964844,293.1499938964844,0.3005156219005584,-5795.71337890625,304.1586303710937,0.8479207158088684,0.3862794041633606,0.3690412044525146,293.30279541015625,297.1499938964844,293.1499938964844,0.0077581941150128,-2640.147705078125,300.1586303710937,0.4018625617027282,0.050000000745058,0.2431416064500808,291.1688842773437,291.1499938964844,265.2357482910156,263.9273681640625,282.56451416015625,293.4465637207031,291.1691589355469,1.0,0.3328032195568084,0.8212876915931702,0.8212876915931702,1.0,1.0,-1.225298285484314,0.5162231922149658,0.7090750932693481,0.2549291253089905,0.0,0.0,0.5316942930221558,108.4583740234375,103.0,4.546312808990479,-11860.5556640625,330.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,307.3867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.224609375,18000.0,0.0,0.0,0.2718136608600616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056049227714539,0.5056105256080627,-5.633434739138465e-06,0.0,0.0002758563205134,0.0,0.0,30.513347625732425,0.0,0.0,0.0,0.3715571165084839,4.0,0.0,1.0
388440,293.1581420898437,297.1499938964844,293.1499938964844,0.0439680628478527,-1293.410888671875,304.150390625,0.5100557208061218,0.0874694287776947,0.0824100747704505,293.9152526855469,297.1499938964844,293.1499938964844,0.0031376823317259,-250.5018005371093,295.2560729980469,0.4018625617027282,0.050000000745058,0.051257099956274,293.0751037597656,297.1499938964844,293.1499938964844,0.3029933273792267,-4314.1240234375,304.1390075683594,0.8504571914672852,0.3908687531948089,0.2751167416572571,293.2230529785156,297.1499938964844,293.1499938964844,0.3005156219005584,-5795.71337890625,304.1586303710937,0.8479207158088684,0.3862794041633606,0.3690412044525146,293.30279541015625,297.1499938964844,293.1499938964844,0.0077581941150128,-2640.147705078125,300.1586303710937,0.4018625617027282,0.050000000745058,0.2431416064500808,291.1688842773437,291.1499938964844,265.2357482910156,263.9273681640625,282.56451416015625,293.4465637207031,291.1691589355469,1.0,0.3328032195568084,0.8212876915931702,0.8212876915931702,1.0,1.0,-1.225298285484314,0.5162231922149658,0.7090750932693481,0.2549291253089905,0.0,0.0,0.5316942930221558,108.4583740234375,103.0,4.546312808990479,-11860.5556640625,330.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,307.3867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.224609375,18000.0,0.0,0.0,0.2718136608600616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056049227714539,0.5056105256080627,-5.633434739138465e-06,0.0,0.0002758563205134,0.0,0.0,30.513347625732425,0.0,0.0,0.0,0.3715571165084839,4.0,0.0,1.0
388500,293.1582946777344,297.1499938964844,293.1499938964844,0.0438385009765625,-1291.265380859375,304.1505432128906,0.5099394917488098,0.0873355194926261,0.0822814479470253,293.92071533203125,297.1499938964844,293.1499938964844,0.0030215617734938,-241.31593322753903,295.1100158691406,0.4020063579082489,0.050000000745058,0.0512497909367084,293.075439453125,297.1499938964844,293.1499938964844,0.3038375377655029,-4323.447265625,304.13946533203125,0.8513333797454834,0.3917529582977295,0.2757324576377868,293.2228698730469,297.1499938964844,293.1499938964844,0.2996022701263428,-5781.75048828125,304.1587219238281,0.8475534915924072,0.3853873312473297,0.3681909143924713,293.3033142089844,297.1499938964844,293.1499938964844,0.0077220285311341,-2631.305908203125,300.1312561035156,0.4020063579082489,0.050000000745058,0.2431069463491439,291.1703186035156,291.1499938964844,265.2554016113281,263.94488525390625,282.5749816894531,293.4488525390625,291.1706848144531,1.0,0.33223757147789,0.821072518825531,0.821072518825531,1.0,1.0,-1.2248127460479736,0.515978217124939,0.7088345885276794,0.2548070549964905,0.0,0.0,0.5301962494850159,108.2665023803711,103.0,4.739973068237305,-11847.029296875,329.88592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,307.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.3671875,18000.0,0.0,0.0,0.2717081904411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031070709228516,0.5031126737594604,-5.618792329187272e-06,0.0,0.0002757492766249,0.0,0.0,30.2497787475586,0.0,0.0,0.0,0.3707091212272644,4.0,0.0,1.0
388560,293.1583557128906,297.1499938964844,293.1499938964844,0.0436697080731391,-1288.468017578125,304.1507568359375,0.5108757019042969,0.0872139334678649,0.0821170210838317,293.9261474609375,297.1499938964844,293.1499938964844,0.0029023301322013,-231.85089111328125,294.9637145996094,0.4030408859252929,0.050000000745058,0.0511975474655628,293.07574462890625,297.1499938964844,293.1499938964844,0.3046018183231354,-4331.84130859375,304.1399841308594,0.8538094758987427,0.39263516664505,0.276307612657547,293.2226257324219,297.1499938964844,293.1499938964844,0.298632800579071,-5766.87841796875,304.1589050292969,0.8487704992294312,0.3845099210739136,0.3673065304756164,293.3038024902344,297.1499938964844,293.1499938964844,0.0076772426255047,-2619.989501953125,300.10418701171875,0.4030408859252929,0.050000000745058,0.2428591251373291,291.17266845703125,291.1499938964844,265.2747802734375,263.9621887207031,282.5856628417969,293.4510192871094,291.1731872558594,1.0,0.3306905329227447,0.8208601474761963,0.8208601474761963,1.0,1.0,-1.223884344100952,0.5155320763587952,0.708352267742157,0.254576563835144,0.0,0.0,0.5284551978111267,106.93008422851562,91.0,5.937933921813965,-11829.580078125,326.6947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,307.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.224609375,18000.0,0.0,0.0,0.2715063691139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5003538131713867,0.5003594160079956,-5.603090357908513e-06,0.0,0.0002755444438662,0.0,0.0,29.96280097961425,0.0,0.0,0.0,0.3697775900363922,4.0,0.0,1.0
388620,293.1583557128906,297.1499938964844,293.1499938964844,0.0432800725102424,-1282.025634765625,304.1511535644531,0.5151187777519226,0.0870067998766899,0.0817359760403633,293.9369812011719,297.1499938964844,293.1499938964844,0.0026585047598928,-212.4346923828125,294.6689453125,0.4070135653018951,0.050000000745058,0.0510037057101726,293.07647705078125,297.1499938964844,293.1499938964844,0.30600705742836,-4347.2470703125,304.1409912109375,0.8623238801956177,0.3943706452846527,0.2773779332637787,293.22198486328125,297.1499938964844,293.1499938964844,0.2966402173042297,-5736.28271484375,304.1592712402344,0.8546727299690247,0.3828015625476837,0.3654910922050476,293.3046264648437,297.1499938964844,293.1499938964844,0.0075720255263149,-2592.837890625,300.0503845214844,0.4070135653018951,0.050000000745058,0.2419396191835403,291.1778259277344,291.1499938964844,265.3128662109375,263.9962463378906,282.6075439453125,293.4554443359375,291.17828369140625,1.0,0.325238823890686,0.8204354047775269,0.8204354047775269,1.0,1.0,-1.2211966514587402,0.5142552852630615,0.7069414258003235,0.2539330124855041,0.0,0.0,0.5243909358978271,101.9827880859375,79.0,6.517721652984619,-11782.3232421875,315.2416076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557006835937,307.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.2708025574684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937712848186493,0.4937768578529358,-5.566185336647322e-06,0.0,0.0002748301485553,0.0,0.0,29.28606033325196,0.0,0.0,0.0,0.3675746321678161,4.0,0.0,1.0
388680,293.1583557128906,297.1499938964844,293.1499938964844,0.0432800725102424,-1282.025634765625,304.1511535644531,0.5151187777519226,0.0870067998766899,0.0817359760403633,293.9369812011719,297.1499938964844,293.1499938964844,0.0026585047598928,-212.4346923828125,294.6689453125,0.4070135653018951,0.050000000745058,0.0510037057101726,293.07647705078125,297.1499938964844,293.1499938964844,0.30600705742836,-4347.2470703125,304.1409912109375,0.8623238801956177,0.3943706452846527,0.2773779332637787,293.22198486328125,297.1499938964844,293.1499938964844,0.2966402173042297,-5736.28271484375,304.1592712402344,0.8546727299690247,0.3828015625476837,0.3654910922050476,293.3046264648437,297.1499938964844,293.1499938964844,0.0075720255263149,-2592.837890625,300.0503845214844,0.4070135653018951,0.050000000745058,0.2419396191835403,291.1778259277344,291.1499938964844,265.3128662109375,263.9962463378906,282.6075439453125,293.4554443359375,291.17828369140625,1.0,0.325238823890686,0.8204354047775269,0.8204354047775269,1.0,1.0,-1.2211966514587402,0.5142552852630615,0.7069414258003235,0.2539330124855041,0.0,0.0,0.5243909358978271,101.9827880859375,79.0,6.517721652984619,-11782.3232421875,315.2416076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557006835937,307.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.2708025574684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937712848186493,0.4937768578529358,-5.566185336647322e-06,0.0,0.0002748301485553,0.0,0.0,29.28606033325196,0.0,0.0,0.0,0.3675746321678161,4.0,0.0,1.0
388740,293.1581420898437,297.1499938964844,293.1499938964844,0.0428550206124782,-1275.029052734375,304.1514892578125,0.5222540497779846,0.086838312447071,0.0813126042485237,293.9477233886719,297.1499938964844,293.1499938964844,0.0024105790071189,-192.6475372314453,294.3700561523437,0.4132816195487976,0.050000000745058,0.0507256537675857,293.0775146484375,297.1499938964844,293.1499938964844,0.3072852194309234,-4361.2578125,304.141845703125,0.8750956654548645,0.3960225284099579,0.2783377170562744,293.2211303710937,297.1499938964844,293.1499938964844,0.2946504056453705,-5705.74658203125,304.15948486328125,0.8646903038024902,0.3811542391777038,0.3636494576931,293.30523681640625,297.1499938964844,293.1499938964844,0.0074540064670145,-2561.89208984375,299.99658203125,0.4132816195487976,0.050000000745058,0.2406206578016281,291.1818542480469,291.1499938964844,265.3500061035156,264.02960205078125,282.6302490234375,293.4602966308594,291.18218994140625,1.0,0.3174254596233368,0.8200106024742126,0.8200106024742126,1.0,1.0,-1.2177131175994873,0.512603223323822,0.7051098942756653,0.2531356513500213,0.0,0.0,0.5198650360107422,94.89244079589844,67.0,5.55584716796875,-11723.908203125,299.06402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,307.486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.75,18000.0,0.0,0.0,0.2696907520294189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862905740737915,0.4862960875034332,-5.523807885765564e-06,0.0,0.0002737018221523,0.0,0.0,28.52605628967285,0.0,0.0,0.0,0.3650777339935303,4.0,0.0,1.0
388800,293.1581420898437,297.1499938964844,293.1499938964844,0.0428550206124782,-1275.029052734375,304.1514892578125,0.5222540497779846,0.086838312447071,0.0813126042485237,293.9477233886719,297.1499938964844,293.1499938964844,0.0024105790071189,-192.6475372314453,294.3700561523437,0.4132816195487976,0.050000000745058,0.0507256537675857,293.0775146484375,297.1499938964844,293.1499938964844,0.3072852194309234,-4361.2578125,304.141845703125,0.8750956654548645,0.3960225284099579,0.2783377170562744,293.2211303710937,297.1499938964844,293.1499938964844,0.2946504056453705,-5705.74658203125,304.15948486328125,0.8646903038024902,0.3811542391777038,0.3636494576931,293.30523681640625,297.1499938964844,293.1499938964844,0.0074540064670145,-2561.89208984375,299.99658203125,0.4132816195487976,0.050000000745058,0.2406206578016281,291.1818542480469,291.1499938964844,265.3500061035156,264.02960205078125,282.6302490234375,293.4602966308594,291.18218994140625,1.0,0.3174254596233368,0.8200106024742126,0.8200106024742126,1.0,1.0,-1.2177131175994873,0.512603223323822,0.7051098942756653,0.2531356513500213,0.0,0.0,0.5198650360107422,94.89244079589844,67.0,5.55584716796875,-11723.908203125,299.06402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,307.486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.75,18000.0,0.0,0.0,0.2696907520294189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862905740737915,0.4862960875034332,-5.523807885765564e-06,0.0,0.0002737018221523,0.0,0.0,28.52605628967285,0.0,0.0,0.0,0.3650777339935303,4.0,0.0,1.0
388860,293.15264892578125,297.1499938964844,293.1499938964844,0.0431329049170017,-1279.6275634765625,304.1504821777344,0.5346012115478516,0.0877512022852897,0.0816126614809036,293.9523620605469,297.1499938964844,293.1499938964844,0.0021747711580246,-173.82406616210938,294.0816345214844,0.4223880469799042,0.050000000745058,0.050386294722557,293.07440185546875,297.1499938964844,293.1499938964844,0.309180736541748,-4382.59716796875,304.1413879394531,0.8929513096809387,0.3985005915164947,0.2797102332115173,293.21502685546875,297.1499938964844,293.1499938964844,0.2934803962707519,-5688.33447265625,304.1582336425781,0.8797563314437866,0.3805977404117584,0.3625752627849579,293.2995300292969,297.1499938964844,293.1499938964844,0.0073510124348104,-2534.42041015625,299.9588317871094,0.4223880469799042,0.050000000745058,0.2390108853578567,291.1822204589844,291.1499938964844,265.3866577148437,264.06268310546875,282.65191650390625,293.4651184082031,291.1818542480469,1.0,0.3079732358455658,0.8196278214454651,0.8196278214454651,1.0,1.0,-1.2160909175872805,0.5117745399475098,0.7043164372444153,0.2528733611106872,0.0,0.0,0.5154551863670349,86.27960205078125,55.0,-0.2425668239593505,-11671.15625,280.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,307.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.24609375,18000.0,0.0,0.0,0.2682078778743744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785658121109009,0.4785712957382202,-5.479264927998884e-06,0.0,0.0002721968921832,0.0,0.0,27.750118255615234,0.0,0.0,0.0,0.3625082671642303,4.0,0.0,1.0
388920,293.15264892578125,297.1499938964844,293.1499938964844,0.0431329049170017,-1279.6275634765625,304.1504821777344,0.5346012115478516,0.0877512022852897,0.0816126614809036,293.9523620605469,297.1499938964844,293.1499938964844,0.0021747711580246,-173.82406616210938,294.0816345214844,0.4223880469799042,0.050000000745058,0.050386294722557,293.07440185546875,297.1499938964844,293.1499938964844,0.309180736541748,-4382.59716796875,304.1413879394531,0.8929513096809387,0.3985005915164947,0.2797102332115173,293.21502685546875,297.1499938964844,293.1499938964844,0.2934803962707519,-5688.33447265625,304.1582336425781,0.8797563314437866,0.3805977404117584,0.3625752627849579,293.2995300292969,297.1499938964844,293.1499938964844,0.0073510124348104,-2534.42041015625,299.9588317871094,0.4223880469799042,0.050000000745058,0.2390108853578567,291.1822204589844,291.1499938964844,265.3866577148437,264.06268310546875,282.65191650390625,293.4651184082031,291.1818542480469,1.0,0.3079732358455658,0.8196278214454651,0.8196278214454651,1.0,1.0,-1.2160909175872805,0.5117745399475098,0.7043164372444153,0.2528733611106872,0.0,0.0,0.5154551863670349,86.27960205078125,55.0,-0.2425668239593505,-11671.15625,280.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,307.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.24609375,18000.0,0.0,0.0,0.2682078778743744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785658121109009,0.4785712957382202,-5.479264927998884e-06,0.0,0.0002721968921832,0.0,0.0,27.750118255615234,0.0,0.0,0.0,0.3625082671642303,4.0,0.0,1.0
388980,293.1500244140625,297.1499938964844,293.1499938964844,0.0432694256305694,-1281.88134765625,304.1501159667969,0.549890398979187,0.0882218182086944,0.0817531198263168,293.9588928222656,297.1499938964844,293.1499938964844,0.0019341335864737,-154.60321044921875,293.7853698730469,0.4350320994853973,0.050000000745058,0.0500178560614585,293.07501220703125,297.1499938964844,293.1499938964844,0.3107153177261352,-4399.6357421875,304.1417236328125,0.915528118610382,0.4002952575683594,0.2807719707489013,293.211669921875,297.1499938964844,293.1499938964844,0.2922311127185821,-5669.4521484375,304.1575927734375,0.8989812731742859,0.3796343207359314,0.3613658547401428,293.2956848144531,297.1499938964844,293.1499938964844,0.0072383396327495,-2504.197265625,299.9175720214844,0.4350320994853973,0.050000000745058,0.2372631877660751,291.18121337890625,291.1499938964844,265.42333984375,264.0959777832031,282.6788635253906,293.476806640625,291.18133544921875,1.0,0.2972536981105804,0.8192450404167175,0.8192450404167175,1.0,1.0,-1.2135428190231323,0.5104939341545105,0.7030489444732666,0.2524764835834503,0.0,0.0,0.5114200711250305,76.91917419433594,43.0,0.240565150976181,-11617.005859375,260.2292175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213256835937,307.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.44140625,18000.0,0.0,0.0,0.2664490640163421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718187749385834,0.4718241989612579,-5.439830147224711e-06,0.0,0.0002704119251575,0.0,0.0,27.08032417297364,0.0,0.0,0.0,0.3602482676506042,4.0,0.0,1.0
389040,293.1500244140625,297.1499938964844,293.1499938964844,0.0432694256305694,-1281.88134765625,304.1501159667969,0.549890398979187,0.0882218182086944,0.0817531198263168,293.9588928222656,297.1499938964844,293.1499938964844,0.0019341335864737,-154.60321044921875,293.7853698730469,0.4350320994853973,0.050000000745058,0.0500178560614585,293.07501220703125,297.1499938964844,293.1499938964844,0.3107153177261352,-4399.6357421875,304.1417236328125,0.915528118610382,0.4002952575683594,0.2807719707489013,293.211669921875,297.1499938964844,293.1499938964844,0.2922311127185821,-5669.4521484375,304.1575927734375,0.8989812731742859,0.3796343207359314,0.3613658547401428,293.2956848144531,297.1499938964844,293.1499938964844,0.0072383396327495,-2504.197265625,299.9175720214844,0.4350320994853973,0.050000000745058,0.2372631877660751,291.18121337890625,291.1499938964844,265.42333984375,264.0959777832031,282.6788635253906,293.476806640625,291.18133544921875,1.0,0.2972536981105804,0.8192450404167175,0.8192450404167175,1.0,1.0,-1.2135428190231323,0.5104939341545105,0.7030489444732666,0.2524764835834503,0.0,0.0,0.5114200711250305,76.91917419433594,43.0,0.240565150976181,-11617.005859375,260.2292175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213256835937,307.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.44140625,18000.0,0.0,0.0,0.2664490640163421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718187749385834,0.4718241989612579,-5.439830147224711e-06,0.0,0.0002704119251575,0.0,0.0,27.08032417297364,0.0,0.0,0.0,0.3602482676506042,4.0,0.0,1.0
389100,293.1491394042969,297.1499938964844,293.1499938964844,0.043256115168333,-1281.654541015625,304.1501159667969,0.558659553527832,0.0883947536349296,0.0817426964640617,293.962646484375,297.1499938964844,293.1499938964844,0.001813675626181,-144.9724884033203,293.635986328125,0.4431072473526001,0.050000000745058,0.049827080219984,293.0759582519531,297.1499938964844,293.1499938964844,0.3113102912902832,-4406.1416015625,304.14215087890625,0.9297270774841307,0.401063323020935,0.2811921536922455,293.2104187011719,297.1499938964844,293.1499938964844,0.2915104925632477,-5658.4267578125,304.15753173828125,0.9106053709983826,0.3790968954563141,0.3606832921504974,293.29425048828125,297.1499938964844,293.1499938964844,0.0071801207959651,-2488.369384765625,299.8963928222656,0.4431072473526001,0.050000000745058,0.2363582104444503,291.181884765625,291.1499938964844,265.4416809082031,264.1126708984375,282.693115234375,293.48309326171875,291.1819763183594,1.0,0.2914844453334808,0.8190536499023438,0.8190536499023438,1.0,1.0,-1.2119003534317017,0.5096762776374817,0.70222407579422,0.2522175014019012,0.0,0.0,0.5092264413833618,72.06809997558594,43.0,0.8569287061691284,-11584.7060546875,249.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,307.5488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.74609375,18000.0,0.0,0.0,0.2654832303524017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682737290859222,0.4682791233062744,-5.4203514991968405e-06,0.0,0.0002694317372515,0.0,0.0,26.73748207092285,0.0,0.0,0.0,0.3590827286243438,4.0,0.0,1.0
389160,293.1484375,297.1499938964844,293.1499938964844,0.0432160161435604,-1280.991455078125,304.1501770019531,0.5683191418647766,0.0885428488254547,0.0817026048898696,293.9666442871094,297.1499938964844,293.1499938964844,0.0016925863455981,-135.29209899902344,293.485107421875,0.4526478052139282,0.050000000745058,0.0496331378817558,293.0771789550781,297.1499938964844,293.1499938964844,0.3118390142917633,-4411.89599609375,304.1426086425781,0.94536292552948,0.4017606973648071,0.2815580666065216,293.2093505859375,297.1499938964844,293.1499938964844,0.2907734513282776,-5647.1318359375,304.1575012207031,0.9247069358825684,0.3785419166088104,0.3599753081798553,293.2931213378906,297.1499938964844,293.1499938964844,0.0071213394403457,-2472.330322265625,299.8746643066406,0.4526478052139282,0.050000000745058,0.2354382276535034,291.1823425292969,291.1499938964844,265.4599914550781,264.12945556640625,282.7076721191406,293.4894104003906,291.182373046875,1.0,0.2854635119438171,0.818866491317749,0.818866491317749,1.0,1.0,-1.2101047039031982,0.508782148361206,0.7013225555419922,0.2519429922103882,0.0,0.0,0.5070242881774902,67.13520812988281,31.0,0.85844486951828,-11549.90625,238.7743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4961242675781,307.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.54296875,18000.0,0.0,0.0,0.2644624412059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4646580517292022,0.4646634459495544,-5.400545887823682e-06,0.0,0.0002683957573026,0.0,0.0,26.39067649841309,0.0,0.0,0.0,0.3579001724720001,4.0,0.0,1.0
389220,293.1474609375,297.1499938964844,293.1499938964844,0.0430800803005695,-1278.7586669921875,304.1503295898437,0.5906175971031189,0.088784359395504,0.0815612748265266,293.9752502441406,297.1499938964844,293.1499938964844,0.0014501888072118,-115.9155044555664,293.1792907714844,0.474929004907608,0.050000000745058,0.0492389127612113,293.08038330078125,297.1499938964844,293.1499938964844,0.3127095401287079,-4421.29443359375,304.14361572265625,0.9783904552459716,0.4029543697834015,0.2821433842182159,293.2075500488281,297.1499938964844,293.1499938964844,0.289275199174881,-5624.138671875,304.1575012207031,0.958224356174469,0.3774044215679168,0.3585192561149597,293.2914733886719,297.1499938964844,293.1499938964844,0.0070031774230301,-2439.877197265625,299.8299560546875,0.474929004907608,0.050000000745058,0.2335682064294815,291.1827392578125,291.1499938964844,265.4966735839844,264.1630859375,282.7376403808594,293.5021057128906,291.1827392578125,1.0,0.2727148234844208,0.8184921145439148,0.8184921145439148,1.0,1.0,-1.2061723470687866,0.5068160891532898,0.6993562579154968,0.2513787746429443,0.0,0.0,0.5026292204856873,57.10567092895508,34.0,0.5259745121002197,-11475.7783203125,216.7642517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625305175781,307.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.09375,18000.0,0.0,0.0,0.2622759640216827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574744999408722,0.457479864358902,-5.361283456295496e-06,0.0,0.0002661767648532,0.0,0.0,25.70978355407715,0.0,0.0,0.0,0.3555561900138855,4.0,0.0,1.0
389280,293.1474609375,297.1499938964844,293.1499938964844,0.0430800803005695,-1278.7586669921875,304.1503295898437,0.5906175971031189,0.088784359395504,0.0815612748265266,293.9752502441406,297.1499938964844,293.1499938964844,0.0014501888072118,-115.9155044555664,293.1792907714844,0.474929004907608,0.050000000745058,0.0492389127612113,293.08038330078125,297.1499938964844,293.1499938964844,0.3127095401287079,-4421.29443359375,304.14361572265625,0.9783904552459716,0.4029543697834015,0.2821433842182159,293.2075500488281,297.1499938964844,293.1499938964844,0.289275199174881,-5624.138671875,304.1575012207031,0.958224356174469,0.3774044215679168,0.3585192561149597,293.2914733886719,297.1499938964844,293.1499938964844,0.0070031774230301,-2439.877197265625,299.8299560546875,0.474929004907608,0.050000000745058,0.2335682064294815,291.1827392578125,291.1499938964844,265.4966735839844,264.1630859375,282.7376403808594,293.5021057128906,291.1827392578125,1.0,0.2727148234844208,0.8184921145439148,0.8184921145439148,1.0,1.0,-1.2061723470687866,0.5068160891532898,0.6993562579154968,0.2513787746429443,0.0,0.0,0.5026292204856873,57.10567092895508,34.0,0.5259745121002197,-11475.7783203125,216.7642517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625305175781,307.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.09375,18000.0,0.0,0.0,0.2622759640216827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574744999408722,0.457479864358902,-5.361283456295496e-06,0.0,0.0002661767648532,0.0,0.0,25.70978355407715,0.0,0.0,0.0,0.3555561900138855,4.0,0.0,1.0
389340,293.1470031738281,297.1499938964844,293.1499938964844,0.0430159382522106,-1277.732421875,304.1503295898437,0.6069574952125549,0.0889393910765647,0.0814868956804275,293.984375,297.1499938964844,293.1499938964844,0.0012118039885535,-96.8662109375,292.8675537109375,0.4878098368644714,0.050000000745058,0.0489891208708286,293.08477783203125,297.1499938964844,293.1499938964844,0.3133732080459595,-4428.736328125,304.1446533203125,0.998579442501068,0.4038324654102325,0.2825892269611358,293.2061767578125,297.1499938964844,293.1499938964844,0.2879268229007721,-5603.5478515625,304.1572265625,0.9804220795631408,0.3762271702289581,0.3571740388870239,293.29052734375,297.1499938964844,293.1499938964844,0.0069105201400816,-2414.645263671875,299.7832336425781,0.4878098368644714,0.050000000745058,0.2323832958936691,291.1814880371094,291.1499938964844,265.5333251953125,264.1968994140625,282.7679748535156,293.5152893066406,291.18115234375,1.0,0.2646938562393188,0.8181177973747253,0.8181177973747253,1.0,1.0,-1.2032231092453003,0.5052629709243774,0.6979601383209229,0.2511515021324157,0.0,0.0,0.4984749555587768,50.750282287597656,37.0,-2.226847171783448,-11403.79296875,202.7475433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190185546875,307.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.935546875,18000.0,0.0,0.0,0.259944349527359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505421817302704,0.4505475163459778,-5.323468485585181e-06,0.0,0.0002638104488141,0.0,0.0,25.06273460388184,0.0,0.0,0.0,0.353306233882904,4.0,0.0,1.0
389400,293.1470031738281,297.1499938964844,293.1499938964844,0.0430159382522106,-1277.732421875,304.1503295898437,0.6069574952125549,0.0889393910765647,0.0814868956804275,293.984375,297.1499938964844,293.1499938964844,0.0012118039885535,-96.8662109375,292.8675537109375,0.4878098368644714,0.050000000745058,0.0489891208708286,293.08477783203125,297.1499938964844,293.1499938964844,0.3133732080459595,-4428.736328125,304.1446533203125,0.998579442501068,0.4038324654102325,0.2825892269611358,293.2061767578125,297.1499938964844,293.1499938964844,0.2879268229007721,-5603.5478515625,304.1572265625,0.9804220795631408,0.3762271702289581,0.3571740388870239,293.29052734375,297.1499938964844,293.1499938964844,0.0069105201400816,-2414.645263671875,299.7832336425781,0.4878098368644714,0.050000000745058,0.2323832958936691,291.1814880371094,291.1499938964844,265.5333251953125,264.1968994140625,282.7679748535156,293.5152893066406,291.18115234375,1.0,0.2646938562393188,0.8181177973747253,0.8181177973747253,1.0,1.0,-1.2032231092453003,0.5052629709243774,0.6979601383209229,0.2511515021324157,0.0,0.0,0.4984749555587768,50.750282287597656,37.0,-2.226847171783448,-11403.79296875,202.7475433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190185546875,307.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.935546875,18000.0,0.0,0.0,0.259944349527359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505421817302704,0.4505475163459778,-5.323468485585181e-06,0.0,0.0002638104488141,0.0,0.0,25.06273460388184,0.0,0.0,0.0,0.353306233882904,4.0,0.0,1.0
389460,293.1470642089844,297.1499938964844,293.1499938964844,0.0429498367011547,-1276.5565185546875,304.1503295898437,0.6147792935371399,0.0890054926276207,0.0814605876803398,293.9938049316406,297.1499938964844,293.1499938964844,0.000976774143055,-78.05640411376953,292.5590515136719,0.4938692152500152,0.050000000745058,0.0488779880106449,293.0791015625,297.1499938964844,293.1499938964844,0.3023146390914917,-4298.771484375,304.164794921875,0.9990000128746032,0.4065914750099182,0.2740044295787811,293.20513916015625,297.1499938964844,293.1499938964844,0.2864531874656677,-5580.73046875,304.1573181152344,0.9897003173828124,0.3750123083591461,0.3559303283691406,293.2899780273437,297.1499938964844,293.1499938964844,0.0068393405526876,-2394.699951171875,299.7384033203125,0.4938692152500152,0.050000000745058,0.2318561375141143,291.1883850097656,291.1499938964844,265.57000732421875,264.2308654785156,282.7986755371094,293.5155334472656,291.18994140625,1.0,0.2595289647579193,0.817767858505249,0.817767858505249,1.0,1.0,-1.190689206123352,0.4993328750133514,0.691356360912323,0.2486920654773712,0.0,0.0,0.4931811690330505,47.767539978027344,40.0,11.652687072753906,-11283.0791015625,192.5548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66961669921875,307.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.2890625,18000.0,0.0,0.0,0.257462203502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433394074440002,0.4433446824550628,-5.287527073960519e-06,0.0,0.0002612913958728,0.0,0.0,24.413928985595703,0.0,0.0,0.0,0.3509856760501861,4.0,0.0,1.0
389520,293.1470642089844,297.1499938964844,293.1499938964844,0.0429498367011547,-1276.5565185546875,304.1503295898437,0.6147792935371399,0.0890054926276207,0.0814605876803398,293.9938049316406,297.1499938964844,293.1499938964844,0.000976774143055,-78.05640411376953,292.5590515136719,0.4938692152500152,0.050000000745058,0.0488779880106449,293.0791015625,297.1499938964844,293.1499938964844,0.3023146390914917,-4298.771484375,304.164794921875,0.9990000128746032,0.4065914750099182,0.2740044295787811,293.20513916015625,297.1499938964844,293.1499938964844,0.2864531874656677,-5580.73046875,304.1573181152344,0.9897003173828124,0.3750123083591461,0.3559303283691406,293.2899780273437,297.1499938964844,293.1499938964844,0.0068393405526876,-2394.699951171875,299.7384033203125,0.4938692152500152,0.050000000745058,0.2318561375141143,291.1883850097656,291.1499938964844,265.57000732421875,264.2308654785156,282.7986755371094,293.5155334472656,291.18994140625,1.0,0.2595289647579193,0.817767858505249,0.817767858505249,1.0,1.0,-1.190689206123352,0.4993328750133514,0.691356360912323,0.2486920654773712,0.0,0.0,0.4931811690330505,47.767539978027344,40.0,11.652687072753906,-11283.0791015625,192.5548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66961669921875,307.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.2890625,18000.0,0.0,0.0,0.257462203502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433394074440002,0.4433446824550628,-5.287527073960519e-06,0.0,0.0002612913958728,0.0,0.0,24.413928985595703,0.0,0.0,0.0,0.3509856760501861,4.0,0.0,1.0
389580,293.1474914550781,297.1499938964844,293.1499938964844,0.0428786352276802,-1275.3433837890625,304.1503295898437,0.6188358664512634,0.088996298611164,0.0814100503921508,294.0035095214844,297.1499938964844,293.1499938964844,0.0007390123209916,-59.046875,292.2453918457031,0.4972845911979675,0.050000000745058,0.0488194413483142,293.0664367675781,297.1499938964844,293.1499938964844,0.2947788834571838,-4212.00927734375,304.17205810546875,0.9990000128746032,0.4109638035297394,0.2684179842472076,293.2044677734375,297.1499938964844,293.1499938964844,0.2850725948810577,-5559.474609375,304.1571655273437,0.9941214323043824,0.373755395412445,0.3546962738037109,293.2894592285156,297.1499938964844,293.1499938964844,0.0067777051590383,-2377.705322265625,299.69317626953125,0.4972845911979675,0.050000000745058,0.2315784096717834,291.1935729980469,291.1499938964844,265.6066589355469,264.2649230957031,282.8250732421875,293.51043701171875,291.19317626953125,1.0,0.2565633058547973,0.8174179792404175,0.8174179792404175,1.0,1.0,-1.182036280632019,0.4951163530349731,0.6869199275970459,0.2473237216472625,0.0,0.0,0.4867914319038391,46.17750930786133,43.0,3.066814661026001,-11152.2568359375,186.5806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7268981933594,307.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.330078125,18000.0,0.0,0.0,0.2546978592872619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330935776233673,0.4330988228321075,-5.237924142420525e-06,0.0,0.0002584859321359,0.0,0.0,23.513702392578125,0.0,0.0,0.0,0.3477959334850311,4.0,0.0,1.0
389640,293.1474914550781,297.1499938964844,293.1499938964844,0.0428786352276802,-1275.3433837890625,304.1503295898437,0.6188358664512634,0.088996298611164,0.0814100503921508,294.0035095214844,297.1499938964844,293.1499938964844,0.0007390123209916,-59.046875,292.2453918457031,0.4972845911979675,0.050000000745058,0.0488194413483142,293.0664367675781,297.1499938964844,293.1499938964844,0.2947788834571838,-4212.00927734375,304.17205810546875,0.9990000128746032,0.4109638035297394,0.2684179842472076,293.2044677734375,297.1499938964844,293.1499938964844,0.2850725948810577,-5559.474609375,304.1571655273437,0.9941214323043824,0.373755395412445,0.3546962738037109,293.2894592285156,297.1499938964844,293.1499938964844,0.0067777051590383,-2377.705322265625,299.69317626953125,0.4972845911979675,0.050000000745058,0.2315784096717834,291.1935729980469,291.1499938964844,265.6066589355469,264.2649230957031,282.8250732421875,293.51043701171875,291.19317626953125,1.0,0.2565633058547973,0.8174179792404175,0.8174179792404175,1.0,1.0,-1.182036280632019,0.4951163530349731,0.6869199275970459,0.2473237216472625,0.0,0.0,0.4867914319038391,46.17750930786133,43.0,3.066814661026001,-11152.2568359375,186.5806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7268981933594,307.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.330078125,18000.0,0.0,0.0,0.2546978592872619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330935776233673,0.4330988228321075,-5.237924142420525e-06,0.0,0.0002584859321359,0.0,0.0,23.513702392578125,0.0,0.0,0.0,0.3477959334850311,4.0,0.0,1.0
389700,293.1477355957031,297.1499938964844,293.1499938964844,0.0428649745881557,-1275.15380859375,304.1502990722656,0.6198699474334717,0.0889768823981285,0.0813822895288467,294.00836181640625,297.1499938964844,293.1499938964844,0.00061949074734,-49.501747131347656,292.0827331542969,0.4982092082500458,0.050000000745058,0.0488041527569294,293.0621643066406,297.1499938964844,293.1499938964844,0.2927684485912323,-4189.48095703125,304.17169189453125,0.9990000128746032,0.4128613770008087,0.2669398188591003,293.20416259765625,297.1499938964844,293.1499938964844,0.284507155418396,-5550.900390625,304.1568908691406,0.9950725436210632,0.3731237351894378,0.3540875315666199,293.28924560546875,297.1499938964844,293.1499938964844,0.0067512313835322,-2370.797607421875,299.6688537597656,0.4982092082500458,0.050000000745058,0.231505885720253,291.191162109375,291.1499938964844,265.625,264.2820129394531,282.8394470214844,293.5107116699219,291.1905517578125,1.0,0.2557629644870758,0.8172430396080017,0.8172430396080017,1.0,1.0,-1.179391860961914,0.4937338531017303,0.6856580376625061,0.2471528947353363,0.0,0.0,0.4842845499515533,45.7639274597168,43.0,-1.948654294013977,-11101.71875,184.9154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75518798828125,307.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18066.806640625,18000.0,0.0,0.0,0.2532320916652679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288244843482971,0.4288296997547149,-5.214762950345175e-06,0.0,0.0002569983771536,0.0,0.0,23.134571075439453,0.0,0.0,0.0,0.3464280962944031,4.0,0.0,1.0
389760,293.1480407714844,297.1499938964844,293.1499938964844,0.0428537800908088,-1275.012451171875,304.1502685546875,0.6203442215919495,0.0889475494623184,0.0813534706830978,294.01318359375,297.1499938964844,293.1499938964844,0.0005121639114804,-39.08452606201172,291.91851806640625,0.4986696541309356,0.050000000745058,0.0487966276705265,293.0600891113281,297.1499938964844,293.1499938964844,0.2917287945747375,-4178.35888671875,304.16961669921875,0.9990000128746032,0.4143845438957214,0.2662094831466675,293.2038879394531,297.1499938964844,293.1499938964844,0.2839658558368683,-5542.7021484375,304.1566162109375,0.9953296780586244,0.3724898993968963,0.3534849286079407,293.2890625,297.1499938964844,293.1499938964844,0.0067262751981616,-2364.364013671875,299.6441345214844,0.4986696541309356,0.050000000745058,0.2314701974391937,291.18804931640625,291.1499938964844,265.6433410644531,264.2991027832031,282.85498046875,293.51336669921875,291.18731689453125,1.0,0.2553495764732361,0.817119300365448,0.817119300365448,1.0,1.0,-1.177704930305481,0.4927630722522735,0.684941828250885,0.2472922205924987,0.0,0.0,0.4820556938648224,45.56280899047852,46.0,-5.590201377868652,-11058.9501953125,183.9821929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7801208496094,307.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.99609375,18000.0,0.0,0.0,0.2517469227313995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250909686088562,0.4250961542129516,-5.194438926992007e-06,0.0,0.0002554911188781,0.0,0.0,22.80560874938965,0.0,0.0,0.0,0.3452274203300476,4.0,0.0,1.0
