time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.1487731933594,297.1499938964844,293.1499938964844,0.0428305342793464,-1274.7418212890625,304.15020751953125,0.6198146343231201,0.0888483971357345,0.0812824666500091,294.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507263183594,0.4983686506748199,0.050000000745058,0.0488015376031398,293.06298828125,297.1499938964844,293.1499938964844,0.2922289073467254,-4186.19287109375,304.1621398925781,0.9990000128746032,0.4160959422588348,0.2666864693164825,293.2034912109375,297.1499938964844,293.1499938964844,0.2829528450965881,-5527.39599609375,304.1560974121094,0.9940360188484192,0.3712071776390075,0.3522886931896209,293.28912353515625,297.1499938964844,293.1499938964844,0.0066795283928513,-2352.5625,299.59295654296875,0.4983686506748199,0.050000000745058,0.2314934879541397,291.1796264648437,291.1499938964844,265.67999267578125,264.3333740234375,282.88983154296875,293.5257263183594,291.1786193847656,1.0,0.2555217742919922,0.8168718218803406,0.8168718218803406,1.0,1.0,-1.1767892837524414,0.4918623864650726,0.6849269270896912,0.2483729869127273,0.0,0.0,0.478639155626297,45.70683288574219,49.0,-10.919272422790527,-10992.328125,183.9835357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139953613281,307.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.99609375,18000.0,0.0,0.0,0.2488117218017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191502332687378,0.4191553890705108,-5.161695298738778e-06,0.0,0.0002525122545193,0.0,0.0,22.28612518310547,0.0,0.0,0.0,0.3433173894882202,4.0,0.0,1.0
389880,293.1487731933594,297.1499938964844,293.1499938964844,0.0428305342793464,-1274.7418212890625,304.15020751953125,0.6198146343231201,0.0888483971357345,0.0812824666500091,294.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507263183594,0.4983686506748199,0.050000000745058,0.0488015376031398,293.06298828125,297.1499938964844,293.1499938964844,0.2922289073467254,-4186.19287109375,304.1621398925781,0.9990000128746032,0.4160959422588348,0.2666864693164825,293.2034912109375,297.1499938964844,293.1499938964844,0.2829528450965881,-5527.39599609375,304.1560974121094,0.9940360188484192,0.3712071776390075,0.3522886931896209,293.28912353515625,297.1499938964844,293.1499938964844,0.0066795283928513,-2352.5625,299.59295654296875,0.4983686506748199,0.050000000745058,0.2314934879541397,291.1796264648437,291.1499938964844,265.67999267578125,264.3333740234375,282.88983154296875,293.5257263183594,291.1786193847656,1.0,0.2555217742919922,0.8168718218803406,0.8168718218803406,1.0,1.0,-1.1767892837524414,0.4918623864650726,0.6849269270896912,0.2483729869127273,0.0,0.0,0.478639155626297,45.70683288574219,49.0,-10.919272422790527,-10992.328125,183.9835357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139953613281,307.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.99609375,18000.0,0.0,0.0,0.2488117218017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191502332687378,0.4191553890705108,-5.161695298738778e-06,0.0,0.0002525122545193,0.0,0.0,22.28612518310547,0.0,0.0,0.0,0.3433173894882202,4.0,0.0,1.0
389940,293.1498718261719,297.1499938964844,293.1499938964844,0.0427700206637382,-1273.8714599609375,304.1502380371094,0.617579460144043,0.0886564180254936,0.0811660289764404,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.27911376953125,0.4967422783374786,0.050000000745058,0.0488285198807716,293.0749816894531,297.1499938964844,293.1499938964844,0.2955997586250305,-4227.080078125,304.1524353027344,0.9990000128746032,0.4158834218978882,0.2692919373512268,293.2033386230469,297.1499938964844,293.1499938964844,0.2819660604000091,-5512.44873046875,304.1557006835937,0.9906587600708008,0.3698853850364685,0.3510839939117431,293.2899169921875,297.1499938964844,293.1499938964844,0.006634775083512,-2341.401611328125,299.5392150878906,0.4967422783374786,0.050000000745058,0.2316214740276336,291.16998291015625,291.1499938964844,265.7166748046875,264.3677062988281,282.9318542480469,293.5506896972656,291.1690368652344,1.0,0.2567859292030334,0.8166243433952332,0.8166243433952332,1.0,1.0,-1.1785163879394531,0.4920782446861267,0.6864382028579712,0.2503216862678528,0.0,0.0,0.4766224324703216,46.45401763916016,52.0,-12.503721237182615,-10947.3623046875,186.0237731933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82000732421875,307.5222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.67578125,18000.0,0.0,0.0,0.2460735142230987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154132008552551,0.4154183566570282,-5.139937456988264e-06,0.0,0.0002497333334758,0.0,0.0,21.95843505859375,0.0,0.0,0.0,0.3420993983745575,4.0,0.0,1.0
390000,293.1498718261719,297.1499938964844,293.1499938964844,0.0427700206637382,-1273.8714599609375,304.1502380371094,0.617579460144043,0.0886564180254936,0.0811660289764404,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.27911376953125,0.4967422783374786,0.050000000745058,0.0488285198807716,293.0749816894531,297.1499938964844,293.1499938964844,0.2955997586250305,-4227.080078125,304.1524353027344,0.9990000128746032,0.4158834218978882,0.2692919373512268,293.2033386230469,297.1499938964844,293.1499938964844,0.2819660604000091,-5512.44873046875,304.1557006835937,0.9906587600708008,0.3698853850364685,0.3510839939117431,293.2899169921875,297.1499938964844,293.1499938964844,0.006634775083512,-2341.401611328125,299.5392150878906,0.4967422783374786,0.050000000745058,0.2316214740276336,291.16998291015625,291.1499938964844,265.7166748046875,264.3677062988281,282.9318542480469,293.5506896972656,291.1690368652344,1.0,0.2567859292030334,0.8166243433952332,0.8166243433952332,1.0,1.0,-1.1785163879394531,0.4920782446861267,0.6864382028579712,0.2503216862678528,0.0,0.0,0.4766224324703216,46.45401763916016,52.0,-12.503721237182615,-10947.3623046875,186.0237731933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82000732421875,307.5222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.67578125,18000.0,0.0,0.0,0.2460735142230987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154132008552551,0.4154183566570282,-5.139937456988264e-06,0.0,0.0002497333334758,0.0,0.0,21.95843505859375,0.0,0.0,0.0,0.3420993983745575,4.0,0.0,1.0
390060,293.1513977050781,297.1499938964844,293.1499938964844,0.0426094718277454,-1271.3526611328125,304.1504211425781,0.6137916445732117,0.0883536115288734,0.0809489637613296,294.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4941232800483703,0.050000000745058,0.048873521387577,293.0952453613281,297.1499938964844,293.1499938964844,0.3012726008892059,-4293.96875,304.1421813964844,0.9990000128746032,0.4136954843997955,0.2735822796821594,293.2034912109375,297.1499938964844,293.1499938964844,0.2809296250343323,-5496.634765625,304.1555480957031,0.9854437708854676,0.3685031831264496,0.3498420417308807,293.2915954589844,297.1499938964844,293.1499938964844,0.0065900543704628,-2330.168701171875,299.48297119140625,0.4941232800483703,0.050000000745058,0.2318349480628967,291.1611633300781,291.1499938964844,265.7533264160156,264.402099609375,282.9747314453125,293.578125,291.1601867675781,1.0,0.2589056491851806,0.8162891864776611,0.8162891864776611,1.0,1.0,-1.182224988937378,0.4931305944919586,0.6890944242477417,0.2528996169567108,0.0,0.0,0.4757023453712463,47.6907844543457,55.0,-12.848819732666016,-10918.794921875,189.68414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79510498046875,307.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5390625,18000.0,0.0,0.0,0.2436819523572921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134387373924255,0.4134438633918762,-5.127499662194168e-06,0.0,0.0002473061904311,0.0,0.0,21.78287506103516,0.0,0.0,0.0,0.3414433300495147,4.0,0.0,1.0
390120,293.1513977050781,297.1499938964844,293.1499938964844,0.0426094718277454,-1271.3526611328125,304.1504211425781,0.6137916445732117,0.0883536115288734,0.0809489637613296,294.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4941232800483703,0.050000000745058,0.048873521387577,293.0952453613281,297.1499938964844,293.1499938964844,0.3012726008892059,-4293.96875,304.1421813964844,0.9990000128746032,0.4136954843997955,0.2735822796821594,293.2034912109375,297.1499938964844,293.1499938964844,0.2809296250343323,-5496.634765625,304.1555480957031,0.9854437708854676,0.3685031831264496,0.3498420417308807,293.2915954589844,297.1499938964844,293.1499938964844,0.0065900543704628,-2330.168701171875,299.48297119140625,0.4941232800483703,0.050000000745058,0.2318349480628967,291.1611633300781,291.1499938964844,265.7533264160156,264.402099609375,282.9747314453125,293.578125,291.1601867675781,1.0,0.2589056491851806,0.8162891864776611,0.8162891864776611,1.0,1.0,-1.182224988937378,0.4931305944919586,0.6890944242477417,0.2528996169567108,0.0,0.0,0.4757023453712463,47.6907844543457,55.0,-12.848819732666016,-10918.794921875,189.68414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79510498046875,307.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5390625,18000.0,0.0,0.0,0.2436819523572921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134387373924255,0.4134438633918762,-5.127499662194168e-06,0.0,0.0002473061904311,0.0,0.0,21.78287506103516,0.0,0.0,0.0,0.3414433300495147,4.0,0.0,1.0
390180,293.153076171875,297.1499938964844,293.1499938964844,0.0424092523753643,-1268.1820068359375,304.150634765625,0.608799159526825,0.0879782065749168,0.0806933268904686,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.490805983543396,0.050000000745058,0.0489331148564815,293.1226501464844,297.1499938964844,293.1499938964844,0.3087780773639679,-4381.06640625,304.1322937011719,0.9990000128746032,0.409538596868515,0.2791617512702942,293.2038879394531,297.1499938964844,293.1499938964844,0.2798499166965484,-5480.08056640625,304.1554870605469,0.9786193370819092,0.3670645952224731,0.3485626876354217,293.29400634765625,297.1499938964844,293.1499938964844,0.0065450053662061,-2318.7783203125,299.4241638183594,0.490805983543396,0.050000000745058,0.232117623090744,291.15264892578125,291.1499938964844,265.7900085449219,264.4365539550781,283.02264404296875,293.61590576171875,291.1519470214844,1.0,0.2616908848285675,0.8159540295600891,0.8159540295600891,1.0,1.0,-1.187490463256836,0.4948817789554596,0.6926087141036987,0.2558822333812713,0.0,0.0,0.4759469628334045,49.32116317749024,58.0,-11.298229217529297,-10903.892578125,194.6638336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401733398437,307.4339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.241751417517662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132923483848572,0.4132974743843078,-5.123828032083111e-06,0.0,0.0002453469496686,0.0,0.0,21.75958824157715,0.0,0.0,0.0,0.3413534164428711,4.0,0.0,1.0
390240,293.153076171875,297.1499938964844,293.1499938964844,0.0424092523753643,-1268.1820068359375,304.150634765625,0.608799159526825,0.0879782065749168,0.0806933268904686,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.490805983543396,0.050000000745058,0.0489331148564815,293.1226501464844,297.1499938964844,293.1499938964844,0.3087780773639679,-4381.06640625,304.1322937011719,0.9990000128746032,0.409538596868515,0.2791617512702942,293.2038879394531,297.1499938964844,293.1499938964844,0.2798499166965484,-5480.08056640625,304.1554870605469,0.9786193370819092,0.3670645952224731,0.3485626876354217,293.29400634765625,297.1499938964844,293.1499938964844,0.0065450053662061,-2318.7783203125,299.4241638183594,0.490805983543396,0.050000000745058,0.232117623090744,291.15264892578125,291.1499938964844,265.7900085449219,264.4365539550781,283.02264404296875,293.61590576171875,291.1519470214844,1.0,0.2616908848285675,0.8159540295600891,0.8159540295600891,1.0,1.0,-1.187490463256836,0.4948817789554596,0.6926087141036987,0.2558822333812713,0.0,0.0,0.4759469628334045,49.32116317749024,58.0,-11.298229217529297,-10903.892578125,194.6638336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401733398437,307.4339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.241751417517662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132923483848572,0.4132974743843078,-5.123828032083111e-06,0.0,0.0002453469496686,0.0,0.0,21.75958824157715,0.0,0.0,0.0,0.3413534164428711,4.0,0.0,1.0
390300,293.154052734375,297.1499938964844,293.1499938964844,0.0422699898481369,-1265.945068359375,304.1507568359375,0.6058862805366516,0.0877434685826301,0.0805297419428825,294.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.4889468848705292,0.050000000745058,0.0489676333963871,293.13897705078125,297.1499938964844,293.1499938964844,0.3130844235420227,-4430.55078125,304.127685546875,0.9990000128746032,0.4066827595233917,0.2823432981967926,293.2042236328125,297.1499938964844,293.1499938964844,0.279270589351654,-5471.14599609375,304.1555480957031,0.9746530055999756,0.3663202822208404,0.3479049801826477,293.2955017089844,297.1499938964844,293.1499938964844,0.0065218554809689,-2312.81396484375,299.3939819335937,0.4889468848705292,0.050000000745058,0.2322813719511032,291.1493530273437,291.1499938964844,265.8083190917969,264.4537658691406,283.0486145019531,293.6395568847656,291.14874267578125,1.0,0.2632825970649719,0.8157864809036255,0.8157864809036255,1.0,1.0,-1.1905616521835327,0.495972067117691,0.6945895552635193,0.2574393451213836,0.0,0.0,0.4763230681419372,50.26176071166992,58.0,-10.003617286682127,-10898.998046875,197.56602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,307.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.828125,18000.0,0.0,0.0,0.2409832924604416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136799871921539,0.4136851131916046,-5.124647941556759e-06,0.0,0.0002445674035698,0.0,0.0,21.78788948059082,0.0,0.0,0.0,0.3414580225944519,4.0,0.0,1.0
390360,293.1551208496094,297.1499938964844,293.1499938964844,0.0421091467142105,-1263.3436279296875,304.1509094238281,0.6021974682807922,0.0874823704361915,0.0803494751453399,294.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4865563511848449,0.050000000745058,0.0490130074322223,293.1560363769531,297.1499938964844,293.1499938964844,0.31509530544281,-4452.5830078125,304.1283264160156,0.9976763129234314,0.4034676849842071,0.2836686670780182,293.2045593261719,297.1499938964844,293.1499938964844,0.2786620855331421,-5461.72216796875,304.1556396484375,0.9695531725883484,0.365563154220581,0.3472432196140289,293.297119140625,297.1499938964844,293.1499938964844,0.0064996168948709,-2307.03125,299.36346435546875,0.4865563511848449,0.050000000745058,0.2324966043233871,291.1469421386719,291.1499938964844,265.82666015625,264.47100830078125,283.0783386230469,293.6656494140625,291.14678955078125,1.0,0.2649301588535309,0.815586268901825,0.815586268901825,1.0,1.0,-1.1914657354354858,0.4960185885429382,0.6954470872879028,0.258631020784378,0.0,0.0,0.4767791032791137,51.44956207275391,61.0,-6.298864841461182,-10883.9931640625,200.26768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600036621094,307.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.314453125,18000.0,0.0,0.0,0.2403470873832702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142874777317047,0.4142926037311554,-5.126762516738381e-06,0.0,0.0002439217350911,0.0,0.0,21.83539581298828,0.0,0.0,0.0,0.3416334986686706,4.0,0.0,1.0
390420,293.1574401855469,297.1499938964844,293.1499938964844,0.0416511967778205,-1255.6756591796875,304.1513671875,0.5930947661399841,0.0868861302733421,0.0799486562609672,294.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4805307686328888,0.050000000745058,0.0491302870213985,293.1782531738281,297.1499938964844,293.1499938964844,0.3104879558086395,-4396.81982421875,304.1429748535156,0.985185980796814,0.3987907767295837,0.2801220715045929,293.2054443359375,297.1499938964844,293.1499938964844,0.2769790291786194,-5435.0673828125,304.1565856933594,0.9565569758415222,0.3640072345733642,0.3459118008613586,293.30059814453125,297.1499938964844,293.1499938964844,0.0064523513428866,-2293.098876953125,299.3079833984375,0.4805307686328888,0.050000000745058,0.2330529242753982,291.1607666015625,291.1499938964844,265.86334228515625,264.5054626464844,283.1412048339844,293.7026672363281,291.162353515625,1.0,0.2681463062763214,0.8151857852935791,0.8151857852935791,1.0,1.0,-1.1859323978424072,0.4926047623157501,0.6933276653289795,0.259714126586914,0.0,0.0,0.4746547937393188,54.39995956420898,64.0,14.992554664611816,-10797.693359375,204.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773010253906,307.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.01171875,18000.0,0.0,0.0,0.2393045276403427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130375683307647,0.4130426943302154,-5.126368250785163e-06,0.0,0.0002428636653348,0.0,0.0,21.75252723693848,0.0,0.0,0.0,0.3412880301475525,4.0,0.0,1.0
390480,293.1574401855469,297.1499938964844,293.1499938964844,0.0416511967778205,-1255.6756591796875,304.1513671875,0.5930947661399841,0.0868861302733421,0.0799486562609672,294.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4805307686328888,0.050000000745058,0.0491302870213985,293.1782531738281,297.1499938964844,293.1499938964844,0.3104879558086395,-4396.81982421875,304.1429748535156,0.985185980796814,0.3987907767295837,0.2801220715045929,293.2054443359375,297.1499938964844,293.1499938964844,0.2769790291786194,-5435.0673828125,304.1565856933594,0.9565569758415222,0.3640072345733642,0.3459118008613586,293.30059814453125,297.1499938964844,293.1499938964844,0.0064523513428866,-2293.098876953125,299.3079833984375,0.4805307686328888,0.050000000745058,0.2330529242753982,291.1607666015625,291.1499938964844,265.86334228515625,264.5054626464844,283.1412048339844,293.7026672363281,291.162353515625,1.0,0.2681463062763214,0.8151857852935791,0.8151857852935791,1.0,1.0,-1.1859323978424072,0.4926047623157501,0.6933276653289795,0.259714126586914,0.0,0.0,0.4746547937393188,54.39995956420898,64.0,14.992554664611816,-10797.693359375,204.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773010253906,307.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.01171875,18000.0,0.0,0.0,0.2393045276403427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130375683307647,0.4130426943302154,-5.126368250785163e-06,0.0,0.0002428636653348,0.0,0.0,21.75252723693848,0.0,0.0,0.0,0.3412880301475525,4.0,0.0,1.0
390540,293.1598205566406,297.1499938964844,293.1499938964844,0.0411508083343505,-1247.4029541015625,304.1517639160156,0.5841614007949829,0.0862170979380607,0.0794714838266372,294.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4744949638843536,0.050000000745058,0.0492471642792224,293.1953430175781,297.1499938964844,293.1499938964844,0.3067718744277954,-4352.75439453125,304.15142822265625,0.9724758863449096,0.3946069777011871,0.2773166298866272,293.2063903808594,297.1499938964844,293.1499938964844,0.2753847539424896,-5410.03759765625,304.15704345703125,0.9435648918151855,0.3624089360237121,0.3445314764976501,293.3039855957031,297.1499938964844,293.1499938964844,0.006404738407582,-2279.4970703125,299.2497863769531,0.4744949638843536,0.050000000745058,0.2336073368787765,291.16973876953125,291.1499938964844,265.8999938964844,264.5399169921875,283.20025634765625,293.73468017578125,291.1703796386719,1.0,0.2713927626609802,0.814785361289978,0.814785361289978,1.0,1.0,-1.1811418533325195,0.4895497262477875,0.6915920972824097,0.2609098553657532,0.0,0.0,0.4713151752948761,57.34941101074219,67.0,11.556351661682127,-10686.681640625,208.7474060058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,307.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.75390625,18000.0,0.0,0.0,0.2383110374212265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082375466823578,0.4082426726818084,-5.107393917569425e-06,0.0,0.0002418554067844,0.0,0.0,21.37105941772461,0.0,0.0,0.0,0.3398794829845428,4.0,0.0,1.0
390600,293.1598205566406,297.1499938964844,293.1499938964844,0.0411508083343505,-1247.4029541015625,304.1517639160156,0.5841614007949829,0.0862170979380607,0.0794714838266372,294.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4744949638843536,0.050000000745058,0.0492471642792224,293.1953430175781,297.1499938964844,293.1499938964844,0.3067718744277954,-4352.75439453125,304.15142822265625,0.9724758863449096,0.3946069777011871,0.2773166298866272,293.2063903808594,297.1499938964844,293.1499938964844,0.2753847539424896,-5410.03759765625,304.15704345703125,0.9435648918151855,0.3624089360237121,0.3445314764976501,293.3039855957031,297.1499938964844,293.1499938964844,0.006404738407582,-2279.4970703125,299.2497863769531,0.4744949638843536,0.050000000745058,0.2336073368787765,291.16973876953125,291.1499938964844,265.8999938964844,264.5399169921875,283.20025634765625,293.73468017578125,291.1703796386719,1.0,0.2713927626609802,0.814785361289978,0.814785361289978,1.0,1.0,-1.1811418533325195,0.4895497262477875,0.6915920972824097,0.2609098553657532,0.0,0.0,0.4713151752948761,57.34941101074219,67.0,11.556351661682127,-10686.681640625,208.7474060058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,307.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.75390625,18000.0,0.0,0.0,0.2383110374212265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082375466823578,0.4082426726818084,-5.107393917569425e-06,0.0,0.0002418554067844,0.0,0.0,21.37105941772461,0.0,0.0,0.0,0.3398794829845428,4.0,0.0,1.0
390660,293.1620788574219,297.1499938964844,293.1499938964844,0.0406210981309413,-1238.674560546875,304.15203857421875,0.5753081440925598,0.0855085104703903,0.0789568126201629,294.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.467974990606308,0.050000000745058,0.0493668802082538,293.2127380371094,297.1499938964844,293.1499938964844,0.3026403188705444,-4304.5556640625,304.1578063964844,0.9585626125335692,0.389936238527298,0.2742617130279541,293.2073059082031,297.1499938964844,293.1499938964844,0.2738075852394104,-5385.31787109375,304.1573181152344,0.9306249022483826,0.360797107219696,0.3431374430656433,293.3072509765625,297.1499938964844,293.1499938964844,0.0063576553948223,-2266.072021484375,299.1901550292969,0.467974990606308,0.050000000745058,0.234175220131874,291.1768493652344,291.1499938964844,265.9366760253906,264.5743408203125,283.2610778808594,293.7705078125,291.1775817871094,1.0,0.2746326029300689,0.8144927024841309,0.8144927024841309,1.0,1.0,-1.176010012626648,0.4863828718662262,0.6896271109580994,0.2619290053844452,0.0,0.0,0.4672731459140777,60.36317443847656,70.0,10.677897453308104,-10575.8173828125,213.0629730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862060546875,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.62109375,18000.0,0.0,0.0,0.2372320890426635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027828872203827,0.402787983417511,-5.083698397356784e-06,0.0,0.0002407604042673,0.0,0.0,20.934268951416016,0.0,0.0,0.0,0.3382176160812378,4.0,0.0,1.0
390720,293.1620788574219,297.1499938964844,293.1499938964844,0.0406210981309413,-1238.674560546875,304.15203857421875,0.5753081440925598,0.0855085104703903,0.0789568126201629,294.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.467974990606308,0.050000000745058,0.0493668802082538,293.2127380371094,297.1499938964844,293.1499938964844,0.3026403188705444,-4304.5556640625,304.1578063964844,0.9585626125335692,0.389936238527298,0.2742617130279541,293.2073059082031,297.1499938964844,293.1499938964844,0.2738075852394104,-5385.31787109375,304.1573181152344,0.9306249022483826,0.360797107219696,0.3431374430656433,293.3072509765625,297.1499938964844,293.1499938964844,0.0063576553948223,-2266.072021484375,299.1901550292969,0.467974990606308,0.050000000745058,0.234175220131874,291.1768493652344,291.1499938964844,265.9366760253906,264.5743408203125,283.2610778808594,293.7705078125,291.1775817871094,1.0,0.2746326029300689,0.8144927024841309,0.8144927024841309,1.0,1.0,-1.176010012626648,0.4863828718662262,0.6896271109580994,0.2619290053844452,0.0,0.0,0.4672731459140777,60.36317443847656,70.0,10.677897453308104,-10575.8173828125,213.0629730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862060546875,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.62109375,18000.0,0.0,0.0,0.2372320890426635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027828872203827,0.402787983417511,-5.083698397356784e-06,0.0,0.0002407604042673,0.0,0.0,20.934268951416016,0.0,0.0,0.0,0.3382176160812378,4.0,0.0,1.0
390780,293.1642150878906,297.1499938964844,293.1499938964844,0.0400667861104011,-1229.5543212890625,304.1522827148437,0.5666031837463379,0.084766611456871,0.0784139707684516,294.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4607236683368683,0.050000000745058,0.0494892969727516,293.2308654785156,297.1499938964844,293.1499938964844,0.2979082465171814,-4249.81591796875,304.1630554199219,0.9434934854507446,0.3846730291843414,0.2708024382591247,293.2081298828125,297.1499938964844,293.1499938964844,0.2722347974777221,-5360.6787109375,304.1575012207031,0.9181743264198304,0.3591770827770233,0.341736763715744,293.3104248046875,297.1499938964844,293.1499938964844,0.0063106417655944,-2252.621337890625,299.1296081542969,0.4607236683368683,0.050000000745058,0.2347559183835983,291.1835327148437,291.1499938964844,265.97332763671875,264.6087341308594,283.3241577148437,293.81134033203125,291.1841735839844,1.0,0.2778373956680298,0.8141999840736389,0.8141999840736389,1.0,1.0,-1.1703696250915527,0.4830450713634491,0.687324583530426,0.2626506090164184,0.0,0.0,0.4623407423496246,63.43342590332031,73.0,9.48914623260498,-10456.7607421875,217.2754364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48028564453125,307.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.37109375,18000.0,0.0,0.0,0.2359657883644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960155844688415,0.3960206508636474,-5.054646408098051e-06,0.0,0.0002394752809777,0.0,0.0,20.40049171447754,0.0,0.0,0.0,0.33617103099823,4.0,0.0,1.0
390840,293.1642150878906,297.1499938964844,293.1499938964844,0.0400667861104011,-1229.5543212890625,304.1522827148437,0.5666031837463379,0.084766611456871,0.0784139707684516,294.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4607236683368683,0.050000000745058,0.0494892969727516,293.2308654785156,297.1499938964844,293.1499938964844,0.2979082465171814,-4249.81591796875,304.1630554199219,0.9434934854507446,0.3846730291843414,0.2708024382591247,293.2081298828125,297.1499938964844,293.1499938964844,0.2722347974777221,-5360.6787109375,304.1575012207031,0.9181743264198304,0.3591770827770233,0.341736763715744,293.3104248046875,297.1499938964844,293.1499938964844,0.0063106417655944,-2252.621337890625,299.1296081542969,0.4607236683368683,0.050000000745058,0.2347559183835983,291.1835327148437,291.1499938964844,265.97332763671875,264.6087341308594,283.3241577148437,293.81134033203125,291.1841735839844,1.0,0.2778373956680298,0.8141999840736389,0.8141999840736389,1.0,1.0,-1.1703696250915527,0.4830450713634491,0.687324583530426,0.2626506090164184,0.0,0.0,0.4623407423496246,63.43342590332031,73.0,9.48914623260498,-10456.7607421875,217.2754364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48028564453125,307.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.37109375,18000.0,0.0,0.0,0.2359657883644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960155844688415,0.3960206508636474,-5.054646408098051e-06,0.0,0.0002394752809777,0.0,0.0,20.40049171447754,0.0,0.0,0.0,0.33617103099823,4.0,0.0,1.0
390900,293.1652526855469,297.1499938964844,293.1499938964844,0.0397819951176643,-1224.873046875,304.1523742675781,0.5623304843902588,0.0843871235847473,0.0781332552433013,294.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4571296572685241,0.050000000745058,0.0495513416826725,293.2406921386719,297.1499938964844,293.1499938964844,0.2952985167503357,-4219.7138671875,304.1654357910156,0.9356286525726318,0.3817198574542999,0.2688985764980316,293.2081298828125,297.1499938964844,293.1499938964844,0.2714727818965912,-5348.7568359375,304.15753173828125,0.9123233556747437,0.358438640832901,0.3410567939281463,293.3119506835937,297.1499938964844,293.1499938964844,0.0062869698740541,-2245.8359375,299.0989685058594,0.4571296572685241,0.050000000745058,0.2350502163171768,291.1866455078125,291.1499938964844,265.9916687011719,264.6258850097656,283.35601806640625,293.83306884765625,291.187255859375,1.0,0.2794203758239746,0.8140536546707153,0.8140536546707153,1.0,1.0,-1.1673593521118164,0.4813199937343597,0.686039388179779,0.2628787457942962,0.0,0.0,0.4595873355865478,64.98465728759766,73.0,9.000272750854492,-10395.2392578125,219.3311920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48687744140625,307.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0234375,18000.0,0.0,0.0,0.2352336049079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3922471404075622,0.3922521770000458,-5.038467406848213e-06,0.0,0.0002387322019785,0.0,0.0,20.10651016235352,0.0,0.0,0.0,0.3350322544574737,4.0,0.0,1.0
390960,293.166015625,297.1499938964844,293.1499938964844,0.0395095534622669,-1220.400634765625,304.1524353027344,0.5581746697425842,0.0840405374765396,0.0778633654117584,294.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.4536846578121185,0.050000000745058,0.049613781273365,293.25201416015625,297.1499938964844,293.1499938964844,0.2923668622970581,-4185.8857421875,304.1679382324219,0.9274758100509644,0.3783460557460785,0.2667445242404938,293.20703125,297.1499938964844,293.1499938964844,0.2708596289157867,-5339.25439453125,304.1572570800781,0.9069520235061646,0.3579162359237671,0.3405265510082245,293.3133850097656,297.1499938964844,293.1499938964844,0.0062636388465762,-2239.162109375,299.0682373046875,0.4536846578121185,0.050000000745058,0.2353464215993881,291.1893615722656,291.1499938964844,266.010009765625,264.6430358886719,283.385009765625,293.85076904296875,291.1897888183594,1.0,0.2809880673885345,0.8139304518699646,0.8139304518699646,1.0,1.0,-1.1642441749572754,0.4795735776424408,0.6846705675125122,0.263014018535614,0.0,0.0,0.4566864669322967,66.54270935058594,76.0,7.686891555786133,-10333.564453125,221.35208129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,307.140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.2109375,18000.0,0.0,0.0,0.2344233840703964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388249784708023,0.3882547914981842,-5.021364813728724e-06,0.0,0.0002379099314566,0.0,0.0,19.797412872314453,0.0,0.0,0.0,0.3338268995285034,4.0,0.0,1.0
391020,293.1664428710937,297.1499938964844,293.1499938964844,0.0391235686838626,-1214.099853515625,304.1522521972656,0.550624430179596,0.0835440382361412,0.0774751380085945,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.4472703337669372,0.050000000745058,0.0497388839721679,293.2768859863281,297.1499938964844,293.1499938964844,0.2856475412845611,-4108.31591796875,304.17315673828125,0.9109695553779602,0.3707221448421478,0.2617383301258087,293.2025451660156,297.1499938964844,293.1499938964844,0.2701990306377411,-5329.390625,304.1559143066406,0.8977382779121399,0.3573752045631408,0.3399876058101654,293.3155517578125,297.1499938964844,293.1499938964844,0.006219461094588,-2226.717529296875,299.00665283203125,0.4472703337669372,0.050000000745058,0.2359398454427719,291.191650390625,291.1499938964844,266.0466613769531,264.67724609375,283.4364624023437,293.8782653808594,291.19171142578125,1.0,0.2840815186500549,0.8136841058731079,0.8136841058731079,1.0,1.0,-1.157984972000122,0.4761594831943512,0.6818255186080933,0.2630204260349273,0.0,0.0,0.4509408473968506,69.65744018554688,79.0,3.428130626678467,-10214.671875,225.3432006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,307.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.251953125,18000.0,0.0,0.0,0.2325646132230758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801489770412445,0.3801539540290832,-4.986152362107532e-06,0.0,0.0002360235084779,0.0,0.0,19.177045822143555,0.0,0.0,0.0,0.3313840925693512,4.0,0.0,1.0
391080,293.1664428710937,297.1499938964844,293.1499938964844,0.0391235686838626,-1214.099853515625,304.1522521972656,0.550624430179596,0.0835440382361412,0.0774751380085945,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.4472703337669372,0.050000000745058,0.0497388839721679,293.2768859863281,297.1499938964844,293.1499938964844,0.2856475412845611,-4108.31591796875,304.17315673828125,0.9109695553779602,0.3707221448421478,0.2617383301258087,293.2025451660156,297.1499938964844,293.1499938964844,0.2701990306377411,-5329.390625,304.1559143066406,0.8977382779121399,0.3573752045631408,0.3399876058101654,293.3155517578125,297.1499938964844,293.1499938964844,0.006219461094588,-2226.717529296875,299.00665283203125,0.4472703337669372,0.050000000745058,0.2359398454427719,291.191650390625,291.1499938964844,266.0466613769531,264.67724609375,283.4364624023437,293.8782653808594,291.19171142578125,1.0,0.2840815186500549,0.8136841058731079,0.8136841058731079,1.0,1.0,-1.157984972000122,0.4761594831943512,0.6818255186080933,0.2630204260349273,0.0,0.0,0.4509408473968506,69.65744018554688,79.0,3.428130626678467,-10214.671875,225.3432006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,307.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.251953125,18000.0,0.0,0.0,0.2325646132230758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801489770412445,0.3801539540290832,-4.986152362107532e-06,0.0,0.0002360235084779,0.0,0.0,19.177045822143555,0.0,0.0,0.0,0.3313840925693512,4.0,0.0,1.0
391140,293.1656494140625,297.1499938964844,293.1499938964844,0.0389543212950229,-1211.3658447265625,304.1517944335937,0.5441431403160095,0.0832859948277473,0.0773062482476234,294.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.4414580166339874,0.050000000745058,0.0498639270663261,293.302734375,297.1499938964844,293.1499938964844,0.2780916094779968,-4020.9560546875,304.1780090332031,0.8956694602966309,0.3622642159461975,0.2560857534408569,293.19635009765625,297.1499938964844,293.1499938964844,0.2700668573379516,-5327.92822265625,304.1541748046875,0.8896293044090271,0.3573030531406402,0.3399518132209778,293.3166198730469,297.1499938964844,293.1499938964844,0.0061779045499861,-2215.0771484375,298.94659423828125,0.4414580166339874,0.050000000745058,0.2365330010652542,291.1921691894531,291.1499938964844,266.0833435058594,264.7113952636719,283.48504638671875,293.9060363769531,291.1921691894531,1.0,0.2871236503124237,0.8134377002716064,0.8134377002716064,1.0,1.0,-1.151816725730896,0.4729198217391968,0.6788969039916992,0.2626770734786987,0.0,0.0,0.4452825784683227,72.76274108886719,82.0,1.269889235496521,-10102.5283203125,229.29673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58868408203125,307.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.947265625,18000.0,0.0,0.0,0.2304067909717559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723153471946716,0.3723203241825104,-4.952204108121805e-06,0.0,0.0002338336053071,0.0,0.0,18.58757781982422,0.0,0.0,0.0,0.3290386795997619,4.0,0.0,1.0
391200,293.1656494140625,297.1499938964844,293.1499938964844,0.0389543212950229,-1211.3658447265625,304.1517944335937,0.5441431403160095,0.0832859948277473,0.0773062482476234,294.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.4414580166339874,0.050000000745058,0.0498639270663261,293.302734375,297.1499938964844,293.1499938964844,0.2780916094779968,-4020.9560546875,304.1780090332031,0.8956694602966309,0.3622642159461975,0.2560857534408569,293.19635009765625,297.1499938964844,293.1499938964844,0.2700668573379516,-5327.92822265625,304.1541748046875,0.8896293044090271,0.3573030531406402,0.3399518132209778,293.3166198730469,297.1499938964844,293.1499938964844,0.0061779045499861,-2215.0771484375,298.94659423828125,0.4414580166339874,0.050000000745058,0.2365330010652542,291.1921691894531,291.1499938964844,266.0833435058594,264.7113952636719,283.48504638671875,293.9060363769531,291.1921691894531,1.0,0.2871236503124237,0.8134377002716064,0.8134377002716064,1.0,1.0,-1.151816725730896,0.4729198217391968,0.6788969039916992,0.2626770734786987,0.0,0.0,0.4452825784683227,72.76274108886719,82.0,1.269889235496521,-10102.5283203125,229.29673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58868408203125,307.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.947265625,18000.0,0.0,0.0,0.2304067909717559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723153471946716,0.3723203241825104,-4.952204108121805e-06,0.0,0.0002338336053071,0.0,0.0,18.58757781982422,0.0,0.0,0.0,0.3290386795997619,4.0,0.0,1.0
391260,293.1592712402344,297.1499938964844,293.1499938964844,0.0394804812967777,-1220.044677734375,304.1502685546875,0.5401808619499207,0.0841672644019126,0.0778694003820419,294.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.4362052679061889,0.050000000745058,0.0499884821474552,293.3282775878906,297.1499938964844,293.1499938964844,0.2699452042579651,-3926.50732421875,304.1822204589844,0.880763053894043,0.3532190918922424,0.2499864995479583,293.19293212890625,297.1499938964844,293.1499938964844,0.2698816955089569,-5325.38525390625,304.15313720703125,0.8819586038589478,0.3568302392959595,0.3398115932941437,293.3166809082031,297.1499938964844,293.1499938964844,0.0061390423215925,-2204.187255859375,298.8888244628906,0.4362052679061889,0.050000000745058,0.2371238470077514,291.1921081542969,291.1499938964844,266.1199951171875,264.7453918457031,283.53173828125,293.93634033203125,291.1919860839844,1.0,0.2901227176189422,0.8132146596908569,0.8132146596908569,1.0,1.0,-1.145862102508545,0.4699155390262604,0.6759465336799622,0.2620094716548919,0.0,0.0,0.4396608173847198,75.8494873046875,85.0,-0.2344225198030471,-9993.86328125,233.23922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64385986328125,307.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.783203125,18000.0,0.0,0.0,0.2279897928237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646456003189087,0.3646505177021026,-4.919791990687372e-06,0.0,0.0002313806471647,0.0,0.0,18.022666931152344,0.0,0.0,0.0,0.3267791271209717,4.0,0.0,1.0
391320,293.1592712402344,297.1499938964844,293.1499938964844,0.0394804812967777,-1220.044677734375,304.1502685546875,0.5401808619499207,0.0841672644019126,0.0778694003820419,294.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.4362052679061889,0.050000000745058,0.0499884821474552,293.3282775878906,297.1499938964844,293.1499938964844,0.2699452042579651,-3926.50732421875,304.1822204589844,0.880763053894043,0.3532190918922424,0.2499864995479583,293.19293212890625,297.1499938964844,293.1499938964844,0.2698816955089569,-5325.38525390625,304.15313720703125,0.8819586038589478,0.3568302392959595,0.3398115932941437,293.3166809082031,297.1499938964844,293.1499938964844,0.0061390423215925,-2204.187255859375,298.8888244628906,0.4362052679061889,0.050000000745058,0.2371238470077514,291.1921081542969,291.1499938964844,266.1199951171875,264.7453918457031,283.53173828125,293.93634033203125,291.1919860839844,1.0,0.2901227176189422,0.8132146596908569,0.8132146596908569,1.0,1.0,-1.145862102508545,0.4699155390262604,0.6759465336799622,0.2620094716548919,0.0,0.0,0.4396608173847198,75.8494873046875,85.0,-0.2344225198030471,-9993.86328125,233.23922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64385986328125,307.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.783203125,18000.0,0.0,0.0,0.2279897928237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646456003189087,0.3646505177021026,-4.919791990687372e-06,0.0,0.0002313806471647,0.0,0.0,18.022666931152344,0.0,0.0,0.0,0.3267791271209717,4.0,0.0,1.0
391380,293.14959716796875,297.1499938964844,293.1499938964844,0.0409638695418834,-1244.3685302734375,304.147705078125,0.5393201112747192,0.0858978778123855,0.0794306620955467,294.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.4314359426498413,0.050000000745058,0.0501129701733589,293.35235595703125,297.1499938964844,293.1499938964844,0.2614140808582306,-3827.22265625,304.1856689453125,0.8661292791366577,0.3438098132610321,0.2435804158449173,293.1925048828125,297.1499938964844,293.1499938964844,0.2691831290721893,-5314.44287109375,304.1532592773437,0.874247670173645,0.3558317422866821,0.3390805721282959,293.3158264160156,297.1499938964844,293.1499938964844,0.0061027915216982,-2194.065673828125,298.83306884765625,0.4314359426498413,0.050000000745058,0.2377143502235412,291.1910400390625,291.1499938964844,266.1566772460937,264.7792358398437,283.57733154296875,293.9699401855469,291.19091796875,1.0,0.2930846810340881,0.8129916191101074,0.8129916191101074,1.0,1.0,-1.140027642250061,0.4670874178409576,0.672940194606781,0.2610373198986053,0.0,0.0,0.4342580139636993,78.92800903320312,88.0,-1.2080199718475342,-9888.67578125,237.1597442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6978759765625,307.0869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.306640625,18000.0,0.0,0.0,0.2253633290529251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573539555072784,0.35735884308815,-4.889388492301805e-06,0.0,0.0002287151291966,0.0,0.0,17.495450973510742,0.0,0.0,0.0,0.324659138917923,4.0,0.0,1.0
391440,293.14959716796875,297.1499938964844,293.1499938964844,0.0409638695418834,-1244.3685302734375,304.147705078125,0.5393201112747192,0.0858978778123855,0.0794306620955467,294.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.4314359426498413,0.050000000745058,0.0501129701733589,293.35235595703125,297.1499938964844,293.1499938964844,0.2614140808582306,-3827.22265625,304.1856689453125,0.8661292791366577,0.3438098132610321,0.2435804158449173,293.1925048828125,297.1499938964844,293.1499938964844,0.2691831290721893,-5314.44287109375,304.1532592773437,0.874247670173645,0.3558317422866821,0.3390805721282959,293.3158264160156,297.1499938964844,293.1499938964844,0.0061027915216982,-2194.065673828125,298.83306884765625,0.4314359426498413,0.050000000745058,0.2377143502235412,291.1910400390625,291.1499938964844,266.1566772460937,264.7792358398437,283.57733154296875,293.9699401855469,291.19091796875,1.0,0.2930846810340881,0.8129916191101074,0.8129916191101074,1.0,1.0,-1.140027642250061,0.4670874178409576,0.672940194606781,0.2610373198986053,0.0,0.0,0.4342580139636993,78.92800903320312,88.0,-1.2080199718475342,-9888.67578125,237.1597442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6978759765625,307.0869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.306640625,18000.0,0.0,0.0,0.2253633290529251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573539555072784,0.35735884308815,-4.889388492301805e-06,0.0,0.0002287151291966,0.0,0.0,17.495450973510742,0.0,0.0,0.0,0.324659138917923,4.0,0.0,1.0
391500,293.1452331542969,297.1499938964844,293.1499938964844,0.0417892411351203,-1257.88037109375,304.1466369628906,0.5391919612884521,0.0867604687809944,0.0802945494651794,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.4292253851890564,0.050000000745058,0.0501749105751514,293.360595703125,297.1499938964844,293.1499938964844,0.2572792470455169,-3779.033203125,304.1866760253906,0.8592146635055542,0.3396234214305877,0.2404809296131134,293.192626953125,297.1499938964844,293.1499938964844,0.2687578201293945,-5307.7509765625,304.1534423828125,0.8705062866210938,0.355271577835083,0.3386280536651611,293.3152160644531,297.1499938964844,293.1499938964844,0.0060851569287478,-2189.1435546875,298.8057556152344,0.4292253851890564,0.050000000745058,0.2380081862211227,291.1903381347656,291.1499938964844,266.17498779296875,264.7961120605469,283.595458984375,293.9809265136719,291.1900329589844,1.0,0.2945539057254791,0.8128800988197327,0.8128800988197327,1.0,1.0,-1.1372278928756714,0.4657703042030334,0.6714575290679932,0.26046022772789,0.0,0.0,0.4316373765468597,80.45848846435547,88.0,-2.411341905593872,-9838.82421875,239.12705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7229309082031,307.0802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.650390625,18000.0,0.0,0.0,0.2239910662174224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538468182086944,0.353851705789566,-4.875020749750547e-06,0.0,0.0002273224672535,0.0,0.0,17.245603561401367,0.0,0.0,0.0,0.3236511647701263,4.0,0.0,1.0
391560,293.142333984375,297.1499938964844,293.1499938964844,0.0425062254071235,-1269.6319580078125,304.1459350585937,0.5387958884239197,0.0873900055885315,0.0810296460986137,294.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.427160382270813,0.050000000745058,0.0502354800701141,293.3638916015625,297.1499938964844,293.1499938964844,0.2538816332817077,-3739.6728515625,304.1861877441406,0.8531863689422607,0.3363070487976074,0.2379320710897445,293.1927490234375,297.1499938964844,293.1499938964844,0.2683666050434112,-5301.66015625,304.1535339355469,0.8669328689575195,0.3547082543373108,0.3381592929363251,293.3145751953125,297.1499938964844,293.1499938964844,0.0060680103488266,-2184.523681640625,298.7778625488281,0.427160382270813,0.050000000745058,0.2382954955101013,291.1876525878906,291.1499938964844,266.1933288574219,264.8129577636719,283.6053161621094,293.9803466796875,291.1866760253906,1.0,0.2960270345211029,0.8127737045288086,0.8127737045288086,1.0,1.0,-1.1349053382873535,0.4647088050842285,0.6701964735984802,0.259891927242279,0.0,0.0,0.4293811321258545,81.95841979980469,91.0,-6.8800368309021,-9795.2099609375,241.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7454528808594,307.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.978515625,18000.0,0.0,0.0,0.2225967645645141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350595474243164,0.3506003320217132,-4.861363322561374e-06,0.0,0.0002259074099129,0.0,0.0,17.01456642150879,0.0,0.0,0.0,0.3227212429046631,4.0,0.0,1.0
