time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.1405334472656,297.1499938964844,293.1499938964844,0.0433569885790348,-1283.6278076171875,304.1459350585937,0.5363956689834595,0.0879614427685737,0.0818504840135574,294.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4233260750770569,0.050000000745058,0.050355564802885,293.3636169433594,297.1499938964844,293.1499938964844,0.2487340718507766,-3680.52294921875,304.18267822265625,0.8429967164993286,0.330931156873703,0.2340281754732132,293.1928100585937,297.1499938964844,293.1499938964844,0.2677207291126251,-5291.7822265625,304.1534118652344,0.8601551055908203,0.3536100089550018,0.337236613035202,293.3132629394531,297.1499938964844,293.1499938964844,0.0060356520116329,-2176.23876953125,298.7198791503906,0.4233260750770569,0.050000000745058,0.2388651221990585,291.17645263671875,291.1499938964844,266.2300109863281,264.8464660644531,283.61553955078125,293.9671630859375,291.1752624511719,1.0,0.2989852428436279,0.8125609159469604,0.8125609159469604,1.0,1.0,-1.1309248208999634,0.462958425283432,0.667966365814209,0.2587205171585083,0.0,0.0,0.4265881180763244,84.93660736083984,79.0,-13.26091480255127,-9732.7529296875,245.5006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7764587402344,307.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.279296875,18000.0,0.0,0.0,0.2198349088430404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461458384990692,0.3461506962776184,-4.840258043259382e-06,0.0,0.0002231044927611,0.0,0.0,16.69342041015625,0.0,0.0,0.0,0.3214164674282074,4.0,0.0,1.0
391680,293.1405334472656,297.1499938964844,293.1499938964844,0.0433569885790348,-1283.6278076171875,304.1459350585937,0.5363956689834595,0.0879614427685737,0.0818504840135574,294.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4233260750770569,0.050000000745058,0.050355564802885,293.3636169433594,297.1499938964844,293.1499938964844,0.2487340718507766,-3680.52294921875,304.18267822265625,0.8429967164993286,0.330931156873703,0.2340281754732132,293.1928100585937,297.1499938964844,293.1499938964844,0.2677207291126251,-5291.7822265625,304.1534118652344,0.8601551055908203,0.3536100089550018,0.337236613035202,293.3132629394531,297.1499938964844,293.1499938964844,0.0060356520116329,-2176.23876953125,298.7198791503906,0.4233260750770569,0.050000000745058,0.2388651221990585,291.17645263671875,291.1499938964844,266.2300109863281,264.8464660644531,283.61553955078125,293.9671630859375,291.1752624511719,1.0,0.2989852428436279,0.8125609159469604,0.8125609159469604,1.0,1.0,-1.1309248208999634,0.462958425283432,0.667966365814209,0.2587205171585083,0.0,0.0,0.4265881180763244,84.93660736083984,79.0,-13.26091480255127,-9732.7529296875,245.5006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7764587402344,307.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.279296875,18000.0,0.0,0.0,0.2198349088430404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461458384990692,0.3461506962776184,-4.840258043259382e-06,0.0,0.0002231044927611,0.0,0.0,16.69342041015625,0.0,0.0,0.0,0.3214164674282074,4.0,0.0,1.0
391740,293.14117431640625,297.1499938964844,293.1499938964844,0.0435274206101894,-1286.4097900390625,304.1470031738281,0.5385595560073853,0.0880719274282455,0.0819782391190528,294.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4248124063014984,0.050000000745058,0.0503078289330005,293.36016845703125,297.1499938964844,293.1499938964844,0.2441880255937576,-3628.011962890625,304.17938232421875,0.8412876129150391,0.3262140154838562,0.2306282073259353,293.1925964355469,297.1499938964844,293.1499938964844,0.2668559849262237,-5278.25341796875,304.1537475585937,0.8616098165512085,0.3525680303573608,0.3361924290657043,293.3121032714844,297.1499938964844,293.1499938964844,0.0059796776622533,-2160.02685546875,298.6636657714844,0.4248124063014984,0.050000000745058,0.2386386841535568,291.1694030761719,291.1499938964844,266.26666259765625,264.8798217773437,283.6260986328125,293.9520568847656,291.1690673828125,1.0,0.2965433299541473,0.8123481273651123,0.8123481273651123,1.0,1.0,-1.125415563583374,0.4605146944522857,0.6649008393287659,0.2571903467178345,0.0,0.0,0.424561470746994,83.64398956298828,67.0,-8.44033145904541,-9676.94921875,241.0353240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78253173828125,307.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.958984375,18000.0,0.0,0.0,0.2172483950853347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343405932188034,0.3434107601642608,-4.827608790947124e-06,0.0,0.0002204795018769,0.0,0.0,16.498342514038086,0.0,0.0,0.0,0.3206088244915008,4.0,0.0,1.0
391800,293.14117431640625,297.1499938964844,293.1499938964844,0.0435274206101894,-1286.4097900390625,304.1470031738281,0.5385595560073853,0.0880719274282455,0.0819782391190528,294.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4248124063014984,0.050000000745058,0.0503078289330005,293.36016845703125,297.1499938964844,293.1499938964844,0.2441880255937576,-3628.011962890625,304.17938232421875,0.8412876129150391,0.3262140154838562,0.2306282073259353,293.1925964355469,297.1499938964844,293.1499938964844,0.2668559849262237,-5278.25341796875,304.1537475585937,0.8616098165512085,0.3525680303573608,0.3361924290657043,293.3121032714844,297.1499938964844,293.1499938964844,0.0059796776622533,-2160.02685546875,298.6636657714844,0.4248124063014984,0.050000000745058,0.2386386841535568,291.1694030761719,291.1499938964844,266.26666259765625,264.8798217773437,283.6260986328125,293.9520568847656,291.1690673828125,1.0,0.2965433299541473,0.8123481273651123,0.8123481273651123,1.0,1.0,-1.125415563583374,0.4605146944522857,0.6649008393287659,0.2571903467178345,0.0,0.0,0.424561470746994,83.64398956298828,67.0,-8.44033145904541,-9676.94921875,241.0353240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78253173828125,307.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.958984375,18000.0,0.0,0.0,0.2172483950853347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343405932188034,0.3434107601642608,-4.827608790947124e-06,0.0,0.0002204795018769,0.0,0.0,16.498342514038086,0.0,0.0,0.0,0.3206088244915008,4.0,0.0,1.0
391860,293.1424865722656,297.1499938964844,293.1499938964844,0.0433769971132278,-1283.8909912109375,304.14825439453125,0.5451094508171082,0.0880309492349624,0.0818001702427864,294.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4307310581207275,0.050000000745058,0.0501325577497482,293.3558349609375,297.1499938964844,293.1499938964844,0.2397716641426086,-3576.517822265625,304.1769714355469,0.8458807468414307,0.3217699825763702,0.2273695766925811,293.19207763671875,297.1499938964844,293.1499938964844,0.2658084034919739,-5261.7099609375,304.1542358398437,0.8697090148925781,0.3515948355197906,0.3350858986377716,293.31103515625,297.1499938964844,293.1499938964844,0.0059055844321846,-2137.51953125,298.6098937988281,0.4307310581207275,0.050000000745058,0.2378072738647461,291.1677551269531,291.1499938964844,266.3033447265625,264.9129333496094,283.63885498046875,293.9384765625,291.16766357421875,1.0,0.2905444502830505,0.8121302127838135,0.8121302127838135,1.0,1.0,-1.118754267692566,0.457552969455719,0.6612012982368469,0.2553820312023163,0.0,0.0,0.4223223924636841,79.10600280761719,55.0,-3.351170539855957,-9609.455078125,230.0215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7685852050781,307.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.77734375,18000.0,0.0,0.0,0.2148812562227249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406173586845398,0.3406221568584442,-4.816939508600626e-06,0.0,0.0002180771552957,0.0,0.0,16.307825088500977,0.0,0.0,0.0,0.3198314607143402,4.0,0.0,1.0
391920,293.1424865722656,297.1499938964844,293.1499938964844,0.0433769971132278,-1283.8909912109375,304.14825439453125,0.5451094508171082,0.0880309492349624,0.0818001702427864,294.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4307310581207275,0.050000000745058,0.0501325577497482,293.3558349609375,297.1499938964844,293.1499938964844,0.2397716641426086,-3576.517822265625,304.1769714355469,0.8458807468414307,0.3217699825763702,0.2273695766925811,293.19207763671875,297.1499938964844,293.1499938964844,0.2658084034919739,-5261.7099609375,304.1542358398437,0.8697090148925781,0.3515948355197906,0.3350858986377716,293.31103515625,297.1499938964844,293.1499938964844,0.0059055844321846,-2137.51953125,298.6098937988281,0.4307310581207275,0.050000000745058,0.2378072738647461,291.1677551269531,291.1499938964844,266.3033447265625,264.9129333496094,283.63885498046875,293.9384765625,291.16766357421875,1.0,0.2905444502830505,0.8121302127838135,0.8121302127838135,1.0,1.0,-1.118754267692566,0.457552969455719,0.6612012982368469,0.2553820312023163,0.0,0.0,0.4223223924636841,79.10600280761719,55.0,-3.351170539855957,-9609.455078125,230.0215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7685852050781,307.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.77734375,18000.0,0.0,0.0,0.2148812562227249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406173586845398,0.3406221568584442,-4.816939508600626e-06,0.0,0.0002180771552957,0.0,0.0,16.307825088500977,0.0,0.0,0.0,0.3198314607143402,4.0,0.0,1.0
391980,293.1439514160156,297.1499938964844,293.1499938964844,0.0430722907185554,-1278.8497314453125,304.1493530273437,0.5556011199951172,0.0879250764846801,0.0814732685685157,294.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4409547448158264,0.050000000745058,0.049875620752573,293.35125732421875,297.1499938964844,293.1499938964844,0.2354471534490585,-3525.708984375,304.1752014160156,0.8556881546974182,0.3174806535243988,0.224172443151474,293.1913452148437,297.1499938964844,293.1499938964844,0.2646907567977905,-5244.0458984375,304.1546936035156,0.8835177421569824,0.3506776988506317,0.3339534997940063,293.3100280761719,297.1499938964844,293.1499938964844,0.0058213043957948,-2111.42919921875,298.5570373535156,0.4409547448158264,0.050000000745058,0.2365884631872177,291.1678771972656,291.1499938964844,266.3399963378906,264.94580078125,283.6539306640625,293.927490234375,291.1679382324219,1.0,0.2819519639015198,0.8119122982025146,0.8119122982025146,1.0,1.0,-1.1113938093185425,0.4542770087718963,0.6571168303489685,0.2534124553203583,0.0,0.0,0.4199472665786743,72.49100494384766,43.0,-0.1980340629816055,-9533.4921875,214.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7428283691406,306.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.498046875,18000.0,0.0,0.0,0.2127140164375305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376940190792084,0.3376988172531128,-4.806068773177685e-06,0.0,0.0002158776915166,0.0,0.0,16.11026382446289,0.0,0.0,0.0,0.3190268874168396,4.0,0.0,1.0
392040,293.1439514160156,297.1499938964844,293.1499938964844,0.0430722907185554,-1278.8497314453125,304.1493530273437,0.5556011199951172,0.0879250764846801,0.0814732685685157,294.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4409547448158264,0.050000000745058,0.049875620752573,293.35125732421875,297.1499938964844,293.1499938964844,0.2354471534490585,-3525.708984375,304.1752014160156,0.8556881546974182,0.3174806535243988,0.224172443151474,293.1913452148437,297.1499938964844,293.1499938964844,0.2646907567977905,-5244.0458984375,304.1546936035156,0.8835177421569824,0.3506776988506317,0.3339534997940063,293.3100280761719,297.1499938964844,293.1499938964844,0.0058213043957948,-2111.42919921875,298.5570373535156,0.4409547448158264,0.050000000745058,0.2365884631872177,291.1678771972656,291.1499938964844,266.3399963378906,264.94580078125,283.6539306640625,293.927490234375,291.1679382324219,1.0,0.2819519639015198,0.8119122982025146,0.8119122982025146,1.0,1.0,-1.1113938093185425,0.4542770087718963,0.6571168303489685,0.2534124553203583,0.0,0.0,0.4199472665786743,72.49100494384766,43.0,-0.1980340629816055,-9533.4921875,214.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7428283691406,306.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.498046875,18000.0,0.0,0.0,0.2127140164375305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376940190792084,0.3376988172531128,-4.806068773177685e-06,0.0,0.0002158776915166,0.0,0.0,16.11026382446289,0.0,0.0,0.0,0.3190268874168396,4.0,0.0,1.0
392100,293.1446838378906,297.1499938964844,293.1499938964844,0.0428812615573406,-1275.698974609375,304.1498107910156,0.5623366832733154,0.0878553465008735,0.0812732651829719,294.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4479278326034546,0.050000000745058,0.0497258119285106,293.3489685058594,297.1499938964844,293.1499938964844,0.2333122938871383,-3500.49755859375,304.17449951171875,0.8626046180725098,0.3153806626796722,0.2225911170244217,293.19091796875,297.1499938964844,293.1499938964844,0.2641147673130035,-5234.94091796875,304.1548767089844,0.8925976157188416,0.350236713886261,0.3333834409713745,293.3095397949219,297.1499938964844,293.1499938964844,0.0057767033576965,-2097.4736328125,298.5308837890625,0.4479278326034546,0.050000000745058,0.2358778417110443,291.1684265136719,291.1499938964844,266.3583374023437,264.962158203125,283.662353515625,293.92303466796875,291.1685485839844,1.0,0.2768911719322204,0.8118033409118652,0.8118033409118652,1.0,1.0,-1.1075387001037598,0.4525580406188965,0.6549807190895081,0.2523962259292602,0.0,0.0,0.418662279844284,68.64115905761719,43.0,0.8466527462005615,-9492.767578125,206.42665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7275695800781,306.9781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.265625,18000.0,0.0,0.0,0.2116963565349578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361380100250244,0.3361428081989288,-4.800414899364114e-06,0.0,0.0002148448984371,0.0,0.0,16.006004333496094,0.0,0.0,0.0,0.3186021447181701,4.0,0.0,1.0
392160,293.1454162597656,297.1499938964844,293.1499938964844,0.0426709726452827,-1272.2371826171875,304.15020751953125,0.5700950622558594,0.0877767950296402,0.0810545906424522,294.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4563436508178711,0.050000000745058,0.0495657064020633,293.3466491699219,297.1499938964844,293.1499938964844,0.2312006056308746,-3475.487060546875,304.17388916015625,0.8710014820098877,0.3133145868778229,0.221023142337799,293.1904602050781,297.1499938964844,293.1499938964844,0.2635351121425628,-5225.7822265625,304.1550598144531,0.9032049179077148,0.3498085737228393,0.33281409740448,293.30908203125,297.1499938964844,293.1499938964844,0.0057310634292662,-2083.11474609375,298.5048522949219,0.4563436508178711,0.050000000745058,0.2351183742284774,291.1691589355469,291.1499938964844,266.3766784667969,264.9784240722656,283.6711730957031,293.9190979003906,291.1692810058594,1.0,0.2714036703109741,0.8117172122001648,0.8117172122001648,1.0,1.0,-1.1036070585250854,0.4508031904697418,0.652803897857666,0.2513755857944488,0.0,0.0,0.4173142910003662,64.53007507324219,31.0,1.5005371570587158,-9450.5849609375,197.43023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71173095703125,306.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.125,18000.0,0.0,0.0,0.2107156962156295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345063924789428,0.3345111608505249,-4.794532287633047e-06,0.0,0.0002138496492989,0.0,0.0,15.897174835205078,0.0,0.0,0.0,0.3181589245796203,4.0,0.0,1.0
392220,293.1466064453125,297.1499938964844,293.1499938964844,0.0423033684492111,-1266.1998291015625,304.1507873535156,0.5847406983375549,0.0876315236091613,0.0806733071804046,294.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4720448553562164,0.050000000745058,0.0492936484515666,293.3428039550781,297.1499938964844,293.1499938964844,0.2278994172811508,-3436.264892578125,304.1730041503906,0.8879827857017517,0.3101012408733368,0.2185622155666351,293.1896057128906,297.1499938964844,293.1499938964844,0.2626194357872009,-5211.33203125,304.1552429199219,0.9255969524383544,0.349157452583313,0.3319171965122223,293.3083801269531,297.1499938964844,293.1499938964844,0.005656739231199,-2059.597412109375,298.4632568359375,0.4720448553562164,0.050000000745058,0.2338278442621231,291.1702880859375,291.1499938964844,266.406005859375,265.0043334960937,283.6856689453125,293.91278076171875,291.1703796386719,1.0,0.261832594871521,0.8115794062614441,0.8115794062614441,1.0,1.0,-1.097243309020996,0.4479526877403259,0.6492906808853149,0.2497599720954895,0.0,0.0,0.4150588810443878,57.55013656616211,31.0,1.8137472867965696,-9381.2861328125,182.38954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865539550781,306.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.271484375,18000.0,0.0,0.0,0.2092109769582748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317683935165405,0.3317731618881225,-4.784669727087021e-06,0.0,0.000212322542211,0.0,0.0,15.715409278869627,0.0,0.0,0.0,0.3174183368682861,4.0,0.0,1.0
392280,293.1469116210937,297.1499938964844,293.1499938964844,0.0422054044902324,-1264.5933837890625,304.1509094238281,0.588843584060669,0.0875899121165275,0.0805717259645462,294.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4757646024227142,0.050000000745058,0.0492233820259571,293.3418273925781,297.1499938964844,293.1499938964844,0.2270893901586532,-3426.61865234375,304.1727905273437,0.8929933309555054,0.309311956167221,0.217956393957138,293.1893920898437,297.1499938964844,293.1499938964844,0.2623937726020813,-5207.7744140625,304.1552734375,0.932295262813568,0.3489997386932373,0.3316961824893951,293.3081970214844,297.1499938964844,293.1499938964844,0.0056380410678684,-2053.6572265625,298.452880859375,0.4757646024227142,0.050000000745058,0.2334945350885391,291.1705322265625,291.1499938964844,266.413330078125,265.01080322265625,283.689453125,293.9112854003906,291.170654296875,1.0,0.2593026459217071,0.8115449547767639,0.8115449547767639,1.0,1.0,-1.0956445932388306,0.4472338855266571,0.6484107375144958,0.2493629455566406,0.0,0.0,0.4144804775714874,55.7483024597168,25.0,1.8318475484848025,-9363.7529296875,178.5470428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68048095703125,306.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.48828125,18000.0,0.0,0.0,0.2088449448347091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310665488243103,0.3310713469982147,-4.78213996757404e-06,0.0,0.000211951075471,0.0,0.0,15.668977737426758,0.0,0.0,0.0,0.3172289729118347,4.0,0.0,1.0
392340,293.1485595703125,297.1499938964844,293.1499938964844,0.0417250804603099,-1256.73388671875,304.1513977050781,0.6081316471099854,0.0873362123966217,0.080072782933712,294.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4915696680545807,0.050000000745058,0.0489196144044399,293.3370666503906,297.1499938964844,293.1499938964844,0.2231654822826385,-3379.787109375,304.1717224121094,0.918647825717926,0.305416464805603,0.2150076031684875,293.18829345703125,297.1499938964844,293.1499938964844,0.2613371610641479,-5191.16259765625,304.1552734375,0.9636009335517884,0.3482237756252289,0.3306576907634735,293.3074035644531,297.1499938964844,293.1499938964844,0.0055513195693492,-2026.0723876953125,298.4006652832031,0.4915696680545807,0.050000000745058,0.232053592801094,291.17138671875,291.1499938964844,266.45001220703125,265.0428466796875,283.7088623046875,293.9051818847656,291.17138671875,1.0,0.2481508553028106,0.8113726377487183,0.8113726377487183,1.0,1.0,-1.088165283203125,0.4438607394695282,0.6443045139312744,0.2475375533103943,0.0,0.0,0.4115617871284485,47.95195007324219,25.0,1.0701863765716553,-9277.7255859375,161.88595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65185546875,306.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.98828125,18000.0,0.0,0.0,0.2070673257112503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327501505613327,0.327506273984909,-4.769250153913163e-06,0.0,0.0002101470017805,0.0,0.0,15.434052467346191,0.0,0.0,0.0,0.3162702620029449,4.0,0.0,1.0
392400,293.1485595703125,297.1499938964844,293.1499938964844,0.0417250804603099,-1256.73388671875,304.1513977050781,0.6081316471099854,0.0873362123966217,0.080072782933712,294.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4915696680545807,0.050000000745058,0.0489196144044399,293.3370666503906,297.1499938964844,293.1499938964844,0.2231654822826385,-3379.787109375,304.1717224121094,0.918647825717926,0.305416464805603,0.2150076031684875,293.18829345703125,297.1499938964844,293.1499938964844,0.2613371610641479,-5191.16259765625,304.1552734375,0.9636009335517884,0.3482237756252289,0.3306576907634735,293.3074035644531,297.1499938964844,293.1499938964844,0.0055513195693492,-2026.0723876953125,298.4006652832031,0.4915696680545807,0.050000000745058,0.232053592801094,291.17138671875,291.1499938964844,266.45001220703125,265.0428466796875,283.7088623046875,293.9051818847656,291.17138671875,1.0,0.2481508553028106,0.8113726377487183,0.8113726377487183,1.0,1.0,-1.088165283203125,0.4438607394695282,0.6443045139312744,0.2475375533103943,0.0,0.0,0.4115617871284485,47.95195007324219,25.0,1.0701863765716553,-9277.7255859375,161.88595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65185546875,306.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.98828125,18000.0,0.0,0.0,0.2070673257112503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327501505613327,0.327506273984909,-4.769250153913163e-06,0.0,0.0002101470017805,0.0,0.0,15.434052467346191,0.0,0.0,0.0,0.3162702620029449,4.0,0.0,1.0
392460,293.1615600585937,297.1499938964844,293.1499938964844,0.0397433750331401,-1224.22021484375,304.154296875,0.6180574297904968,0.0847282633185386,0.0780148580670356,294.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5038794875144958,0.050000000745058,0.048716016113758,293.3423767089844,297.1499938964844,293.1499938964844,0.2179624885320663,-3316.708984375,304.1732177734375,0.9383835196495056,0.2995839416980743,0.2110573798418045,293.1973571777344,297.1499938964844,293.1499938964844,0.2588545680046081,-5151.18017578125,304.15771484375,0.9837313294410706,0.3454005420207977,0.3281842470169067,293.319091796875,297.1499938964844,293.1499938964844,0.0054424279369413,-1991.2054443359373,298.3159484863281,0.5038794875144958,0.050000000745058,0.2310878187417984,291.1762390136719,291.1499938964844,266.4866638183594,265.0747375488281,283.73443603515625,293.89892578125,291.177490234375,1.0,0.2396377623081207,0.8112321496009827,0.8112321496009827,1.0,1.0,-1.076582670211792,0.4385585188865661,0.6380241513252258,0.2449867874383926,0.0,0.0,0.4078898131847381,42.64217376708984,25.0,8.937533378601074,-9172.421875,148.9053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293640136719,306.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.001953125,18000.0,0.0,0.0,0.2053335309028625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235796391963959,0.3235844075679779,-4.756040198117262e-06,0.0,0.0002083874278469,0.0,0.0,15.18046760559082,0.0,0.0,0.0,0.3152259588241577,4.0,0.0,1.0
392520,293.1615600585937,297.1499938964844,293.1499938964844,0.0397433750331401,-1224.22021484375,304.154296875,0.6180574297904968,0.0847282633185386,0.0780148580670356,294.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5038794875144958,0.050000000745058,0.048716016113758,293.3423767089844,297.1499938964844,293.1499938964844,0.2179624885320663,-3316.708984375,304.1732177734375,0.9383835196495056,0.2995839416980743,0.2110573798418045,293.1973571777344,297.1499938964844,293.1499938964844,0.2588545680046081,-5151.18017578125,304.15771484375,0.9837313294410706,0.3454005420207977,0.3281842470169067,293.319091796875,297.1499938964844,293.1499938964844,0.0054424279369413,-1991.2054443359373,298.3159484863281,0.5038794875144958,0.050000000745058,0.2310878187417984,291.1762390136719,291.1499938964844,266.4866638183594,265.0747375488281,283.73443603515625,293.89892578125,291.177490234375,1.0,0.2396377623081207,0.8112321496009827,0.8112321496009827,1.0,1.0,-1.076582670211792,0.4385585188865661,0.6380241513252258,0.2449867874383926,0.0,0.0,0.4078898131847381,42.64217376708984,25.0,8.937533378601074,-9172.421875,148.9053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293640136719,306.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.001953125,18000.0,0.0,0.0,0.2053335309028625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235796391963959,0.3235844075679779,-4.756040198117262e-06,0.0,0.0002083874278469,0.0,0.0,15.18046760559082,0.0,0.0,0.0,0.3152259588241577,4.0,0.0,1.0
392580,293.17095947265625,297.1499938964844,293.1499938964844,0.0376439653337001,-1189.82958984375,304.1563415527344,0.6244736909866333,0.0825196653604507,0.0758365616202354,294.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5148675441741943,0.050000000745058,0.0485686622560024,293.3412170410156,297.1499938964844,293.1499938964844,0.2133350968360901,-3260.65869140625,304.1731262207031,0.9539479613304138,0.2949367165565491,0.2075596004724502,293.200439453125,297.1499938964844,293.1499938964844,0.2567495107650757,-5117.78271484375,304.1585693359375,0.9979297518730164,0.3435657620429992,0.3261502981185913,293.32733154296875,297.1499938964844,293.1499938964844,0.0053517566993832,-1961.977294921875,298.2367858886719,0.5148675441741943,0.050000000745058,0.2303888201713562,291.1811218261719,291.1499938964844,266.5233459472656,265.1065368652344,283.7478942871094,293.8759765625,291.1808776855469,1.0,0.2329680025577545,0.8110916614532471,0.8110916614532471,1.0,1.0,-1.0662897825241089,0.4338987469673157,0.6323910355567932,0.2425973266363144,0.0,0.0,0.4032518565654754,38.771759033203125,28.0,3.20177698135376,-9059.107421875,139.1289825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6208801269531,306.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.904296875,18000.0,0.0,0.0,0.2035229355096817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179980814456939,0.3180028200149536,-4.73784348287154e-06,0.0,0.0002065498993033,0.0,0.0,14.82479476928711,0.0,0.0,0.0,0.313787579536438,4.0,0.0,1.0
392640,293.17095947265625,297.1499938964844,293.1499938964844,0.0376439653337001,-1189.82958984375,304.1563415527344,0.6244736909866333,0.0825196653604507,0.0758365616202354,294.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5148675441741943,0.050000000745058,0.0485686622560024,293.3412170410156,297.1499938964844,293.1499938964844,0.2133350968360901,-3260.65869140625,304.1731262207031,0.9539479613304138,0.2949367165565491,0.2075596004724502,293.200439453125,297.1499938964844,293.1499938964844,0.2567495107650757,-5117.78271484375,304.1585693359375,0.9979297518730164,0.3435657620429992,0.3261502981185913,293.32733154296875,297.1499938964844,293.1499938964844,0.0053517566993832,-1961.977294921875,298.2367858886719,0.5148675441741943,0.050000000745058,0.2303888201713562,291.1811218261719,291.1499938964844,266.5233459472656,265.1065368652344,283.7478942871094,293.8759765625,291.1808776855469,1.0,0.2329680025577545,0.8110916614532471,0.8110916614532471,1.0,1.0,-1.0662897825241089,0.4338987469673157,0.6323910355567932,0.2425973266363144,0.0,0.0,0.4032518565654754,38.771759033203125,28.0,3.20177698135376,-9059.107421875,139.1289825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6208801269531,306.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.904296875,18000.0,0.0,0.0,0.2035229355096817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179980814456939,0.3180028200149536,-4.73784348287154e-06,0.0,0.0002065498993033,0.0,0.0,14.82479476928711,0.0,0.0,0.0,0.313787579536438,4.0,0.0,1.0
392700,293.173583984375,297.1499938964844,293.1499938964844,0.036801379173994,-1176.0421142578125,304.1567077636719,0.6257823705673218,0.0817392617464065,0.0749533399939537,294.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5183719992637634,0.050000000745058,0.0485274717211723,293.3397521972656,297.1499938964844,293.1499938964844,0.2113197743892669,-3236.290771484375,304.1725769042969,0.9576703906059264,0.2928011119365692,0.2060088664293289,293.2012939453125,297.1499938964844,293.1499938964844,0.2537327408790588,-5069.48779296875,304.16259765625,0.9990000128746032,0.3427591621875763,0.3230103850364685,293.3304748535156,297.1499938964844,293.1499938964844,0.0053129899315536,-1949.6143798828125,298.1973571777344,0.5183719992637634,0.050000000745058,0.2301934212446212,291.1804504394531,291.1499938964844,266.5416564941406,265.1224060058594,283.7563781738281,293.86346435546875,291.1806945800781,1.0,0.2305896282196045,0.8110213875770569,0.8110213875770569,1.0,1.0,-1.059189796447754,0.4306593537330627,0.6285304427146912,0.2410378754138946,0.0,0.0,0.4012964963912964,37.63553237915039,28.0,3.3504786491394043,-9000.693359375,135.26419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6213684082031,306.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.150390625,18000.0,0.0,0.0,0.2025762200355529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315590500831604,0.3155952394008636,-4.728818112198496e-06,0.0,0.0002055891091004,0.0,0.0,14.66925048828125,0.0,0.0,0.0,0.3131483495235443,4.0,0.0,1.0
392760,293.175048828125,297.1499938964844,293.1499938964844,0.0361750796437263,-1165.728271484375,304.1566162109375,0.6264915466308594,0.0811530426144599,0.0743210464715957,294.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5207211375236511,0.050000000745058,0.048501219600439,293.338134765625,297.1499938964844,293.1499938964844,0.2093036770820617,-3211.77587890625,304.1721496582031,0.9593056440353394,0.2907153367996216,0.2045217305421829,293.2004089355469,297.1499938964844,293.1499938964844,0.2501163184642792,-5009.90234375,304.1668701171875,0.9990000128746032,0.342280626296997,0.3191494643688202,293.3330993652344,297.1499938964844,293.1499938964844,0.005275965668261,-1937.446533203125,298.16082763671875,0.5207211375236511,0.050000000745058,0.2300689071416854,291.1842041015625,291.1499938964844,266.5599975585937,265.13824462890625,283.7639465332031,293.84844970703125,291.1854553222656,1.0,0.2287070304155349,0.8109909296035767,0.8109909296035767,1.0,1.0,-1.051979899406433,0.4273894131183624,0.6245905160903931,0.2394235581159591,0.0,0.0,0.3986651599407196,36.875762939453125,31.0,8.78861141204834,-8940.654296875,132.05624389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6253662109375,306.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.234375,18000.0,0.0,0.0,0.2015900611877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129667043685913,0.3129714429378509,-4.720215201814426e-06,0.0,0.0002045882865786,0.0,0.0,14.50413703918457,0.0,0.0,0.0,0.3124614655971527,4.0,0.0,1.0
392820,293.1766967773437,297.1499938964844,293.1499938964844,0.0352458506822586,-1150.44189453125,304.15594482421875,0.626744270324707,0.080180287361145,0.073368452489376,294.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.5235230922698975,0.050000000745058,0.0484712235629558,293.3348999023437,297.1499938964844,293.1499938964844,0.2054856568574905,-3165.3056640625,304.1711120605469,0.9592851996421814,0.286608874797821,0.2016282081604004,293.197509765625,297.1499938964844,293.1499938964844,0.2456614673137664,-4938.62548828125,304.1684265136719,0.9990000128746032,0.3415931463241577,0.3146533370018005,293.3371276855469,297.1499938964844,293.1499938964844,0.005206904374063,-1915.00634765625,298.0882263183594,0.5235230922698975,0.050000000745058,0.2299266159534454,291.18829345703125,291.1499938964844,266.5966796875,265.1698913574219,283.7751770019531,293.8232116699219,291.1876525878906,1.0,0.2263137996196746,0.8109300136566162,0.8109300136566162,1.0,1.0,-1.0417581796646118,0.4228254556655884,0.6189327239990234,0.2369562238454818,0.0,0.0,0.3930918872356415,35.978023529052734,34.0,0.7284455299377441,-8822.740234375,127.91728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64337158203125,306.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.875,18000.0,0.0,0.0,0.1994762122631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063969910144806,0.3064016699790954,-4.699141300079646e-06,0.0,0.0002024429995799,0.0,0.0,14.095850944519045,0.0,0.0,0.0,0.3108037412166595,4.0,0.0,1.0
392880,293.1766967773437,297.1499938964844,293.1499938964844,0.0352458506822586,-1150.44189453125,304.15594482421875,0.626744270324707,0.080180287361145,0.073368452489376,294.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.5235230922698975,0.050000000745058,0.0484712235629558,293.3348999023437,297.1499938964844,293.1499938964844,0.2054856568574905,-3165.3056640625,304.1711120605469,0.9592851996421814,0.286608874797821,0.2016282081604004,293.197509765625,297.1499938964844,293.1499938964844,0.2456614673137664,-4938.62548828125,304.1684265136719,0.9990000128746032,0.3415931463241577,0.3146533370018005,293.3371276855469,297.1499938964844,293.1499938964844,0.005206904374063,-1915.00634765625,298.0882263183594,0.5235230922698975,0.050000000745058,0.2299266159534454,291.18829345703125,291.1499938964844,266.5966796875,265.1698913574219,283.7751770019531,293.8232116699219,291.1876525878906,1.0,0.2263137996196746,0.8109300136566162,0.8109300136566162,1.0,1.0,-1.0417581796646118,0.4228254556655884,0.6189327239990234,0.2369562238454818,0.0,0.0,0.3930918872356415,35.978023529052734,34.0,0.7284455299377441,-8822.740234375,127.91728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64337158203125,306.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.875,18000.0,0.0,0.0,0.1994762122631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063969910144806,0.3064016699790954,-4.699141300079646e-06,0.0,0.0002024429995799,0.0,0.0,14.095850944519045,0.0,0.0,0.0,0.3108037412166595,4.0,0.0,1.0
392940,293.1778259277344,297.1499938964844,293.1499938964844,0.0344946347177028,-1138.178466796875,304.1552124023437,0.6250211000442505,0.0792774632573127,0.0725445076823234,294.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5240240097045898,0.050000000745058,0.0484660342335701,293.3318176269531,297.1499938964844,293.1499938964844,0.2019640505313873,-3122.4443359375,304.1699523925781,0.9553233981132508,0.2825453281402588,0.1987902075052261,293.1976318359375,297.1499938964844,293.1499938964844,0.2448507100343704,-4927.447265625,304.1635437011719,0.9990000128746032,0.3403739035129547,0.3138642609119415,293.3400573730469,297.1499938964844,293.1499938964844,0.0051453881897032,-1895.6986083984373,298.0116577148437,0.5240240097045898,0.050000000745058,0.229901984333992,291.1803894042969,291.1499938964844,266.6333312988281,265.20147705078125,283.787109375,293.8132019042969,291.17926025390625,1.0,0.225481241941452,0.810869038105011,0.810869038105011,1.0,1.0,-1.036378264427185,0.4205477833747864,0.6158304214477539,0.2353257983922958,0.0,0.0,0.3895288705825805,35.76655960083008,37.0,-8.971689224243164,-8745.6884765625,126.22669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66436767578125,306.73797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.404296875,18000.0,0.0,0.0,0.1972482651472091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016918301582336,0.3016965091228485,-4.6808654587948695e-06,0.0,0.0002001819229917,0.0,0.0,13.798055648803713,0.0,0.0,0.0,0.3095724284648895,4.0,0.0,1.0
393000,293.1778259277344,297.1499938964844,293.1499938964844,0.0344946347177028,-1138.178466796875,304.1552124023437,0.6250211000442505,0.0792774632573127,0.0725445076823234,294.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5240240097045898,0.050000000745058,0.0484660342335701,293.3318176269531,297.1499938964844,293.1499938964844,0.2019640505313873,-3122.4443359375,304.1699523925781,0.9553233981132508,0.2825453281402588,0.1987902075052261,293.1976318359375,297.1499938964844,293.1499938964844,0.2448507100343704,-4927.447265625,304.1635437011719,0.9990000128746032,0.3403739035129547,0.3138642609119415,293.3400573730469,297.1499938964844,293.1499938964844,0.0051453881897032,-1895.6986083984373,298.0116577148437,0.5240240097045898,0.050000000745058,0.229901984333992,291.1803894042969,291.1499938964844,266.6333312988281,265.20147705078125,283.787109375,293.8132019042969,291.17926025390625,1.0,0.225481241941452,0.810869038105011,0.810869038105011,1.0,1.0,-1.036378264427185,0.4205477833747864,0.6158304214477539,0.2353257983922958,0.0,0.0,0.3895288705825805,35.76655960083008,37.0,-8.971689224243164,-8745.6884765625,126.22669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66436767578125,306.73797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.404296875,18000.0,0.0,0.0,0.1972482651472091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016918301582336,0.3016965091228485,-4.6808654587948695e-06,0.0,0.0002001819229917,0.0,0.0,13.798055648803713,0.0,0.0,0.0,0.3095724284648895,4.0,0.0,1.0
393060,293.1788635253906,297.1499938964844,293.1499938964844,0.0337767712771892,-1126.4327392578125,304.1546936035156,0.6213893890380859,0.0783580169081687,0.0717408135533332,294.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5225706100463867,0.050000000745058,0.0484813563525676,293.3290710449219,297.1499938964844,293.1499938964844,0.1985427290201187,-3080.6298828125,304.16900634765625,0.9478330612182616,0.278501957654953,0.1959841847419738,293.20281982421875,297.1499938964844,293.1499938964844,0.2469994127750396,-4964.46630859375,304.1553955078125,0.9990000128746032,0.3381290435791015,0.3161666691303253,293.342529296875,297.1499938964844,293.1499938964844,0.0050873635336756,-1877.580322265625,297.9341125488281,0.5225706100463867,0.050000000745058,0.2299746721982956,291.1700744628906,291.1499938964844,266.6700134277344,265.2330017089844,283.8013610839844,293.8197937011719,291.1687316894531,1.0,0.2259333878755569,0.8108140230178833,0.8108140230178833,1.0,1.0,-1.0349133014678955,0.4201470613479614,0.6147662401199341,0.2342857271432876,0.0,0.0,0.3875221014022827,36.11901092529297,40.0,-13.846317291259766,-8701.8232421875,126.4909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716003417969,306.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.171875,18000.0,0.0,0.0,0.1950982064008712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988769114017486,0.2988815903663635,-4.669071586249629e-06,0.0,0.0001979998778551,0.0,0.0,13.619009017944336,0.0,0.0,0.0,0.3088228702545166,4.0,0.0,1.0
393120,293.1788635253906,297.1499938964844,293.1499938964844,0.0337767712771892,-1126.4327392578125,304.1546936035156,0.6213893890380859,0.0783580169081687,0.0717408135533332,294.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5225706100463867,0.050000000745058,0.0484813563525676,293.3290710449219,297.1499938964844,293.1499938964844,0.1985427290201187,-3080.6298828125,304.16900634765625,0.9478330612182616,0.278501957654953,0.1959841847419738,293.20281982421875,297.1499938964844,293.1499938964844,0.2469994127750396,-4964.46630859375,304.1553955078125,0.9990000128746032,0.3381290435791015,0.3161666691303253,293.342529296875,297.1499938964844,293.1499938964844,0.0050873635336756,-1877.580322265625,297.9341125488281,0.5225706100463867,0.050000000745058,0.2299746721982956,291.1700744628906,291.1499938964844,266.6700134277344,265.2330017089844,283.8013610839844,293.8197937011719,291.1687316894531,1.0,0.2259333878755569,0.8108140230178833,0.8108140230178833,1.0,1.0,-1.0349133014678955,0.4201470613479614,0.6147662401199341,0.2342857271432876,0.0,0.0,0.3875221014022827,36.11901092529297,40.0,-13.846317291259766,-8701.8232421875,126.4909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716003417969,306.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.171875,18000.0,0.0,0.0,0.1950982064008712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988769114017486,0.2988815903663635,-4.669071586249629e-06,0.0,0.0001979998778551,0.0,0.0,13.619009017944336,0.0,0.0,0.0,0.3088228702545166,4.0,0.0,1.0
393180,293.1801147460937,297.1499938964844,293.1499938964844,0.03304223716259,-1114.33837890625,304.15435791015625,0.6151228547096252,0.0773779079318046,0.0709150433540344,294.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5187399387359619,0.050000000745058,0.048523474484682,293.3265686035156,297.1499938964844,293.1499938964844,0.195174902677536,-3039.26513671875,304.1683044433594,0.9357180595397948,0.2744731307029724,0.1932074427604675,293.2124328613281,297.1499938964844,293.1499938964844,0.2490960210561752,-4999.818359375,304.15057373046875,0.9969472885131836,0.3348440527915954,0.3183008730411529,293.344970703125,297.1499938964844,293.1499938964844,0.005032411776483,-1860.3800048828125,297.8555603027344,0.5187399387359619,0.050000000745058,0.2301744669675827,291.1593933105469,291.1499938964844,266.7066650390625,265.264404296875,283.8214111328125,293.84039306640625,291.15869140625,1.0,0.2273746579885482,0.8107589483261108,0.8107589483261108,1.0,1.0,-1.0333750247955322,0.4197691679000854,0.613605797290802,0.2330808937549591,0.0,0.0,0.3870244920253753,37.1458740234375,43.0,-11.727191925048828,-8672.638671875,127.92996978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557922363281,306.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.1931940168142318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978722155094147,0.2978768646717071,-4.6633822421426885e-06,0.0,0.0001960673689609,0.0,0.0,13.551377296447754,0.0,0.0,0.0,0.3085301220417022,4.0,0.0,1.0
393240,293.1801147460937,297.1499938964844,293.1499938964844,0.03304223716259,-1114.33837890625,304.15435791015625,0.6151228547096252,0.0773779079318046,0.0709150433540344,294.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5187399387359619,0.050000000745058,0.048523474484682,293.3265686035156,297.1499938964844,293.1499938964844,0.195174902677536,-3039.26513671875,304.1683044433594,0.9357180595397948,0.2744731307029724,0.1932074427604675,293.2124328613281,297.1499938964844,293.1499938964844,0.2490960210561752,-4999.818359375,304.15057373046875,0.9969472885131836,0.3348440527915954,0.3183008730411529,293.344970703125,297.1499938964844,293.1499938964844,0.005032411776483,-1860.3800048828125,297.8555603027344,0.5187399387359619,0.050000000745058,0.2301744669675827,291.1593933105469,291.1499938964844,266.7066650390625,265.264404296875,283.8214111328125,293.84039306640625,291.15869140625,1.0,0.2273746579885482,0.8107589483261108,0.8107589483261108,1.0,1.0,-1.0333750247955322,0.4197691679000854,0.613605797290802,0.2330808937549591,0.0,0.0,0.3870244920253753,37.1458740234375,43.0,-11.727191925048828,-8672.638671875,127.92996978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557922363281,306.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.1931940168142318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978722155094147,0.2978768646717071,-4.6633822421426885e-06,0.0,0.0001960673689609,0.0,0.0,13.551377296447754,0.0,0.0,0.0,0.3085301220417022,4.0,0.0,1.0
393300,293.1807861328125,297.1499938964844,293.1499938964844,0.0326416157186031,-1107.610595703125,304.154296875,0.6104382872581482,0.0768632590770721,0.0704949721693992,294.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.515628457069397,0.050000000745058,0.0485597513616085,293.3254089355469,297.1499938964844,293.1499938964844,0.1934043169021606,-3017.309326171875,304.1681823730469,0.927249014377594,0.2724612057209015,0.1918343752622604,293.2157897949219,297.1499938964844,293.1499938964844,0.2477754205465316,-4977.6611328125,304.1528625488281,0.9917176961898804,0.333389401435852,0.3168404400348663,293.34619140625,297.1499938964844,293.1499938964844,0.0050050159916281,-1851.32421875,297.8187866210937,0.515628457069397,0.050000000745058,0.2303465604782104,291.1600646972656,291.1499938964844,266.7250061035156,265.28009033203125,283.8345947265625,293.8487548828125,291.1611022949219,1.0,0.2283069044351577,0.8107314705848694,0.8107314705848694,1.0,1.0,-1.029788613319397,0.4182888567447662,0.6114997267723083,0.2319053560495376,0.0,0.0,0.3863254189491272,38.009559631347656,43.0,-0.7948503494262695,-8647.1103515625,128.55838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6408386230469,306.69293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.716796875,18000.0,0.0,0.0,0.1923466920852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974958717823028,0.2975005507469177,-4.662202172767138e-06,0.0,0.0001952074380824,0.0,0.0,13.528653144836426,0.0,0.0,0.0,0.3084246814250946,4.0,0.0,1.0
393360,293.1814880371094,297.1499938964844,293.1499938964844,0.0322177894413471,-1100.4234619140625,304.1542663574219,0.6054080128669739,0.0763337090611457,0.0700629875063896,294.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5124503374099731,0.050000000745058,0.0485988929867744,293.3243713378906,297.1499938964844,293.1499938964844,0.1915833503007888,-2994.623046875,304.1681823730469,0.9185928702354432,0.2704449892044067,0.1904610246419906,293.2179870605469,297.1499938964844,293.1499938964844,0.2465223222970962,-4957.08349609375,304.15460205078125,0.9861429929733276,0.332122266292572,0.3156035244464874,293.3474426269531,297.1499938964844,293.1499938964844,0.0049767731688916,-1841.7432861328125,297.78375244140625,0.5124503374099731,0.050000000745058,0.2305322289466858,291.164794921875,291.1499938964844,266.74334716796875,265.2957763671875,283.84588623046875,293.855224609375,291.1657409667969,1.0,0.229366585612297,0.810665488243103,0.810665488243103,1.0,1.0,-1.0264066457748413,0.4169168472290039,0.6094897985458374,0.2307252436876297,0.0,0.0,0.3848643898963928,38.94744110107422,46.0,4.9414238929748535,-8611.7275390625,129.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.624267578125,306.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.419921875,18000.0,0.0,0.0,0.1915477514266967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962937653064728,0.2962984144687652,-4.659815203922335e-06,0.0,0.0001943966053659,0.0,0.0,13.459894180297852,0.0,0.0,0.0,0.3081441223621368,4.0,0.0,1.0
