time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.1829833984375,297.1499938964844,293.1499938964844,0.0313764885067939,-1086.159423828125,304.1542663574219,0.5946663618087769,0.075236015021801,0.0691702961921691,294.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5060403943061829,0.050000000745058,0.0486850216984748,293.322509765625,297.1499938964844,293.1499938964844,0.188062235713005,-2950.7373046875,304.1679992675781,0.9018933773040771,0.2664072811603546,0.1877144575119018,293.2209777832031,297.1499938964844,293.1499938964844,0.2444130331277847,-4922.80029296875,304.15655517578125,0.9738289713859558,0.3297954499721527,0.3134444057941437,293.3499450683594,297.1499938964844,293.1499938964844,0.004921858664602,-1823.4775390625,297.71014404296875,0.5060403943061829,0.050000000745058,0.2309407889842987,291.16815185546875,291.1499938964844,266.7799987792969,265.3270568847656,283.8658752441406,293.8672180175781,291.1681823730469,1.0,0.2318045347929,0.8105335831642151,0.8105335831642151,1.0,1.0,-1.020040512084961,0.4144134521484375,0.6056270003318787,0.2282987385988235,0.0,0.0,0.3821269273757934,41.02397537231445,49.0,2.9042251110076904,-8534.583984375,131.41632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59307861328125,306.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.357421875,18000.0,0.0,0.0,0.1900263130664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931782603263855,0.293182909488678,-4.650897153624101e-06,0.0,0.0001928525452967,0.0,0.0,13.275106430053713,0.0,0.0,0.0,0.3074011504650116,4.0,0.0,1.0
393480,293.1829833984375,297.1499938964844,293.1499938964844,0.0313764885067939,-1086.159423828125,304.1542663574219,0.5946663618087769,0.075236015021801,0.0691702961921691,294.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5060403943061829,0.050000000745058,0.0486850216984748,293.322509765625,297.1499938964844,293.1499938964844,0.188062235713005,-2950.7373046875,304.1679992675781,0.9018933773040771,0.2664072811603546,0.1877144575119018,293.2209777832031,297.1499938964844,293.1499938964844,0.2444130331277847,-4922.80029296875,304.15655517578125,0.9738289713859558,0.3297954499721527,0.3134444057941437,293.3499450683594,297.1499938964844,293.1499938964844,0.004921858664602,-1823.4775390625,297.71014404296875,0.5060403943061829,0.050000000745058,0.2309407889842987,291.16815185546875,291.1499938964844,266.7799987792969,265.3270568847656,283.8658752441406,293.8672180175781,291.1681823730469,1.0,0.2318045347929,0.8105335831642151,0.8105335831642151,1.0,1.0,-1.020040512084961,0.4144134521484375,0.6056270003318787,0.2282987385988235,0.0,0.0,0.3821269273757934,41.02397537231445,49.0,2.9042251110076904,-8534.583984375,131.41632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59307861328125,306.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.357421875,18000.0,0.0,0.0,0.1900263130664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931782603263855,0.293182909488678,-4.650897153624101e-06,0.0,0.0001928525452967,0.0,0.0,13.275106430053713,0.0,0.0,0.0,0.3074011504650116,4.0,0.0,1.0
393540,293.1845397949219,297.1499938964844,293.1499938964844,0.0305170603096485,-1071.4864501953125,304.1542663574219,0.5832201242446899,0.0740846469998359,0.068239189684391,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4997071921825409,0.050000000745058,0.0487807393074035,293.32086181640625,297.1499938964844,293.1499938964844,0.1846001893281936,-2907.438232421875,304.1677551269531,0.8861335515975952,0.2623671293258667,0.1849724203348159,293.2232666015625,297.1499938964844,293.1499938964844,0.2424376457929611,-4890.89697265625,304.1576538085937,0.9599476456642152,0.3275299966335296,0.3114027082920074,293.3524169921875,297.1499938964844,293.1499938964844,0.0048679215833544,-1805.592529296875,297.6343994140625,0.4997071921825409,0.050000000745058,0.231394812464714,291.1688232421875,291.1499938964844,266.8166809082031,265.3582458496094,283.8844909667969,293.8807373046875,291.1689147949219,1.0,0.2345750480890274,0.8104016780853271,0.8104016780853271,1.0,1.0,-1.013840675354004,0.412062406539917,0.6017783284187317,0.2257164418697357,0.0,0.0,0.3795780539512634,43.34160232543945,52.0,1.7701469659805298,-8463.736328125,133.88986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56549072265625,306.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5859375,18000.0,0.0,0.0,0.1885866522789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903937995433807,0.2903984487056732,-4.641851774067618e-06,0.0,0.000191391489352,0.0,0.0,13.108076095581056,0.0,0.0,0.0,0.3067114949226379,4.0,0.0,1.0
393600,293.1845397949219,297.1499938964844,293.1499938964844,0.0305170603096485,-1071.4864501953125,304.1542663574219,0.5832201242446899,0.0740846469998359,0.068239189684391,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4997071921825409,0.050000000745058,0.0487807393074035,293.32086181640625,297.1499938964844,293.1499938964844,0.1846001893281936,-2907.438232421875,304.1677551269531,0.8861335515975952,0.2623671293258667,0.1849724203348159,293.2232666015625,297.1499938964844,293.1499938964844,0.2424376457929611,-4890.89697265625,304.1576538085937,0.9599476456642152,0.3275299966335296,0.3114027082920074,293.3524169921875,297.1499938964844,293.1499938964844,0.0048679215833544,-1805.592529296875,297.6343994140625,0.4997071921825409,0.050000000745058,0.231394812464714,291.1688232421875,291.1499938964844,266.8166809082031,265.3582458496094,283.8844909667969,293.8807373046875,291.1689147949219,1.0,0.2345750480890274,0.8104016780853271,0.8104016780853271,1.0,1.0,-1.013840675354004,0.412062406539917,0.6017783284187317,0.2257164418697357,0.0,0.0,0.3795780539512634,43.34160232543945,52.0,1.7701469659805298,-8463.736328125,133.88986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56549072265625,306.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5859375,18000.0,0.0,0.0,0.1885866522789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903937995433807,0.2903984487056732,-4.641851774067618e-06,0.0,0.000191391489352,0.0,0.0,13.108076095581056,0.0,0.0,0.0,0.3067114949226379,4.0,0.0,1.0
393660,293.1861877441406,297.1499938964844,293.1499938964844,0.0296436380594968,-1056.125732421875,304.154296875,0.5713635087013245,0.0728753209114074,0.0672644674777984,294.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4935678839683532,0.050000000745058,0.0488843023777008,293.31988525390625,297.1499938964844,293.1499938964844,0.1811282187700271,-2863.8154296875,304.1676330566406,0.8706563711166382,0.2582418322563171,0.1822061389684677,293.22509765625,297.1499938964844,293.1499938964844,0.2404769510030746,-4859.29931640625,304.1583557128906,0.9449376463890076,0.3252992928028106,0.3093866407871246,293.3549194335937,297.1499938964844,293.1499938964844,0.0048144278116524,-1787.768798828125,297.55767822265625,0.4935678839683532,0.050000000745058,0.231886088848114,291.16943359375,291.1499938964844,266.85333251953125,265.389404296875,283.9027099609375,293.89715576171875,291.1694641113281,1.0,0.237579733133316,0.8103258609771729,0.8103258609771729,1.0,1.0,-1.0076444149017334,0.4097890257835388,0.5978553891181946,0.2229621410369873,0.0,0.0,0.3769416511058807,45.85474395751953,55.0,0.9554391503334044,-8393.0771484375,136.66378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54150390625,306.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.1872144341468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875354290008545,0.2875400483608246,-4.632876880350523e-06,0.0,0.0001899988565128,0.0,0.0,12.93840503692627,0.0,0.0,0.0,0.3060133159160614,4.0,0.0,1.0
393720,293.1861877441406,297.1499938964844,293.1499938964844,0.0296436380594968,-1056.125732421875,304.154296875,0.5713635087013245,0.0728753209114074,0.0672644674777984,294.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4935678839683532,0.050000000745058,0.0488843023777008,293.31988525390625,297.1499938964844,293.1499938964844,0.1811282187700271,-2863.8154296875,304.1676330566406,0.8706563711166382,0.2582418322563171,0.1822061389684677,293.22509765625,297.1499938964844,293.1499938964844,0.2404769510030746,-4859.29931640625,304.1583557128906,0.9449376463890076,0.3252992928028106,0.3093866407871246,293.3549194335937,297.1499938964844,293.1499938964844,0.0048144278116524,-1787.768798828125,297.55767822265625,0.4935678839683532,0.050000000745058,0.231886088848114,291.16943359375,291.1499938964844,266.85333251953125,265.389404296875,283.9027099609375,293.89715576171875,291.1694641113281,1.0,0.237579733133316,0.8103258609771729,0.8103258609771729,1.0,1.0,-1.0076444149017334,0.4097890257835388,0.5978553891181946,0.2229621410369873,0.0,0.0,0.3769416511058807,45.85474395751953,55.0,0.9554391503334044,-8393.0771484375,136.66378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54150390625,306.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.1872144341468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875354290008545,0.2875400483608246,-4.632876880350523e-06,0.0,0.0001899988565128,0.0,0.0,12.93840503692627,0.0,0.0,0.0,0.3060133159160614,4.0,0.0,1.0
393780,293.1879272460937,297.1499938964844,293.1499938964844,0.0284579433500766,-1042.278076171875,304.15484619140625,0.5593687295913696,0.0716049373149871,0.0662412866950035,294.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4876022636890411,0.050000000745058,0.0489941835403442,293.3202819824219,297.1499938964844,293.1499938964844,0.1774724274873733,-2817.615966796875,304.1678466796875,0.8556208610534668,0.2538565397262573,0.1792716979980468,293.2259521484375,297.1499938964844,293.1499938964844,0.2386362105607986,-4829.705078125,304.1586303710937,0.9296554327011108,0.3232227265834808,0.3075100183486938,293.35748291015625,297.1499938964844,293.1499938964844,0.0047605270519852,-1769.706298828125,297.4799499511719,0.4876022636890411,0.050000000745058,0.2324073165655136,291.1700439453125,291.1499938964844,266.8900146484375,265.4204406738281,283.9217834472656,293.91796875,291.17010498046875,1.0,0.2407450526952743,0.8102499842643738,0.8102499842643738,1.0,1.0,-1.001399040222168,0.4075573980808258,0.5938416123390198,0.2200423628091812,0.0,0.0,0.3742355108261108,48.52439880371094,58.0,1.0401203632354736,-8322.9453125,139.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219421386719,306.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.876953125,18000.0,0.0,0.0,0.1858852505683899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846511304378509,0.2846557796001434,-4.623910172085743e-06,0.0,0.000188649908523,0.0,0.0,12.768418312072754,0.0,0.0,0.0,0.3053132593631744,4.0,0.0,1.0
393840,293.1879272460937,297.1499938964844,293.1499938964844,0.0284579433500766,-1042.278076171875,304.15484619140625,0.5593687295913696,0.0716049373149871,0.0662412866950035,294.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4876022636890411,0.050000000745058,0.0489941835403442,293.3202819824219,297.1499938964844,293.1499938964844,0.1774724274873733,-2817.615966796875,304.1678466796875,0.8556208610534668,0.2538565397262573,0.1792716979980468,293.2259521484375,297.1499938964844,293.1499938964844,0.2386362105607986,-4829.705078125,304.1586303710937,0.9296554327011108,0.3232227265834808,0.3075100183486938,293.35748291015625,297.1499938964844,293.1499938964844,0.0047605270519852,-1769.706298828125,297.4799499511719,0.4876022636890411,0.050000000745058,0.2324073165655136,291.1700439453125,291.1499938964844,266.8900146484375,265.4204406738281,283.9217834472656,293.91796875,291.17010498046875,1.0,0.2407450526952743,0.8102499842643738,0.8102499842643738,1.0,1.0,-1.001399040222168,0.4075573980808258,0.5938416123390198,0.2200423628091812,0.0,0.0,0.3742355108261108,48.52439880371094,58.0,1.0401203632354736,-8322.9453125,139.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219421386719,306.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.876953125,18000.0,0.0,0.0,0.1858852505683899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846511304378509,0.2846557796001434,-4.623910172085743e-06,0.0,0.000188649908523,0.0,0.0,12.768418312072754,0.0,0.0,0.0,0.3053132593631744,4.0,0.0,1.0
393900,293.1888427734375,297.1499938964844,293.1499938964844,0.027983222156763,-1031.7010498046875,304.1548156738281,0.553399384021759,0.0709468871355056,0.0657105669379234,294.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4846469759941101,0.050000000745058,0.0490510612726211,293.3206481933594,297.1499938964844,293.1499938964844,0.1756048649549484,-2793.927978515625,304.1679992675781,0.8483861088752747,0.2516285181045532,0.1777679473161697,293.22625732421875,297.1499938964844,293.1499938964844,0.2377408295869827,-4815.3125,304.15869140625,0.9221651554107666,0.3221995532512665,0.3066015839576721,293.3587951660156,297.1499938964844,293.1499938964844,0.0047334530390799,-1760.589599609375,297.4407043457031,0.4846469759941101,0.050000000745058,0.2326771169900894,291.1704406738281,291.1499938964844,266.9083251953125,265.4359436035156,283.9311828613281,293.9291381835937,291.1705322265625,1.0,0.2423698902130127,0.8102120757102966,0.8102120757102966,1.0,1.0,-0.9982587099075316,0.4064543843269348,0.5918043255805969,0.2185293436050415,0.0,0.0,0.3728278279304504,49.90725326538086,58.0,1.074914574623108,-8287.7900390625,141.20706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140686035156,306.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1328125,18000.0,0.0,0.0,0.1852293014526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831631898880005,0.2831678092479706,-4.619364972313633e-06,0.0,0.0001879841875052,0.0,0.0,12.681318283081056,0.0,0.0,0.0,0.3049550056457519,4.0,0.0,1.0
393960,293.1897277832031,297.1499938964844,293.1499938964844,0.0276195984333753,-1023.1410522460938,304.15460205078125,0.5474985837936401,0.0702757835388183,0.0651687979698181,294.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.481681078672409,0.050000000745058,0.049108974635601,293.321044921875,297.1499938964844,293.1499938964844,0.1737304478883743,-2770.100341796875,304.16815185546875,0.8413771390914917,0.2493883371353149,0.1762549430131912,293.2265625,297.1499938964844,293.1499938964844,0.236848771572113,-4800.9658203125,304.1587219238281,0.914928376674652,0.321175068616867,0.3056955933570862,293.3601379394531,297.1499938964844,293.1499938964844,0.0047062621451914,-1751.410400390625,297.40118408203125,0.481681078672409,0.050000000745058,0.2329518347978592,291.1708374023437,291.1499938964844,266.9266662597656,265.451416015625,283.9404296875,293.9405822753906,291.1708984375,1.0,0.2440123856067657,0.8101798892021179,0.8101798892021179,1.0,1.0,-0.9951041340827942,0.4053569734096527,0.5897471308708191,0.2169866859912872,0.0,0.0,0.3713990151882171,51.31579208374024,46.0,1.0509523153305054,-8252.6962890625,142.7904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5074157714844,306.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.328125,18000.0,0.0,0.0,0.1845747530460357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816546857357025,0.2816593050956726,-4.614768840838224e-06,0.0,0.0001873199071269,0.0,0.0,12.593308448791504,0.0,0.0,0.0,0.3045930862426758,4.0,0.0,1.0
394020,293.1914367675781,297.1499938964844,293.1499938964844,0.0266703199595212,-1003.5834350585938,304.1546630859375,0.5448983311653137,0.0689231753349304,0.0639297366142273,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.483000785112381,0.050000000745058,0.0490832179784774,293.3207397460937,297.1499938964844,293.1499938964844,0.1699073761701584,-2721.30322265625,304.16845703125,0.8387539386749268,0.2451128959655761,0.1731724441051483,293.2270812988281,297.1499938964844,293.1499938964844,0.2349135428667068,-4769.70654296875,304.1590576171875,0.9153907299041748,0.3191332221031189,0.3037437796592712,293.36279296875,297.1499938964844,293.1499938964844,0.0046369838528335,-1727.66650390625,297.3221130371094,0.483000785112381,0.050000000745058,0.2328296601772308,291.1726989746094,291.1499938964844,266.9633483886719,265.4823303222656,283.95855712890625,293.9603881835937,291.1731262207031,1.0,0.2416468411684036,0.8101155161857605,0.8101155161857605,1.0,1.0,-0.9873972535133362,0.4025225937366485,0.58487468957901,0.2136427760124206,0.0,0.0,0.3682810366153717,50.53263473510742,34.0,3.1793527603149414,-8177.15185546875,139.51309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985656738281,306.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.46875,18000.0,0.0,0.0,0.183253601193428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784973084926605,0.2785019278526306,-4.605398771673208e-06,0.0,0.0001859791082097,0.0,0.0,12.410592079162598,0.0,0.0,0.0,0.3038408160209656,4.0,0.0,1.0
394080,293.1914367675781,297.1499938964844,293.1499938964844,0.0266703199595212,-1003.5834350585938,304.1546630859375,0.5448983311653137,0.0689231753349304,0.0639297366142273,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.483000785112381,0.050000000745058,0.0490832179784774,293.3207397460937,297.1499938964844,293.1499938964844,0.1699073761701584,-2721.30322265625,304.16845703125,0.8387539386749268,0.2451128959655761,0.1731724441051483,293.2270812988281,297.1499938964844,293.1499938964844,0.2349135428667068,-4769.70654296875,304.1590576171875,0.9153907299041748,0.3191332221031189,0.3037437796592712,293.36279296875,297.1499938964844,293.1499938964844,0.0046369838528335,-1727.66650390625,297.3221130371094,0.483000785112381,0.050000000745058,0.2328296601772308,291.1726989746094,291.1499938964844,266.9633483886719,265.4823303222656,283.95855712890625,293.9603881835937,291.1731262207031,1.0,0.2416468411684036,0.8101155161857605,0.8101155161857605,1.0,1.0,-0.9873972535133362,0.4025225937366485,0.58487468957901,0.2136427760124206,0.0,0.0,0.3682810366153717,50.53263473510742,34.0,3.1793527603149414,-8177.15185546875,139.51309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985656738281,306.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.46875,18000.0,0.0,0.0,0.183253601193428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784973084926605,0.2785019278526306,-4.605398771673208e-06,0.0,0.0001859791082097,0.0,0.0,12.410592079162598,0.0,0.0,0.0,0.3038408160209656,4.0,0.0,1.0
394140,293.1928405761719,297.1499938964844,293.1499938964844,0.025520484894514,-982.4210815429688,304.155029296875,0.5502453446388245,0.0675890669226646,0.062591403722763,294.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4904055893421173,0.050000000745058,0.0489417724311351,293.31695556640625,297.1499938964844,293.1499938964844,0.1665625423192978,-2678.555908203125,304.1678466796875,0.8465027809143066,0.2415467947721481,0.1704867780208587,293.2273864746094,297.1499938964844,293.1499938964844,0.2328903526067733,-4736.96728515625,304.1593933105469,0.9289246797561646,0.3171177208423614,0.301697701215744,293.3653259277344,297.1499938964844,293.1499938964844,0.0045563802123069,-1699.783447265625,297.24267578125,0.4904055893421173,0.050000000745058,0.2321586906909942,291.1749267578125,291.1499938964844,267.0,265.5131225585937,283.9689025878906,293.9664611816406,291.17498779296875,1.0,0.2353007793426513,0.8100511431694031,0.8100511431694031,1.0,1.0,-0.9791364073753356,0.399451345205307,0.5796850323677063,0.2101702094078064,0.0,0.0,0.3647783994674682,46.81432342529297,25.0,2.1946706771850586,-8097.6689453125,131.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4972229003906,306.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.380859375,18000.0,0.0,0.0,0.1818778812885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748836278915405,0.2748882174491882,-4.594952315528644e-06,0.0,0.0001845829247031,0.0,0.0,12.203558921813965,0.0,0.0,0.0,0.3029936254024505,4.0,0.0,1.0
394200,293.1928405761719,297.1499938964844,293.1499938964844,0.025520484894514,-982.4210815429688,304.155029296875,0.5502453446388245,0.0675890669226646,0.062591403722763,294.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4904055893421173,0.050000000745058,0.0489417724311351,293.31695556640625,297.1499938964844,293.1499938964844,0.1665625423192978,-2678.555908203125,304.1678466796875,0.8465027809143066,0.2415467947721481,0.1704867780208587,293.2273864746094,297.1499938964844,293.1499938964844,0.2328903526067733,-4736.96728515625,304.1593933105469,0.9289246797561646,0.3171177208423614,0.301697701215744,293.3653259277344,297.1499938964844,293.1499938964844,0.0045563802123069,-1699.783447265625,297.24267578125,0.4904055893421173,0.050000000745058,0.2321586906909942,291.1749267578125,291.1499938964844,267.0,265.5131225585937,283.9689025878906,293.9664611816406,291.17498779296875,1.0,0.2353007793426513,0.8100511431694031,0.8100511431694031,1.0,1.0,-0.9791364073753356,0.399451345205307,0.5796850323677063,0.2101702094078064,0.0,0.0,0.3647783994674682,46.81432342529297,25.0,2.1946706771850586,-8097.6689453125,131.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4972229003906,306.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.380859375,18000.0,0.0,0.0,0.1818778812885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748836278915405,0.2748882174491882,-4.594952315528644e-06,0.0,0.0001845829247031,0.0,0.0,12.203558921813965,0.0,0.0,0.0,0.3029936254024505,4.0,0.0,1.0
394260,293.1939697265625,297.1499938964844,293.1499938964844,0.0243831686675548,-960.9368286132812,304.1552429199219,0.5606667399406433,0.0662749409675598,0.0612254254519939,294.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5016114115715027,0.050000000745058,0.0487511493265628,293.312744140625,297.1499938964844,293.1499938964844,0.1634585559368133,-2638.758544921875,304.1670837402344,0.8610448837280273,0.2381716817617416,0.167974054813385,293.2275085449219,297.1499938964844,293.1499938964844,0.2308706790208816,-4704.2783203125,304.1596374511719,0.9505698084831238,0.3151295185089111,0.2996289432048797,293.3676452636719,297.1499938964844,293.1499938964844,0.0044717877171933,-1670.3878173828125,297.1622314453125,0.5016114115715027,0.050000000745058,0.2312544584274292,291.1757507324219,291.1499938964844,267.0366516113281,265.5438842773437,283.9778747558594,293.9704284667969,291.17584228515625,1.0,0.2270490080118179,0.8100154399871826,0.8100154399871826,1.0,1.0,-0.9706835746765136,0.3963035643100738,0.5743800401687622,0.2066635936498642,0.0,0.0,0.3612940013408661,41.849857330322266,25.0,1.6175345182418823,-8019.916015625,121.01132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028076171875,306.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.193359375,18000.0,0.0,0.0,0.1804237514734268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713027894496918,0.2713073492050171,-4.584275757224532e-06,0.0,0.000183107171324,0.0,0.0,11.999055862426758,0.0,0.0,0.0,0.3021523356437683,4.0,0.0,1.0
394320,293.1939697265625,297.1499938964844,293.1499938964844,0.0243831686675548,-960.9368286132812,304.1552429199219,0.5606667399406433,0.0662749409675598,0.0612254254519939,294.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5016114115715027,0.050000000745058,0.0487511493265628,293.312744140625,297.1499938964844,293.1499938964844,0.1634585559368133,-2638.758544921875,304.1670837402344,0.8610448837280273,0.2381716817617416,0.167974054813385,293.2275085449219,297.1499938964844,293.1499938964844,0.2308706790208816,-4704.2783203125,304.1596374511719,0.9505698084831238,0.3151295185089111,0.2996289432048797,293.3676452636719,297.1499938964844,293.1499938964844,0.0044717877171933,-1670.3878173828125,297.1622314453125,0.5016114115715027,0.050000000745058,0.2312544584274292,291.1757507324219,291.1499938964844,267.0366516113281,265.5438842773437,283.9778747558594,293.9704284667969,291.17584228515625,1.0,0.2270490080118179,0.8100154399871826,0.8100154399871826,1.0,1.0,-0.9706835746765136,0.3963035643100738,0.5743800401687622,0.2066635936498642,0.0,0.0,0.3612940013408661,41.849857330322266,25.0,1.6175345182418823,-8019.916015625,121.01132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028076171875,306.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.193359375,18000.0,0.0,0.0,0.1804237514734268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713027894496918,0.2713073492050171,-4.584275757224532e-06,0.0,0.000183107171324,0.0,0.0,11.999055862426758,0.0,0.0,0.0,0.3021523356437683,4.0,0.0,1.0
394380,293.1949768066406,297.1499938964844,293.1499938964844,0.0233170203864574,-940.2532958984376,304.1552734375,0.5688750147819519,0.0649590194225311,0.0599101856350898,294.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5117424130439758,0.050000000745058,0.0486084222793579,293.3089599609375,297.1499938964844,293.1499938964844,0.1604647487401962,-2600.2060546875,304.1663818359375,0.8733364343643188,0.234820008277893,0.1655360162258148,293.22760009765625,297.1499938964844,293.1499938964844,0.2289135456085205,-4672.599609375,304.15966796875,0.9674885272979736,0.3131515681743622,0.2976232171058655,293.36981201171875,297.1499938964844,293.1499938964844,0.004392450209707,-1642.6973876953125,297.0812683105469,0.5117424130439758,0.050000000745058,0.2305774390697479,291.1764221191406,291.1499938964844,267.0733337402344,265.5745544433594,283.9865417480469,293.9756164550781,291.1763610839844,1.0,0.2207135558128357,0.8099796772003174,0.8099796772003174,1.0,1.0,-0.9627867937088012,0.3934199213981628,0.5693668723106384,0.203260064125061,0.0,0.0,0.3577088713645935,38.10564804077149,25.0,0.5079191327095032,-7944.22314453125,113.06051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131530761719,306.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3125,18000.0,0.0,0.0,0.1788894087076187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676491439342499,0.2676537334918976,-4.573601472657174e-06,0.0,0.0001815500145312,0.0,0.0,11.792423248291016,0.0,0.0,0.0,0.3013036549091339,4.0,0.0,1.0
394440,293.1949768066406,297.1499938964844,293.1499938964844,0.0233170203864574,-940.2532958984376,304.1552734375,0.5688750147819519,0.0649590194225311,0.0599101856350898,294.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5117424130439758,0.050000000745058,0.0486084222793579,293.3089599609375,297.1499938964844,293.1499938964844,0.1604647487401962,-2600.2060546875,304.1663818359375,0.8733364343643188,0.234820008277893,0.1655360162258148,293.22760009765625,297.1499938964844,293.1499938964844,0.2289135456085205,-4672.599609375,304.15966796875,0.9674885272979736,0.3131515681743622,0.2976232171058655,293.36981201171875,297.1499938964844,293.1499938964844,0.004392450209707,-1642.6973876953125,297.0812683105469,0.5117424130439758,0.050000000745058,0.2305774390697479,291.1764221191406,291.1499938964844,267.0733337402344,265.5745544433594,283.9865417480469,293.9756164550781,291.1763610839844,1.0,0.2207135558128357,0.8099796772003174,0.8099796772003174,1.0,1.0,-0.9627867937088012,0.3934199213981628,0.5693668723106384,0.203260064125061,0.0,0.0,0.3577088713645935,38.10564804077149,25.0,0.5079191327095032,-7944.22314453125,113.06051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131530761719,306.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3125,18000.0,0.0,0.0,0.1788894087076187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676491439342499,0.2676537334918976,-4.573601472657174e-06,0.0,0.0001815500145312,0.0,0.0,11.792423248291016,0.0,0.0,0.0,0.3013036549091339,4.0,0.0,1.0
394500,293.1954650878906,297.1499938964844,293.1499938964844,0.0228038169443607,-930.0919799804688,304.1552429199219,0.5719199180603027,0.0642930418252945,0.0592616349458694,294.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5162328481674194,0.050000000745058,0.0485531240701675,293.30731201171875,297.1499938964844,293.1499938964844,0.1589870899915695,-2581.115478515625,304.16607666015625,0.8782645463943481,0.2331302314996719,0.1643208712339401,293.2276306152344,297.1499938964844,293.1499938964844,0.2279606461524963,-4657.17724609375,304.1596374511719,0.9739711284637452,0.3121602535247803,0.2966353297233581,293.3708801269531,297.1499938964844,293.1499938964844,0.0043545658700168,-1629.4615478515625,297.040283203125,0.5162328481674194,0.050000000745058,0.2303151190280914,291.1762084960937,291.1499938964844,267.0916748046875,265.58984375,283.9911499023437,293.97906494140625,291.17608642578125,1.0,0.2180600613355636,0.8099617958068848,0.8099617958068848,1.0,1.0,-0.9589828252792358,0.3920415341854095,0.5669412612915039,0.2016003578901291,0.0,0.0,0.3559847176074981,36.64260482788086,25.0,-0.1064527109265327,-7907.6953125,109.82936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193786621094,306.41259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.791015625,18000.0,0.0,0.0,0.1780946403741836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658768594264984,0.2658814191818237,-4.568345957522979e-06,0.0,0.000180743416422,0.0,0.0,11.69253921508789,0.0,0.0,0.0,0.3008929193019867,4.0,0.0,1.0
394560,293.1959533691406,297.1499938964844,293.1499938964844,0.0223001111298799,-919.9718017578124,304.1552124023437,0.57439124584198,0.0636223703622818,0.0586158297955989,294.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5203975439071655,0.050000000745058,0.0485055483877658,293.3058166503906,297.1499938964844,293.1499938964844,0.1575135737657547,-2562.03125,304.16583251953125,0.8825139403343201,0.2314330339431762,0.1631057262420654,293.2276916503906,297.1499938964844,293.1499938964844,0.2270138412714004,-4641.84033203125,304.1596069335937,0.9794528484344482,0.3111669719219208,0.2956533133983612,293.3719177246094,297.1499938964844,293.1499938964844,0.0043174508027732,-1616.4630126953125,296.9991455078125,0.5203975439071655,0.050000000745058,0.2300894409418106,291.17596435546875,291.1499938964844,267.1099853515625,265.6051330566406,283.9959411621094,293.9828186035156,291.1758728027344,1.0,0.2156874686479568,0.8099579811096191,0.8099579811096191,1.0,1.0,-0.955242395401001,0.3906886577606201,0.5645537376403809,0.1999705880880355,0.0,0.0,0.3542791903018951,35.37648010253906,25.0,-0.3526012897491455,-7871.96923828125,106.95555877685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258178710937,306.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.244140625,18000.0,0.0,0.0,0.1772850602865219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641515433788299,0.2641561329364776,-4.563254606182454e-06,0.0,0.0001799218007363,0.0,0.0,11.59570026397705,0.0,0.0,0.0,0.3004940748214721,4.0,0.0,1.0
394620,293.1968688964844,297.1499938964844,293.1499938964844,0.0213199332356452,-899.8234252929688,304.15509033203125,0.577749490737915,0.0622693859040737,0.0573308691382408,294.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5277164578437805,0.050000000745058,0.0484293885529041,293.3031921386719,297.1499938964844,293.1499938964844,0.1545758843421936,-2523.845458984375,304.1654663085937,0.8890690803527832,0.2280184626579284,0.1606746613979339,293.2278137207031,297.1499938964844,293.1499938964844,0.2251325994729995,-4611.322265625,304.1595458984375,0.9879100322723388,0.3091743290424347,0.293702483177185,293.3739929199219,297.1499938964844,293.1499938964844,0.0042450898326933,-1591.024169921875,296.9164428710937,0.5277164578437805,0.050000000745058,0.2297281771898269,291.1756286621094,291.1499938964844,267.14666748046875,265.6356201171875,284.0060119628906,293.9908752441406,291.175537109375,1.0,0.21165332198143,0.8099503517150879,0.8099503517150879,1.0,1.0,-0.9479155540466307,0.3880328834056854,0.559882640838623,0.1968081146478653,0.0,0.0,0.3508876860141754,33.3289680480957,25.0,-0.4791821241378784,-7801.509765625,102.08375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5383605957031,306.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.541015625,18000.0,0.0,0.0,0.175630435347557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607642710208893,0.2607688009738922,-4.553437520371517e-06,0.0,0.0001782425679266,0.0,0.0,11.406959533691406,0.0,0.0,0.0,0.2997176945209503,4.0,0.0,1.0
394680,293.1968688964844,297.1499938964844,293.1499938964844,0.0213199332356452,-899.8234252929688,304.15509033203125,0.577749490737915,0.0622693859040737,0.0573308691382408,294.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5277164578437805,0.050000000745058,0.0484293885529041,293.3031921386719,297.1499938964844,293.1499938964844,0.1545758843421936,-2523.845458984375,304.1654663085937,0.8890690803527832,0.2280184626579284,0.1606746613979339,293.2278137207031,297.1499938964844,293.1499938964844,0.2251325994729995,-4611.322265625,304.1595458984375,0.9879100322723388,0.3091743290424347,0.293702483177185,293.3739929199219,297.1499938964844,293.1499938964844,0.0042450898326933,-1591.024169921875,296.9164428710937,0.5277164578437805,0.050000000745058,0.2297281771898269,291.1756286621094,291.1499938964844,267.14666748046875,265.6356201171875,284.0060119628906,293.9908752441406,291.175537109375,1.0,0.21165332198143,0.8099503517150879,0.8099503517150879,1.0,1.0,-0.9479155540466307,0.3880328834056854,0.559882640838623,0.1968081146478653,0.0,0.0,0.3508876860141754,33.3289680480957,25.0,-0.4791821241378784,-7801.509765625,102.08375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5383605957031,306.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.541015625,18000.0,0.0,0.0,0.175630435347557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607642710208893,0.2607688009738922,-4.553437520371517e-06,0.0,0.0001782425679266,0.0,0.0,11.406959533691406,0.0,0.0,0.0,0.2997176945209503,4.0,0.0,1.0
394740,293.1976013183594,297.1499938964844,293.1499938964844,0.0203846395015716,-879.9857788085938,304.15496826171875,0.5793427228927612,0.0609318688511848,0.0560648664832115,294.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5337594151496887,0.050000000745058,0.0483725704252719,293.30096435546875,297.1499938964844,293.1499938964844,0.1516564339399337,-2485.72509765625,304.1651916503906,0.893341064453125,0.2245889008045196,0.1582435667514801,293.2279052734375,297.1499938964844,293.1499938964844,0.2232754528522491,-4581.14794921875,304.1594543457031,0.993816614151001,0.3071842491626739,0.2917684316635132,293.3759460449219,297.1499938964844,293.1499938964844,0.0041747377254068,-1566.1905517578125,296.83319091796875,0.5337594151496887,0.050000000745058,0.2294586449861526,291.1750793457031,291.1499938964844,267.1833190917969,265.6660461425781,284.0140380859375,293.994384765625,291.1748962402344,1.0,0.2083675563335418,0.8099427223205566,0.8099427223205566,1.0,1.0,-0.940764844417572,0.3854199647903442,0.5553448796272278,0.1937949061393737,0.0,0.0,0.3475750982761383,31.77644157409668,25.0,-1.115316390991211,-7732.96630859375,98.10841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494384765625,306.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.794921875,18000.0,0.0,0.0,0.1739431470632553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574712336063385,0.2574757933616638,-4.54399969385122e-06,0.0,0.0001765301713021,0.0,0.0,11.22492218017578,0.0,0.0,0.0,0.2989698052406311,4.0,0.0,1.0
394800,293.1976013183594,297.1499938964844,293.1499938964844,0.0203846395015716,-879.9857788085938,304.15496826171875,0.5793427228927612,0.0609318688511848,0.0560648664832115,294.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5337594151496887,0.050000000745058,0.0483725704252719,293.30096435546875,297.1499938964844,293.1499938964844,0.1516564339399337,-2485.72509765625,304.1651916503906,0.893341064453125,0.2245889008045196,0.1582435667514801,293.2279052734375,297.1499938964844,293.1499938964844,0.2232754528522491,-4581.14794921875,304.1594543457031,0.993816614151001,0.3071842491626739,0.2917684316635132,293.3759460449219,297.1499938964844,293.1499938964844,0.0041747377254068,-1566.1905517578125,296.83319091796875,0.5337594151496887,0.050000000745058,0.2294586449861526,291.1750793457031,291.1499938964844,267.1833190917969,265.6660461425781,284.0140380859375,293.994384765625,291.1748962402344,1.0,0.2083675563335418,0.8099427223205566,0.8099427223205566,1.0,1.0,-0.940764844417572,0.3854199647903442,0.5553448796272278,0.1937949061393737,0.0,0.0,0.3475750982761383,31.77644157409668,25.0,-1.115316390991211,-7732.96630859375,98.10841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494384765625,306.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.794921875,18000.0,0.0,0.0,0.1739431470632553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574712336063385,0.2574757933616638,-4.54399969385122e-06,0.0,0.0001765301713021,0.0,0.0,11.22492218017578,0.0,0.0,0.0,0.2989698052406311,4.0,0.0,1.0
394860,293.1976928710937,297.1499938964844,293.1499938964844,0.0195488277822732,-861.7164306640625,304.1546936035156,0.5798398852348328,0.059705302119255,0.0548930913209915,294.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5386897325515747,0.050000000745058,0.0483296364545822,293.29888916015625,297.1499938964844,293.1499938964844,0.1487925052642822,-2448.191162109375,304.1648864746094,0.8957733511924744,0.2211825847625732,0.1558319330215454,293.2277526855469,297.1499938964844,293.1499938964844,0.2214895635843277,-4552.14306640625,304.1592712402344,0.997941255569458,0.305237740278244,0.2898783087730407,293.3775634765625,297.1499938964844,293.1499938964844,0.004106848500669,-1542.2030029296875,296.7493896484375,0.5386897325515747,0.050000000745058,0.2292549908161163,291.1730651855469,291.1499938964844,267.2200012207031,265.6964111328125,284.0169982910156,293.9879150390625,291.1726989746094,1.0,0.2056558430194854,0.8099453449249268,0.8099453449249268,1.0,1.0,-0.9338971972465516,0.3828907012939453,0.5510064959526062,0.1909720450639724,0.0,0.0,0.3446182012557983,30.58229637145996,25.0,-2.8378384113311768,-7669.6064453125,94.81333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55731201171875,306.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.892578125,18000.0,0.0,0.0,0.1722494959831237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544717788696289,0.2544763088226318,-4.535228981694672e-06,0.0,0.0001748113427311,0.0,0.0,11.059730529785156,0.0,0.0,0.0,0.2982903122901916,4.0,0.0,1.0
394920,293.1976928710937,297.1499938964844,293.1499938964844,0.0195488277822732,-861.7164306640625,304.1546936035156,0.5798398852348328,0.059705302119255,0.0548930913209915,294.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5386897325515747,0.050000000745058,0.0483296364545822,293.29888916015625,297.1499938964844,293.1499938964844,0.1487925052642822,-2448.191162109375,304.1648864746094,0.8957733511924744,0.2211825847625732,0.1558319330215454,293.2277526855469,297.1499938964844,293.1499938964844,0.2214895635843277,-4552.14306640625,304.1592712402344,0.997941255569458,0.305237740278244,0.2898783087730407,293.3775634765625,297.1499938964844,293.1499938964844,0.004106848500669,-1542.2030029296875,296.7493896484375,0.5386897325515747,0.050000000745058,0.2292549908161163,291.1730651855469,291.1499938964844,267.2200012207031,265.6964111328125,284.0169982910156,293.9879150390625,291.1726989746094,1.0,0.2056558430194854,0.8099453449249268,0.8099453449249268,1.0,1.0,-0.9338971972465516,0.3828907012939453,0.5510064959526062,0.1909720450639724,0.0,0.0,0.3446182012557983,30.58229637145996,25.0,-2.8378384113311768,-7669.6064453125,94.81333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55731201171875,306.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.892578125,18000.0,0.0,0.0,0.1722494959831237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544717788696289,0.2544763088226318,-4.535228981694672e-06,0.0,0.0001748113427311,0.0,0.0,11.059730529785156,0.0,0.0,0.0,0.2982903122901916,4.0,0.0,1.0
394980,293.1972961425781,297.1499938964844,293.1499938964844,0.0188138335943222,-845.15966796875,304.15435791015625,0.5792707800865173,0.0585797093808651,0.0538323819637298,294.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423592925071716,0.050000000745058,0.0482994429767131,293.2967224121094,297.1499938964844,293.1499938964844,0.1459926664829254,-2411.34033203125,304.1645812988281,0.8963177800178528,0.2178516387939453,0.1534687131643295,293.2269287109375,297.1499938964844,293.1499938964844,0.2189988791942596,-4511.125,304.160400390625,0.9990000128746032,0.3034352362155914,0.2871984541416168,293.37872314453125,297.1499938964844,293.1499938964844,0.0040408810600638,-1518.77392578125,296.66632080078125,0.5423592925071716,0.050000000745058,0.229111760854721,291.1711730957031,291.1499938964844,267.25665283203125,265.7266540527344,284.01983642578125,293.976806640625,291.171142578125,1.0,0.2033726871013641,0.8099479675292969,0.8099479675292969,1.0,1.0,-0.9263683557510376,0.3799894750118255,0.5463789105415344,0.1882290989160537,0.0,0.0,0.34194415807724,29.708541870117188,25.0,-1.6172374486923218,-7607.93408203125,91.93560791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5602111816406,306.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.01953125,18000.0,0.0,0.0,0.1705839782953262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518598437309265,0.2518643736839294,-4.527621058514342e-06,0.0,0.0001731210504658,0.0,0.0,10.916744232177734,0.0,0.0,0.0,0.2976998090744018,4.0,0.0,1.0
395040,293.1972961425781,297.1499938964844,293.1499938964844,0.0188138335943222,-845.15966796875,304.15435791015625,0.5792707800865173,0.0585797093808651,0.0538323819637298,294.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423592925071716,0.050000000745058,0.0482994429767131,293.2967224121094,297.1499938964844,293.1499938964844,0.1459926664829254,-2411.34033203125,304.1645812988281,0.8963177800178528,0.2178516387939453,0.1534687131643295,293.2269287109375,297.1499938964844,293.1499938964844,0.2189988791942596,-4511.125,304.160400390625,0.9990000128746032,0.3034352362155914,0.2871984541416168,293.37872314453125,297.1499938964844,293.1499938964844,0.0040408810600638,-1518.77392578125,296.66632080078125,0.5423592925071716,0.050000000745058,0.229111760854721,291.1711730957031,291.1499938964844,267.25665283203125,265.7266540527344,284.01983642578125,293.976806640625,291.171142578125,1.0,0.2033726871013641,0.8099479675292969,0.8099479675292969,1.0,1.0,-0.9263683557510376,0.3799894750118255,0.5463789105415344,0.1882290989160537,0.0,0.0,0.34194415807724,29.708541870117188,25.0,-1.6172374486923218,-7607.93408203125,91.93560791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5602111816406,306.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.01953125,18000.0,0.0,0.0,0.1705839782953262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518598437309265,0.2518643736839294,-4.527621058514342e-06,0.0,0.0001731210504658,0.0,0.0,10.916744232177734,0.0,0.0,0.0,0.2976998090744018,4.0,0.0,1.0
395100,293.19696044921875,297.1499938964844,293.1499938964844,0.0184719953685998,-837.2724609375,304.1541748046875,0.5786316394805908,0.0580428764224052,0.0533319823443889,294.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5437861680984497,0.050000000745058,0.0482880771160125,293.29547119140625,297.1499938964844,293.1499938964844,0.1446242779493332,-2393.26123046875,304.1644287109375,0.8960363864898682,0.2162384837865829,0.152323693037033,293.22589111328125,297.1499938964844,293.1499938964844,0.2174451053142547,-4485.43408203125,304.16131591796875,0.9990000128746032,0.3026602566242218,0.2855498790740967,293.379150390625,297.1499938964844,293.1499938964844,0.004008256830275,-1507.0823974609375,296.625732421875,0.5437861680984497,0.050000000745058,0.2290578633546829,291.17144775390625,291.1499938964844,267.2749938964844,265.74176025390625,284.0211486816406,293.96905517578125,291.17156982421875,1.0,0.2023516297340393,0.8099492788314819,0.8099492788314819,1.0,1.0,-0.9223353862762452,0.3783893883228302,0.5439459681510925,0.1868861764669418,0.0,0.0,0.3404929339885711,29.365175247192383,25.0,-0.1436232030391693,-7575.45947265625,90.6066665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5600280761719,306.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.205078125,18000.0,0.0,0.0,0.1697654873132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505291700363159,0.2505336999893188,-4.524030373431742e-06,0.0,0.0001722903834888,0.0,0.0,10.844829559326172,0.0,0.0,0.0,0.2974042296409607,4.0,0.0,1.0
395160,293.1966247558594,297.1499938964844,293.1499938964844,0.0181442555040121,-829.600830078125,304.1540222167969,0.5778634548187256,0.0575194209814071,0.0528459250926971,294.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5450576543807983,0.050000000745058,0.0482781194150447,293.294189453125,297.1499938964844,293.1499938964844,0.1432816833257675,-2375.48681640625,304.16424560546875,0.895553708076477,0.2146486490964889,0.151200070977211,293.224609375,297.1499938964844,293.1499938964844,0.2159083187580108,-4460.04150390625,304.1620483398437,0.9990000128746032,0.3019550442695617,0.283928632736206,293.3794860839844,297.1499938964844,293.1499938964844,0.0039760605432093,-1495.511474609375,296.58544921875,0.5450576543807983,0.050000000745058,0.2290106117725372,291.17193603515625,291.1499938964844,267.2933349609375,265.7568359375,284.0223999023437,293.96063232421875,291.1720275878906,1.0,0.2014002650976181,0.8099610805511475,0.8099610805511475,1.0,1.0,-0.9183877110481262,0.3768133819103241,0.5415742993354797,0.1856042891740799,0.0,0.0,0.3389770686626434,29.05940055847168,25.0,0.4223222136497497,-7542.0029296875,89.36273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591735839844,306.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7421875,18000.0,0.0,0.0,0.1689548045396804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491193115711212,0.2491238415241241,-4.5203241825220175e-06,0.0,0.0001714676473056,0.0,0.0,10.76905632019043,0.0,0.0,0.0,0.2970949113368988,4.0,0.0,1.0
