time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.1957702636719,297.1499938964844,293.1499938964844,0.0175276454538106,-814.8843383789062,304.1537170410156,0.5760809779167175,0.0565064586699008,0.0519090965390205,294.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.547288715839386,0.050000000745058,0.0482610054314136,293.29168701171875,297.1499938964844,293.1499938964844,0.1406600326299667,-2340.68798828125,304.16387939453125,0.8941552639007568,0.2115038484334945,0.1489876806735992,293.22174072265625,297.1499938964844,293.1499938964844,0.2131725996732711,-4414.9794921875,304.1625671386719,0.9990000128746032,0.3006466031074524,0.2810467481613159,293.37994384765625,297.1499938964844,293.1499938964844,0.0039125252515077,-1472.669677734375,296.5047302246094,0.547288715839386,0.050000000745058,0.2289294302463531,291.17193603515625,291.1499938964844,267.3299865722656,265.7869567871094,284.02593994140625,293.9443664550781,291.1718139648437,1.0,0.1996852755546569,0.8099846839904785,0.8099846839904785,1.0,1.0,-0.9110297560691832,0.3738591969013214,0.5371705293655396,0.1832711547613144,0.0,0.0,0.3360393941402435,28.52784538269043,25.0,-0.335758239030838,-7476.3759765625,87.12751007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5560302734375,306.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.626953125,18000.0,0.0,0.0,0.1673552542924881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463118582963943,0.2463163584470749,-4.512737632467179e-06,0.0,0.0001698443084023,0.0,0.0,10.618310928344728,0.0,0.0,0.0,0.2964792847633362,4.0,0.0,1.0
395280,293.1957702636719,297.1499938964844,293.1499938964844,0.0175276454538106,-814.8843383789062,304.1537170410156,0.5760809779167175,0.0565064586699008,0.0519090965390205,294.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.547288715839386,0.050000000745058,0.0482610054314136,293.29168701171875,297.1499938964844,293.1499938964844,0.1406600326299667,-2340.68798828125,304.16387939453125,0.8941552639007568,0.2115038484334945,0.1489876806735992,293.22174072265625,297.1499938964844,293.1499938964844,0.2131725996732711,-4414.9794921875,304.1625671386719,0.9990000128746032,0.3006466031074524,0.2810467481613159,293.37994384765625,297.1499938964844,293.1499938964844,0.0039125252515077,-1472.669677734375,296.5047302246094,0.547288715839386,0.050000000745058,0.2289294302463531,291.17193603515625,291.1499938964844,267.3299865722656,265.7869567871094,284.02593994140625,293.9443664550781,291.1718139648437,1.0,0.1996852755546569,0.8099846839904785,0.8099846839904785,1.0,1.0,-0.9110297560691832,0.3738591969013214,0.5371705293655396,0.1832711547613144,0.0,0.0,0.3360393941402435,28.52784538269043,25.0,-0.335758239030838,-7476.3759765625,87.12751007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5560302734375,306.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.626953125,18000.0,0.0,0.0,0.1673552542924881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463118582963943,0.2463163584470749,-4.512737632467179e-06,0.0,0.0001698443084023,0.0,0.0,10.618310928344728,0.0,0.0,0.0,0.2964792847633362,4.0,0.0,1.0
395340,293.19488525390625,297.1499938964844,293.1499938964844,0.0169537719339132,-800.82568359375,304.1534423828125,0.5740178823471069,0.055531233549118,0.0510110631585121,294.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5491715669631958,0.050000000745058,0.0482469089329242,293.2893371582031,297.1499938964844,293.1499938964844,0.1380886286497116,-2306.420166015625,304.1635437011719,0.8922426700592041,0.2083882838487625,0.1468000262975692,293.2191467285156,297.1499938964844,293.1499938964844,0.2108790278434753,-4377.33349609375,304.1622009277344,0.9990000128746032,0.2993572950363159,0.278639405965805,293.38018798828125,297.1499938964844,293.1499938964844,0.0038499666843563,-1450.1322021484375,296.4239807128906,0.5491715669631958,0.050000000745058,0.2288625538349151,291.17108154296875,291.1499938964844,267.3666687011719,265.81695556640625,284.0321655273437,293.9307556152344,291.17095947265625,1.0,0.1981865018606186,0.8100082874298096,0.8100082874298096,1.0,1.0,-0.9043394923210144,0.3711383640766144,0.5332010984420776,0.1812531799077987,0.0,0.0,0.3332838714122772,28.084197998046875,25.0,-0.968091607093811,-7414.3369140625,85.18218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505676269531,306.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.623046875,18000.0,0.0,0.0,0.1657962650060653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243696391582489,0.2437009066343307,-4.505542165134102e-06,0.0,0.0001682621368672,0.0,0.0,10.478321075439451,0.0,0.0,0.0,0.2959051728248596,4.0,0.0,1.0
395400,293.19488525390625,297.1499938964844,293.1499938964844,0.0169537719339132,-800.82568359375,304.1534423828125,0.5740178823471069,0.055531233549118,0.0510110631585121,294.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5491715669631958,0.050000000745058,0.0482469089329242,293.2893371582031,297.1499938964844,293.1499938964844,0.1380886286497116,-2306.420166015625,304.1635437011719,0.8922426700592041,0.2083882838487625,0.1468000262975692,293.2191467285156,297.1499938964844,293.1499938964844,0.2108790278434753,-4377.33349609375,304.1622009277344,0.9990000128746032,0.2993572950363159,0.278639405965805,293.38018798828125,297.1499938964844,293.1499938964844,0.0038499666843563,-1450.1322021484375,296.4239807128906,0.5491715669631958,0.050000000745058,0.2288625538349151,291.17108154296875,291.1499938964844,267.3666687011719,265.81695556640625,284.0321655273437,293.9307556152344,291.17095947265625,1.0,0.1981865018606186,0.8100082874298096,0.8100082874298096,1.0,1.0,-0.9043394923210144,0.3711383640766144,0.5332010984420776,0.1812531799077987,0.0,0.0,0.3332838714122772,28.084197998046875,25.0,-0.968091607093811,-7414.3369140625,85.18218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505676269531,306.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.623046875,18000.0,0.0,0.0,0.1657962650060653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243696391582489,0.2437009066343307,-4.505542165134102e-06,0.0,0.0001682621368672,0.0,0.0,10.478321075439451,0.0,0.0,0.0,0.2959051728248596,4.0,0.0,1.0
395460,293.1939392089844,297.1499938964844,293.1499938964844,0.0164137594401836,-787.2437744140625,304.1531982421875,0.5717057585716248,0.0545854307711124,0.0501435101032257,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5507614016532898,0.050000000745058,0.0482352375984191,293.2871398925781,297.1499938964844,293.1499938964844,0.1355557590723037,-2272.521728515625,304.1632385253906,0.8899022936820984,0.2053064256906509,0.1446360051631927,293.2170715332031,297.1499938964844,293.1499938964844,0.2089412659406662,-4345.59619140625,304.1613464355469,0.9990000128746032,0.2980270385742187,0.2766188085079193,293.3803100585937,297.1499938964844,293.1499938964844,0.0037880500312894,-1427.7408447265625,296.3434753417969,0.5507614016532898,0.050000000745058,0.22880719602108,291.1702575683594,291.1499938964844,267.4033203125,265.8468933105469,284.04156494140625,293.9197998046875,291.1701354980469,1.0,0.1968664228916168,0.810054361820221,0.810054361820221,1.0,1.0,-0.8981950879096985,0.3685876727104187,0.5296074151992798,0.1795501708984375,0.0,0.0,0.3306383490562439,27.71255683898925,25.0,-1.0631747245788574,-7354.654296875,83.47132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5423278808594,306.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.814453125,18000.0,0.0,0.0,0.1642922610044479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412242889404297,0.2412287890911102,-4.498837370192632e-06,0.0,0.0001667357573751,0.0,0.0,10.34686279296875,0.0,0.0,0.0,0.2953664064407348,4.0,0.0,1.0
395520,293.1939392089844,297.1499938964844,293.1499938964844,0.0164137594401836,-787.2437744140625,304.1531982421875,0.5717057585716248,0.0545854307711124,0.0501435101032257,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5507614016532898,0.050000000745058,0.0482352375984191,293.2871398925781,297.1499938964844,293.1499938964844,0.1355557590723037,-2272.521728515625,304.1632385253906,0.8899022936820984,0.2053064256906509,0.1446360051631927,293.2170715332031,297.1499938964844,293.1499938964844,0.2089412659406662,-4345.59619140625,304.1613464355469,0.9990000128746032,0.2980270385742187,0.2766188085079193,293.3803100585937,297.1499938964844,293.1499938964844,0.0037880500312894,-1427.7408447265625,296.3434753417969,0.5507614016532898,0.050000000745058,0.22880719602108,291.1702575683594,291.1499938964844,267.4033203125,265.8468933105469,284.04156494140625,293.9197998046875,291.1701354980469,1.0,0.1968664228916168,0.810054361820221,0.810054361820221,1.0,1.0,-0.8981950879096985,0.3685876727104187,0.5296074151992798,0.1795501708984375,0.0,0.0,0.3306383490562439,27.71255683898925,25.0,-1.0631747245788574,-7354.654296875,83.47132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5423278808594,306.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.814453125,18000.0,0.0,0.0,0.1642922610044479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412242889404297,0.2412287890911102,-4.498837370192632e-06,0.0,0.0001667357573751,0.0,0.0,10.34686279296875,0.0,0.0,0.0,0.2953664064407348,4.0,0.0,1.0
395580,293.1929931640625,297.1499938964844,293.1499938964844,0.0159020740538835,-774.0343627929688,304.1529846191406,0.5691714882850647,0.0536632090806961,0.0493003129959106,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5521026253700256,0.050000000745058,0.0482255555689334,293.2850036621094,297.1499938964844,293.1499938964844,0.1330665051937103,-2239.06591796875,304.1629943847656,0.8872194886207581,0.2022686749696731,0.1425021141767501,293.2155456542969,297.1499938964844,293.1499938964844,0.207301840186119,-4318.78076171875,304.1603088378906,0.9990000128746032,0.2966351807117462,0.274919718503952,293.3803405761719,297.1499938964844,293.1499938964844,0.003726681927219,-1405.45947265625,296.2632751464844,0.5521026253700256,0.050000000745058,0.2287612706422805,291.16961669921875,291.1499938964844,267.44000244140625,265.8767395019531,284.05419921875,293.9110412597656,291.1695251464844,1.0,0.1956979483366012,0.8101003766059875,0.8101003766059875,1.0,1.0,-0.8925158977508545,0.3661602437496185,0.5263556241989136,0.1781646311283111,0.0,0.0,0.3280684947967529,27.40106010437012,25.0,-0.846900224685669,-7296.5400390625,81.95572662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53155517578125,306.2312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21484375,18000.0,0.0,0.0,0.1628521680831909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388544380664825,0.2388589233160019,-4.492508651310345e-06,0.0,0.000165274250321,0.0,0.0,10.221639633178713,0.0,0.0,0.0,0.294853925704956,4.0,0.0,1.0
395640,293.1929931640625,297.1499938964844,293.1499938964844,0.0159020740538835,-774.0343627929688,304.1529846191406,0.5691714882850647,0.0536632090806961,0.0493003129959106,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5521026253700256,0.050000000745058,0.0482255555689334,293.2850036621094,297.1499938964844,293.1499938964844,0.1330665051937103,-2239.06591796875,304.1629943847656,0.8872194886207581,0.2022686749696731,0.1425021141767501,293.2155456542969,297.1499938964844,293.1499938964844,0.207301840186119,-4318.78076171875,304.1603088378906,0.9990000128746032,0.2966351807117462,0.274919718503952,293.3803405761719,297.1499938964844,293.1499938964844,0.003726681927219,-1405.45947265625,296.2632751464844,0.5521026253700256,0.050000000745058,0.2287612706422805,291.16961669921875,291.1499938964844,267.44000244140625,265.8767395019531,284.05419921875,293.9110412597656,291.1695251464844,1.0,0.1956979483366012,0.8101003766059875,0.8101003766059875,1.0,1.0,-0.8925158977508545,0.3661602437496185,0.5263556241989136,0.1781646311283111,0.0,0.0,0.3280684947967529,27.40106010437012,25.0,-0.846900224685669,-7296.5400390625,81.95572662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53155517578125,306.2312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21484375,18000.0,0.0,0.0,0.1628521680831909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388544380664825,0.2388589233160019,-4.492508651310345e-06,0.0,0.000165274250321,0.0,0.0,10.221639633178713,0.0,0.0,0.0,0.294853925704956,4.0,0.0,1.0
395700,293.1925354003906,297.1499938964844,293.1499938964844,0.0156557597219944,-767.5505981445312,304.15289306640625,0.5678291916847229,0.0532103478908538,0.0488868206739425,294.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5526903867721558,0.050000000745058,0.0482213534414768,293.2839050292969,297.1499938964844,293.1499938964844,0.1318418532609939,-2222.5546875,304.162841796875,0.8857749700546265,0.200773999094963,0.1414502412080764,293.2149963378906,297.1499938964844,293.1499938964844,0.2065807729959488,-4306.9931640625,304.1597595214844,0.9990000128746032,0.2959133684635162,0.2741762399673462,293.3803405761719,297.1499938964844,293.1499938964844,0.0036961256992071,-1394.3310546875,296.2232666015625,0.5526903867721558,0.050000000745058,0.2287413477897644,291.1694030761719,291.1499938964844,267.4583435058594,265.89166259765625,284.06170654296875,293.9072570800781,291.1693420410156,1.0,0.1951648890972137,0.8101233839988708,0.8101233839988708,1.0,1.0,-0.8898358345031738,0.3649832904338836,0.5248525142669678,0.1775940656661987,0.0,0.0,0.3267972767353058,27.26522445678711,25.0,-0.6699182987213135,-7267.90771484375,81.26288604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5253295898437,306.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.01171875,18000.0,0.0,0.0,0.1621583104133606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376955449581146,0.2377000302076339,-4.489455022849143e-06,0.0,0.0001645700685912,0.0,0.0,10.160698890686035,0.0,0.0,0.0,0.2946048080921173,4.0,0.0,1.0
395760,293.1920471191406,297.1499938964844,293.1499938964844,0.0154161034151911,-761.161376953125,304.1528015136719,0.566457986831665,0.0527664199471473,0.0484795086085796,294.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5532386898994446,0.050000000745058,0.0482174642384052,293.2826538085937,297.1499938964844,293.1499938964844,0.1306411772966385,-2206.337646484375,304.1626892089844,0.8843047618865967,0.1993220299482345,0.1404177695512771,293.21453857421875,297.1499938964844,293.1499938964844,0.2059076577425003,-4295.9873046875,304.1592102050781,0.9990000128746032,0.2951799929141998,0.2734830975532532,293.3803405761719,297.1499938964844,293.1499938964844,0.0036656709853559,-1383.2193603515625,296.18328857421875,0.5532386898994446,0.050000000745058,0.2287228852510452,291.16925048828125,291.1499938964844,267.4766540527344,265.9065246582031,284.06951904296875,293.9029541015625,291.169189453125,1.0,0.1946591585874557,0.8101518154144287,0.8101518154144287,1.0,1.0,-0.8872489929199219,0.363823801279068,0.5234251618385315,0.1771063506603241,0.0,0.0,0.3255311548709869,27.139467239379883,25.0,-0.5770783424377441,-7239.59375,80.60546112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187683105469,306.2048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.841796875,18000.0,0.0,0.0,0.1614801287651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365466654300689,0.2365511506795883,-4.486448688112432e-06,0.0,0.0001638818066567,0.0,0.0,10.100460052490234,0.0,0.0,0.0,0.2943587899208069,4.0,0.0,1.0
395820,293.19097900390625,297.1499938964844,293.1499938964844,0.014964616857469,-748.9063110351562,304.1526184082031,0.5637217164039612,0.051916018128395,0.0476972870528698,294.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5542376041412354,0.050000000745058,0.0482104271650314,293.2797241210937,297.1499938964844,293.1499938964844,0.1283653825521469,-2175.531005859375,304.1622619628906,0.8814164400100708,0.1965583711862564,0.1384550929069519,293.2138366699219,297.1499938964844,293.1499938964844,0.2046877890825271,-4276.03271484375,304.1581726074219,0.9990000128746032,0.2936899065971374,0.2722209095954895,293.3802490234375,297.1499938964844,293.1499938964844,0.0036051713395863,-1361.1064453125,296.1034240722656,0.5542376041412354,0.050000000745058,0.2286895215511322,291.1686706542969,291.1499938964844,267.5133361816406,265.93621826171875,284.085693359375,293.891845703125,291.1685791015625,1.0,0.1937276571989059,0.8102086782455444,0.8102086782455444,1.0,1.0,-0.882391095161438,0.3615679144859314,0.5208231806755066,0.1763949394226074,0.0,0.0,0.3230734467506408,26.91446876525879,25.0,-0.8462420105934143,-7184.5029296875,79.39604949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.345703125,18000.0,0.0,0.0,0.1601740419864654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343101054430008,0.2343145757913589,-4.480596544453874e-06,0.0,0.0001625563018023,0.0,0.0,9.983567237854004,0.0,0.0,0.0,0.2938816845417022,4.0,0.0,1.0
395880,293.19097900390625,297.1499938964844,293.1499938964844,0.014964616857469,-748.9063110351562,304.1526184082031,0.5637217164039612,0.051916018128395,0.0476972870528698,294.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5542376041412354,0.050000000745058,0.0482104271650314,293.2797241210937,297.1499938964844,293.1499938964844,0.1283653825521469,-2175.531005859375,304.1622619628906,0.8814164400100708,0.1965583711862564,0.1384550929069519,293.2138366699219,297.1499938964844,293.1499938964844,0.2046877890825271,-4276.03271484375,304.1581726074219,0.9990000128746032,0.2936899065971374,0.2722209095954895,293.3802490234375,297.1499938964844,293.1499938964844,0.0036051713395863,-1361.1064453125,296.1034240722656,0.5542376041412354,0.050000000745058,0.2286895215511322,291.1686706542969,291.1499938964844,267.5133361816406,265.93621826171875,284.085693359375,293.891845703125,291.1685791015625,1.0,0.1937276571989059,0.8102086782455444,0.8102086782455444,1.0,1.0,-0.882391095161438,0.3615679144859314,0.5208231806755066,0.1763949394226074,0.0,0.0,0.3230734467506408,26.91446876525879,25.0,-0.8462420105934143,-7184.5029296875,79.39604949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.345703125,18000.0,0.0,0.0,0.1601740419864654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343101054430008,0.2343145757913589,-4.480596544453874e-06,0.0,0.0001625563018023,0.0,0.0,9.983567237854004,0.0,0.0,0.0,0.2938816845417022,4.0,0.0,1.0
395940,293.1898803710937,297.1499938964844,293.1499938964844,0.0145454807206988,-737.2548217773438,304.1524353027344,0.5609867572784424,0.0511037781834602,0.0469538643956184,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5551120042800903,0.050000000745058,0.0482043325901031,293.276611328125,297.1499938964844,293.1499938964844,0.1261992007493972,-2146.10009765625,304.1617736816406,0.8785110712051392,0.1939016878604889,0.1365813016891479,293.21337890625,297.1499938964844,293.1499938964844,0.2036203891038894,-4258.55419921875,304.1572265625,0.9990000128746032,0.292165458202362,0.2711162865161896,293.3800964355469,297.1499938964844,293.1499938964844,0.0035451769363135,-1339.10693359375,296.0238952636719,0.5551120042800903,0.050000000745058,0.2286605983972549,291.1681823730469,291.1499938964844,267.54998779296875,265.9658203125,284.1051025390625,293.8809509277344,291.1681213378906,1.0,0.1928917914628982,0.8102655410766602,0.8102655410766602,1.0,1.0,-0.877882182598114,0.359354019165039,0.518528163433075,0.1760443150997162,0.0,0.0,0.320694237947464,26.72279930114746,25.0,-0.4874846637248993,-7131.10009765625,78.30877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48974609375,306.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8203125,18000.0,0.0,0.0,0.1589366495609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232181042432785,0.2321855276823043,-4.475060450204182e-06,0.0,0.0001613004860701,0.0,0.0,9.872825622558594,0.0,0.0,0.0,0.2934294044971466,4.0,0.0,1.0
396000,293.1898803710937,297.1499938964844,293.1499938964844,0.0145454807206988,-737.2548217773438,304.1524353027344,0.5609867572784424,0.0511037781834602,0.0469538643956184,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5551120042800903,0.050000000745058,0.0482043325901031,293.276611328125,297.1499938964844,293.1499938964844,0.1261992007493972,-2146.10009765625,304.1617736816406,0.8785110712051392,0.1939016878604889,0.1365813016891479,293.21337890625,297.1499938964844,293.1499938964844,0.2036203891038894,-4258.55419921875,304.1572265625,0.9990000128746032,0.292165458202362,0.2711162865161896,293.3800964355469,297.1499938964844,293.1499938964844,0.0035451769363135,-1339.10693359375,296.0238952636719,0.5551120042800903,0.050000000745058,0.2286605983972549,291.1681823730469,291.1499938964844,267.54998779296875,265.9658203125,284.1051025390625,293.8809509277344,291.1681213378906,1.0,0.1928917914628982,0.8102655410766602,0.8102655410766602,1.0,1.0,-0.877882182598114,0.359354019165039,0.518528163433075,0.1760443150997162,0.0,0.0,0.320694237947464,26.72279930114746,25.0,-0.4874846637248993,-7131.10009765625,78.30877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48974609375,306.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8203125,18000.0,0.0,0.0,0.1589366495609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232181042432785,0.2321855276823043,-4.475060450204182e-06,0.0,0.0001613004860701,0.0,0.0,9.872825622558594,0.0,0.0,0.0,0.2934294044971466,4.0,0.0,1.0
396060,293.18878173828125,297.1499938964844,293.1499938964844,0.0141486907377839,-725.9566650390625,304.1522827148437,0.558214008808136,0.0503165163099765,0.0462357476353645,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5558798313140869,0.050000000745058,0.0481990203261375,293.2735900878906,297.1499938964844,293.1499938964844,0.1240958049893379,-2117.401123046875,304.161376953125,0.8755455017089844,0.1913119554519653,0.1347617655992508,293.2131652832031,297.1499938964844,293.1499938964844,0.2026704996824264,-4242.9658203125,304.1564025878906,0.9990000128746032,0.2906026244163513,0.2701461613178253,293.3798522949219,297.1499938964844,293.1499938964844,0.0034854591358453,-1317.1075439453125,295.945068359375,0.5558798313140869,0.050000000745058,0.2286354005336761,291.1684265136719,291.1499938964844,267.5882873535156,265.9967956542969,284.1290283203125,293.8717041015625,291.16851806640625,1.0,0.1921333521604538,0.810329020023346,0.810329020023346,1.0,1.0,-0.8736355900764465,0.3571533262729645,0.5164822936058044,0.1760117262601852,0.0,0.0,0.3182284832000732,26.55918884277344,25.0,0.4790575504302978,-7077.24609375,77.31809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747314453125,306.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.88671875,18000.0,0.0,0.0,0.157758891582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300338447093963,0.2300383150577545,-4.469658051675651e-06,0.0,0.000160105220857,0.0,0.0,9.761964797973633,0.0,0.0,0.0,0.2929779589176178,4.0,0.0,1.0
396120,293.18878173828125,297.1499938964844,293.1499938964844,0.0141486907377839,-725.9566650390625,304.1522827148437,0.558214008808136,0.0503165163099765,0.0462357476353645,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5558798313140869,0.050000000745058,0.0481990203261375,293.2735900878906,297.1499938964844,293.1499938964844,0.1240958049893379,-2117.401123046875,304.161376953125,0.8755455017089844,0.1913119554519653,0.1347617655992508,293.2131652832031,297.1499938964844,293.1499938964844,0.2026704996824264,-4242.9658203125,304.1564025878906,0.9990000128746032,0.2906026244163513,0.2701461613178253,293.3798522949219,297.1499938964844,293.1499938964844,0.0034854591358453,-1317.1075439453125,295.945068359375,0.5558798313140869,0.050000000745058,0.2286354005336761,291.1684265136719,291.1499938964844,267.5882873535156,265.9967956542969,284.1290283203125,293.8717041015625,291.16851806640625,1.0,0.1921333521604538,0.810329020023346,0.810329020023346,1.0,1.0,-0.8736355900764465,0.3571533262729645,0.5164822936058044,0.1760117262601852,0.0,0.0,0.3182284832000732,26.55918884277344,25.0,0.4790575504302978,-7077.24609375,77.31809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747314453125,306.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.88671875,18000.0,0.0,0.0,0.157758891582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300338447093963,0.2300383150577545,-4.469658051675651e-06,0.0,0.000160105220857,0.0,0.0,9.761964797973633,0.0,0.0,0.0,0.2929779589176178,4.0,0.0,1.0
396180,293.1878356933594,297.1499938964844,293.1499938964844,0.0138706322759389,-718.0493774414062,304.1455078125,0.5566041469573975,0.050000000745058,0.0457656420767307,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5566070675849915,0.050000000745058,0.0481940284371376,293.2709045410156,297.1499938964844,293.1499938964844,0.1220113858580589,-2088.832275390625,304.1610412597656,0.8725256323814392,0.188726544380188,0.1329568773508072,293.2131652832031,297.1499938964844,293.1499938964844,0.2017638683319091,-4228.00732421875,304.1557922363281,0.9990000128746032,0.2890016436576843,0.2692270576953888,293.37957763671875,297.1499938964844,293.1499938964844,0.0034259657841175,-1295.0966796875,295.86688232421875,0.5566070675849915,0.050000000745058,0.2286117225885391,291.1694641113281,291.1499938964844,267.6296691894531,266.030517578125,284.1581420898437,293.86541748046875,291.16961669921875,1.0,0.1914450079202652,0.8103924989700317,0.8103924989700317,1.0,1.0,-0.8697676062583923,0.3550390899181366,0.5147285461425781,0.1762620061635971,0.0,0.0,0.3155708909034729,26.411771774291992,25.0,1.3718633651733398,-7021.94140625,76.4248275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,306.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46484375,18000.0,0.0,0.0,0.1566257178783416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277610599994659,0.2277655303478241,-4.464104222279275e-06,0.0,0.0001589551829965,0.0,0.0,9.645440101623535,0.0,0.0,0.0,0.292505145072937,4.0,0.0,1.0
396240,293.1878356933594,297.1499938964844,293.1499938964844,0.0138706322759389,-718.0493774414062,304.1455078125,0.5566041469573975,0.050000000745058,0.0457656420767307,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5566070675849915,0.050000000745058,0.0481940284371376,293.2709045410156,297.1499938964844,293.1499938964844,0.1220113858580589,-2088.832275390625,304.1610412597656,0.8725256323814392,0.188726544380188,0.1329568773508072,293.2131652832031,297.1499938964844,293.1499938964844,0.2017638683319091,-4228.00732421875,304.1557922363281,0.9990000128746032,0.2890016436576843,0.2692270576953888,293.37957763671875,297.1499938964844,293.1499938964844,0.0034259657841175,-1295.0966796875,295.86688232421875,0.5566070675849915,0.050000000745058,0.2286117225885391,291.1694641113281,291.1499938964844,267.6296691894531,266.030517578125,284.1581420898437,293.86541748046875,291.16961669921875,1.0,0.1914450079202652,0.8103924989700317,0.8103924989700317,1.0,1.0,-0.8697676062583923,0.3550390899181366,0.5147285461425781,0.1762620061635971,0.0,0.0,0.3155708909034729,26.411771774291992,25.0,1.3718633651733398,-7021.94140625,76.4248275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,306.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46484375,18000.0,0.0,0.0,0.1566257178783416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277610599994659,0.2277655303478241,-4.464104222279275e-06,0.0,0.0001589551829965,0.0,0.0,9.645440101623535,0.0,0.0,0.0,0.292505145072937,4.0,0.0,1.0
396300,293.18768310546875,297.1499938964844,293.1499938964844,0.0138504030182957,-717.5960693359375,304.1390075683594,0.5569878816604614,0.050000000745058,0.0457631722092628,294.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5569906830787659,0.050000000745058,0.0481914095580577,293.2697448730469,297.1499938964844,293.1499938964844,0.1209649369120597,-2074.44287109375,304.16094970703125,0.8710145354270935,0.1874198168516159,0.1320473104715347,293.21319580078125,297.1499938964844,293.1499938964844,0.201290413737297,-4220.1572265625,304.1556091308594,0.9990000128746032,0.2881973683834076,0.2687419354915619,293.37945556640625,297.1499938964844,293.1499938964844,0.003396263346076,-1284.08642578125,295.827880859375,0.5569906830787659,0.050000000745058,0.2285992950201034,291.1700134277344,291.1499938964844,267.6514892578125,266.0483703613281,284.1748962402344,293.8641357421875,291.1701354980469,1.0,0.1911282986402511,0.810424268245697,0.810424268245697,1.0,1.0,-0.8680727481842041,0.3540593981742859,0.5140133500099182,0.1765073090791702,0.0,0.0,0.3141779005527496,26.33888053894043,25.0,1.4370321035385132,-6993.94580078125,76.02314758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550170898437,306.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.765625,18000.0,0.0,0.0,0.156070128083229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265684455633163,0.2265729010105133,-4.4612097553908825e-06,0.0,0.0001583913399372,0.0,0.0,9.5845308303833,0.0,0.0,0.0,0.2922585010528564,4.0,0.0,1.0
396360,293.187744140625,297.1499938964844,293.1499938964844,0.013830417767167,-717.1499633789062,304.132080078125,0.5573470592498779,0.050000000745058,0.0457614287734031,294.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5573469996452332,0.050000000745058,0.0481889843940734,293.26873779296875,297.1499938964844,293.1499938964844,0.1199134141206741,-2059.952880859375,304.1608581542969,0.8694450259208679,0.1861045807600021,0.1311310529708862,293.2132263183594,297.1499938964844,293.1499938964844,0.2008487433195114,-4212.83837890625,304.1553955078125,0.9990000128746032,0.2873890995979309,0.2682912349700928,293.3793334960937,297.1499938964844,293.1499938964844,0.0033666361123323,-1273.0906982421875,295.7888488769531,0.5573469996452332,0.050000000745058,0.2285877913236618,291.1705627441406,291.1499938964844,267.6739807128906,266.0668029785156,284.19317626953125,293.8639221191406,291.17071533203125,1.0,0.1908266395330429,0.8104627132415771,0.8104627132415771,1.0,1.0,-0.866413414478302,0.3530749678611755,0.5133384466171265,0.1768127679824829,0.0,0.0,0.3127511739730835,26.27235984802246,25.0,1.6341928243637085,-6965.5703125,75.63825225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44976806640625,306.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9921875,18000.0,0.0,0.0,0.1555183380842209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253540158271789,0.2253584712743759,-4.458258445083629e-06,0.0,0.0001578313385834,0.0,0.0,9.522635459899902,0.0,0.0,0.0,0.292007714509964,4.0,0.0,1.0
396420,293.1881408691406,297.1499938964844,293.1499938964844,0.0137880565598607,-716.1864624023438,304.1175537109375,0.5579854249954224,0.050000000745058,0.0457573160529136,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5579854249954224,0.050000000745058,0.0481846593320369,293.2669982910156,297.1499938964844,293.1499938964844,0.1177940964698791,-2030.64990234375,304.1607971191406,0.8661522269248962,0.1834520846605301,0.129282608628273,293.21343994140625,297.1499938964844,293.1499938964844,0.2000432461500167,-4199.48388671875,304.1549377441406,0.9990000128746032,0.2857446074485779,0.2674832940101623,293.3791198730469,297.1499938964844,293.1499938964844,0.003307394683361,-1251.0411376953125,295.71112060546875,0.5579854249954224,0.050000000745058,0.2285672724246978,291.1722106933594,291.1499938964844,267.72100830078125,266.10546875,284.2336120605469,293.86572265625,291.1724853515625,1.0,0.190264493227005,0.810539722442627,0.810539722442627,1.0,1.0,-0.8631907105445862,0.3510873317718506,0.5121033787727356,0.1775964200496673,0.0,0.0,0.3096847832202911,26.15669250488281,25.0,2.4117560386657715,-6906.9501953125,74.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,306.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.744140625,18000.0,0.0,0.0,0.1544151306152343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227961421012878,0.2228005975484848,-4.452151188161224e-06,0.0,0.0001567117142258,0.0,0.0,9.392939567565918,0.0,0.0,0.0,0.2914828062057495,4.0,0.0,1.0
396480,293.1881408691406,297.1499938964844,293.1499938964844,0.0137880565598607,-716.1864624023438,304.1175537109375,0.5579854249954224,0.050000000745058,0.0457573160529136,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5579854249954224,0.050000000745058,0.0481846593320369,293.2669982910156,297.1499938964844,293.1499938964844,0.1177940964698791,-2030.64990234375,304.1607971191406,0.8661522269248962,0.1834520846605301,0.129282608628273,293.21343994140625,297.1499938964844,293.1499938964844,0.2000432461500167,-4199.48388671875,304.1549377441406,0.9990000128746032,0.2857446074485779,0.2674832940101623,293.3791198730469,297.1499938964844,293.1499938964844,0.003307394683361,-1251.0411376953125,295.71112060546875,0.5579854249954224,0.050000000745058,0.2285672724246978,291.1722106933594,291.1499938964844,267.72100830078125,266.10546875,284.2336120605469,293.86572265625,291.1724853515625,1.0,0.190264493227005,0.810539722442627,0.810539722442627,1.0,1.0,-0.8631907105445862,0.3510873317718506,0.5121033787727356,0.1775964200496673,0.0,0.0,0.3096847832202911,26.15669250488281,25.0,2.4117560386657715,-6906.9501953125,74.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,306.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.744140625,18000.0,0.0,0.0,0.1544151306152343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227961421012878,0.2228005975484848,-4.452151188161224e-06,0.0,0.0001567117142258,0.0,0.0,9.392939567565918,0.0,0.0,0.0,0.2914828062057495,4.0,0.0,1.0
396540,293.1886901855469,297.1499938964844,293.1499938964844,0.013744618743658,-715.1864624023438,304.1025695800781,0.5585408806800842,0.050000000745058,0.0457537658512592,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5585408806800842,0.050000000745058,0.0481809191405773,293.2655944824219,297.1499938964844,293.1499938964844,0.1156569272279739,-2000.9720458984373,304.1607666015625,0.8626804947853088,0.1807695180177688,0.1274136006832122,293.2138671875,297.1499938964844,293.1499938964844,0.1993287503719329,-4187.62890625,304.15447998046875,0.9990000128746032,0.2840525507926941,0.266779750585556,293.37896728515625,297.1499938964844,293.1499938964844,0.003248221008107,-1228.950439453125,295.6336364746094,0.5585408806800842,0.050000000745058,0.228549525141716,291.17431640625,291.1499938964844,267.7705383300781,266.1463623046875,284.27850341796875,293.8693542480469,291.17462158203125,1.0,0.1897488981485366,0.8106167316436768,0.8106167316436768,1.0,1.0,-0.8600733280181885,0.3490677773952484,0.5110055208206177,0.1785966157913208,0.0,0.0,0.3062961399555206,26.060766220092773,25.0,2.8855929374694824,-6845.14453125,74.24073791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,306.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.1532902121543884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200009375810623,0.220005378127098,-4.445598733582301e-06,0.0,0.0001555700728204,0.0,0.0,9.252138137817385,0.0,0.0,0.0,0.2909145057201385,4.0,0.0,1.0
396600,293.1886901855469,297.1499938964844,293.1499938964844,0.013744618743658,-715.1864624023438,304.1025695800781,0.5585408806800842,0.050000000745058,0.0457537658512592,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5585408806800842,0.050000000745058,0.0481809191405773,293.2655944824219,297.1499938964844,293.1499938964844,0.1156569272279739,-2000.9720458984373,304.1607666015625,0.8626804947853088,0.1807695180177688,0.1274136006832122,293.2138671875,297.1499938964844,293.1499938964844,0.1993287503719329,-4187.62890625,304.15447998046875,0.9990000128746032,0.2840525507926941,0.266779750585556,293.37896728515625,297.1499938964844,293.1499938964844,0.003248221008107,-1228.950439453125,295.6336364746094,0.5585408806800842,0.050000000745058,0.228549525141716,291.17431640625,291.1499938964844,267.7705383300781,266.1463623046875,284.27850341796875,293.8693542480469,291.17462158203125,1.0,0.1897488981485366,0.8106167316436768,0.8106167316436768,1.0,1.0,-0.8600733280181885,0.3490677773952484,0.5110055208206177,0.1785966157913208,0.0,0.0,0.3062961399555206,26.060766220092773,25.0,2.8855929374694824,-6845.14453125,74.24073791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,306.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.1532902121543884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200009375810623,0.220005378127098,-4.445598733582301e-06,0.0,0.0001555700728204,0.0,0.0,9.252138137817385,0.0,0.0,0.0,0.2909145057201385,4.0,0.0,1.0
396660,293.1889343261719,297.1499938964844,293.1499938964844,0.013705245219171,-714.28759765625,304.0883483886719,0.5590248703956604,0.050000000745058,0.0457506813108921,294.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5590248703956604,0.050000000745058,0.048177670687437,293.2643737792969,297.1499938964844,293.1499938964844,0.1135267913341522,-1971.282470703125,304.16070556640625,0.8590792417526245,0.1780900955200195,0.1255375742912292,293.2143249511719,297.1499938964844,293.1499938964844,0.1986854076385498,-4176.95458984375,304.1540832519531,0.9990000128746032,0.2823433876037597,0.2661382853984833,293.3786926269531,297.1499938964844,293.1499938964844,0.0031896787695586,-1207.079833984375,295.5562744140625,0.5590248703956604,0.050000000745058,0.2285341322422027,291.1759338378906,291.1499938964844,267.8223876953125,266.1892395019531,284.3215637207031,293.86480712890625,291.176025390625,1.0,0.1892710775136947,0.8107026815414429,0.8107026815414429,1.0,1.0,-0.8570259213447571,0.3470069468021393,0.5100190043449402,0.1797915399074554,0.0,0.0,0.3027121424674988,25.981719970703125,25.0,1.7854766845703125,-6782.43212890625,73.60783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398803710937,305.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.435546875,18000.0,0.0,0.0,0.1521210074424743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170305550098419,0.2170349955558776,-4.4386156332620885e-06,0.0,0.0001543834805488,0.0,0.0,9.103248596191406,0.0,0.0,0.0,0.2903141379356384,4.0,0.0,1.0
396720,293.1889343261719,297.1499938964844,293.1499938964844,0.013705245219171,-714.28759765625,304.0883483886719,0.5590248703956604,0.050000000745058,0.0457506813108921,294.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5590248703956604,0.050000000745058,0.048177670687437,293.2643737792969,297.1499938964844,293.1499938964844,0.1135267913341522,-1971.282470703125,304.16070556640625,0.8590792417526245,0.1780900955200195,0.1255375742912292,293.2143249511719,297.1499938964844,293.1499938964844,0.1986854076385498,-4176.95458984375,304.1540832519531,0.9990000128746032,0.2823433876037597,0.2661382853984833,293.3786926269531,297.1499938964844,293.1499938964844,0.0031896787695586,-1207.079833984375,295.5562744140625,0.5590248703956604,0.050000000745058,0.2285341322422027,291.1759338378906,291.1499938964844,267.8223876953125,266.1892395019531,284.3215637207031,293.86480712890625,291.176025390625,1.0,0.1892710775136947,0.8107026815414429,0.8107026815414429,1.0,1.0,-0.8570259213447571,0.3470069468021393,0.5100190043449402,0.1797915399074554,0.0,0.0,0.3027121424674988,25.981719970703125,25.0,1.7854766845703125,-6782.43212890625,73.60783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398803710937,305.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.435546875,18000.0,0.0,0.0,0.1521210074424743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170305550098419,0.2170349955558776,-4.4386156332620885e-06,0.0,0.0001543834805488,0.0,0.0,9.103248596191406,0.0,0.0,0.0,0.2903141379356384,4.0,0.0,1.0
396780,293.18829345703125,297.1499938964844,293.1499938964844,0.0136745553463697,-713.6162719726562,304.0764465332031,0.5594309568405151,0.050000000745058,0.0457481071352958,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5594309568405151,0.050000000745058,0.0481749586760997,293.2630310058594,297.1499938964844,293.1499938964844,0.1114564016461372,-1942.3388671875,304.1605834960937,0.855435311794281,0.1754678785800933,0.1236945539712905,293.2144470214844,297.1499938964844,293.1499938964844,0.1980471163988113,-4166.3466796875,304.1537780761719,0.9990000128746032,0.2806873321533203,0.2654660046100616,293.3779602050781,297.1499938964844,293.1499938964844,0.0031325188465416,-1185.7547607421875,295.4791259765625,0.5594309568405151,0.050000000745058,0.2285212725400924,291.1759948730469,291.1499938964844,267.8763427734375,266.2340087890625,284.3621826171875,293.8511962890625,291.1759338378906,1.0,0.1888239681720733,0.8107886910438538,0.8107886910438538,1.0,1.0,-0.8539854884147644,0.344884306192398,0.5091012120246887,0.1811466366052627,0.0,0.0,0.2992348372936249,25.91939163208008,25.0,0.2361705303192138,-6721.82666015625,73.00389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451599121094,305.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.962890625,18000.0,0.0,0.0,0.1508985161781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214125171303749,0.2141295969486236,-4.4316143430478405e-06,0.0,0.0001531428133603,0.0,0.0,8.958052635192871,0.0,0.0,0.0,0.289727121591568,4.0,0.0,1.0
396840,293.18829345703125,297.1499938964844,293.1499938964844,0.0136745553463697,-713.6162719726562,304.0764465332031,0.5594309568405151,0.050000000745058,0.0457481071352958,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5594309568405151,0.050000000745058,0.0481749586760997,293.2630310058594,297.1499938964844,293.1499938964844,0.1114564016461372,-1942.3388671875,304.1605834960937,0.855435311794281,0.1754678785800933,0.1236945539712905,293.2144470214844,297.1499938964844,293.1499938964844,0.1980471163988113,-4166.3466796875,304.1537780761719,0.9990000128746032,0.2806873321533203,0.2654660046100616,293.3779602050781,297.1499938964844,293.1499938964844,0.0031325188465416,-1185.7547607421875,295.4791259765625,0.5594309568405151,0.050000000745058,0.2285212725400924,291.1759948730469,291.1499938964844,267.8763427734375,266.2340087890625,284.3621826171875,293.8511962890625,291.1759338378906,1.0,0.1888239681720733,0.8107886910438538,0.8107886910438538,1.0,1.0,-0.8539854884147644,0.344884306192398,0.5091012120246887,0.1811466366052627,0.0,0.0,0.2992348372936249,25.91939163208008,25.0,0.2361705303192138,-6721.82666015625,73.00389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451599121094,305.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.962890625,18000.0,0.0,0.0,0.1508985161781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214125171303749,0.2141295969486236,-4.4316143430478405e-06,0.0,0.0001531428133603,0.0,0.0,8.958052635192871,0.0,0.0,0.0,0.289727121591568,4.0,0.0,1.0
396900,293.18768310546875,297.1499938964844,293.1499938964844,0.0136617692187428,-713.3381958007812,304.0714111328125,0.5595993399620056,0.050000000745058,0.0457470417022705,294.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.5595993399620056,0.050000000745058,0.0481738373637199,293.2622985839844,297.1499938964844,293.1499938964844,0.1104441359639167,-1928.149169921875,304.1605224609375,0.8536036014556885,0.17418172955513,0.1227904707193374,293.2143249511719,297.1499938964844,293.1499938964844,0.1976933777332306,-4160.43310546875,304.1537475585937,0.9990000128746032,0.2798941731452942,0.2650871872901916,293.37744140625,297.1499938964844,293.1499938964844,0.0031044378411024,-1175.26806640625,295.4410705566406,0.5595993399620056,0.050000000745058,0.228515937924385,291.1758728027344,291.1499938964844,267.9040832519531,266.25701904296875,284.38250732421875,293.8426818847656,291.17584228515625,1.0,0.1886093020439148,0.8108316659927368,0.8108316659927368,1.0,1.0,-0.8524372577667236,0.3437894582748413,0.5086477994918823,0.1818695962429046,0.0,0.0,0.2975211143493652,25.894880294799805,25.0,0.0445092655718326,-6692.234375,72.70808410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486694335937,305.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.671875,18000.0,0.0,0.0,0.1502689272165298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127195596694946,0.2127239853143692,-4.428241481946316e-06,0.0,0.0001525038678664,0.0,0.0,8.888108253479004,0.0,0.0,0.0,0.2894439697265625,4.0,0.0,1.0
396960,293.1869201660156,297.1499938964844,293.1499938964844,0.0136503297835588,-713.0863037109375,304.0669250488281,0.5597399473190308,0.050000000745058,0.0457461513578891,294.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.5597399473190308,0.050000000745058,0.048172902315855,293.2615051269531,297.1499938964844,293.1499938964844,0.1094452366232872,-1914.11865234375,304.1604309082031,0.8517601490020752,0.1729119271039962,0.1218978017568588,293.2140808105469,297.1499938964844,293.1499938964844,0.1972955763339996,-4153.75634765625,304.1537780761719,0.9990083575248718,0.2791298925876617,0.2646607160568237,293.37677001953125,297.1499938964844,293.1499938964844,0.0030767286662012,-1164.9061279296875,295.40350341796875,0.5597399473190308,0.050000000745058,0.2285115122795105,291.1759033203125,291.1499938964844,267.9322509765625,266.2803955078125,284.4029846191406,293.8334655761719,291.1759033203125,1.0,0.1883987337350845,0.8108841180801392,0.8108841180801392,1.0,1.0,-0.8508466482162476,0.3426645994186401,0.5081820487976074,0.1826130598783493,0.0,0.0,0.2957937121391296,25.87520408630371,25.0,0.1227685138583183,-6662.5888671875,72.41304016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,305.9195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5078125,18000.0,0.0,0.0,0.1496286392211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113203257322311,0.2113247513771057,-4.424930921231862e-06,0.0,0.00015185403754,0.0,0.0,8.818748474121094,0.0,0.0,0.0,0.2891636192798614,4.0,0.0,1.0
