time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136313671246171,-712.6627197265625,304.0594787597656,0.5599278211593628,0.050000000745058,0.0457449667155742,294.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5599278211593628,0.050000000745058,0.0481716506183147,293.2598571777344,297.1499938964844,293.1499938964844,0.1074886545538902,-1886.5562744140625,304.16021728515625,0.8480289578437805,0.1704207956790924,0.1201466545462608,293.21307373046875,297.1499938964844,293.1499938964844,0.1963258683681488,-4137.40234375,304.1541442871094,0.9983058571815492,0.2777066230773926,0.263616144657135,293.3751220703125,297.1499938964844,293.1499938964844,0.0030223277863115,-1144.5294189453125,295.3298034667969,0.5599278211593628,0.050000000745058,0.2285055816173553,291.1761779785156,291.1499938964844,267.9898681640625,266.32830810546875,284.44439697265625,293.8131103515625,291.1762390136719,1.0,0.187984749674797,0.8109889626502991,0.8109889626502991,1.0,1.0,-0.8474810719490051,0.3403061926364898,0.5071748495101929,0.184126392006874,0.0,0.0,0.2922830581665039,25.85092544555664,25.0,0.4482192397117615,-6602.0791015625,71.81658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610595703125,305.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.412109375,18000.0,0.0,0.0,0.1483153402805328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085086554288864,0.208513081073761,-4.418385287863202e-06,0.0,0.0001505212130723,0.0,0.0,8.680102348327637,0.0,0.0,0.0,0.2886045575141907,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136313671246171,-712.6627197265625,304.0594787597656,0.5599278211593628,0.050000000745058,0.0457449667155742,294.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5599278211593628,0.050000000745058,0.0481716506183147,293.2598571777344,297.1499938964844,293.1499938964844,0.1074886545538902,-1886.5562744140625,304.16021728515625,0.8480289578437805,0.1704207956790924,0.1201466545462608,293.21307373046875,297.1499938964844,293.1499938964844,0.1963258683681488,-4137.40234375,304.1541442871094,0.9983058571815492,0.2777066230773926,0.263616144657135,293.3751220703125,297.1499938964844,293.1499938964844,0.0030223277863115,-1144.5294189453125,295.3298034667969,0.5599278211593628,0.050000000745058,0.2285055816173553,291.1761779785156,291.1499938964844,267.9898681640625,266.32830810546875,284.44439697265625,293.8131103515625,291.1762390136719,1.0,0.187984749674797,0.8109889626502991,0.8109889626502991,1.0,1.0,-0.8474810719490051,0.3403061926364898,0.5071748495101929,0.184126392006874,0.0,0.0,0.2922830581665039,25.85092544555664,25.0,0.4482192397117615,-6602.0791015625,71.81658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610595703125,305.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.412109375,18000.0,0.0,0.0,0.1483153402805328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085086554288864,0.208513081073761,-4.418385287863202e-06,0.0,0.0001505212130723,0.0,0.0,8.680102348327637,0.0,0.0,0.0,0.2886045575141907,4.0,0.0,1.0
397140,293.1825561523437,297.1499938964844,293.1499938964844,0.0136153735220432,-712.2601928710938,304.05401611328125,0.5600494146347046,0.050000000745058,0.0457441993057727,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5600494146347046,0.050000000745058,0.0481708422303199,293.25811767578125,297.1499938964844,293.1499938964844,0.1055734157562255,-1859.451171875,304.1600036621094,0.8443099856376648,0.1679908633232116,0.1184398084878921,293.21142578125,297.1499938964844,293.1499938964844,0.1951879113912582,-4118.134765625,304.1546630859375,0.9973422288894652,0.2764410674571991,0.2624166011810303,293.37310791015625,297.1499938964844,293.1499938964844,0.0029690044466406,-1124.4580078125,295.2586975097656,0.5600494146347046,0.050000000745058,0.2285017371177673,291.177978515625,291.1499938964844,268.0490417480469,266.3775329589844,284.4859924316406,293.7906799316406,291.1784973144531,1.0,0.1875764429569244,0.8110938668251038,0.8110938668251038,1.0,1.0,-0.8439875841140747,0.3378759026527405,0.5061116814613342,0.1856459379196167,0.0,0.0,0.2884670495986938,25.837121963500977,25.0,3.3747572898864746,-6547.19384765625,71.21746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695739746094,305.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.056640625,18000.0,0.0,0.0,0.1469680964946746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055834531784057,0.2055878639221191,-4.411820100358455e-06,0.0,0.0001491539296694,0.0,0.0,8.53704833984375,0.0,0.0,0.0,0.2880291938781738,4.0,0.0,1.0
397200,293.1825561523437,297.1499938964844,293.1499938964844,0.0136153735220432,-712.2601928710938,304.05401611328125,0.5600494146347046,0.050000000745058,0.0457441993057727,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5600494146347046,0.050000000745058,0.0481708422303199,293.25811767578125,297.1499938964844,293.1499938964844,0.1055734157562255,-1859.451171875,304.1600036621094,0.8443099856376648,0.1679908633232116,0.1184398084878921,293.21142578125,297.1499938964844,293.1499938964844,0.1951879113912582,-4118.134765625,304.1546630859375,0.9973422288894652,0.2764410674571991,0.2624166011810303,293.37310791015625,297.1499938964844,293.1499938964844,0.0029690044466406,-1124.4580078125,295.2586975097656,0.5600494146347046,0.050000000745058,0.2285017371177673,291.177978515625,291.1499938964844,268.0490417480469,266.3775329589844,284.4859924316406,293.7906799316406,291.1784973144531,1.0,0.1875764429569244,0.8110938668251038,0.8110938668251038,1.0,1.0,-0.8439875841140747,0.3378759026527405,0.5061116814613342,0.1856459379196167,0.0,0.0,0.2884670495986938,25.837121963500977,25.0,3.3747572898864746,-6547.19384765625,71.21746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695739746094,305.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.056640625,18000.0,0.0,0.0,0.1469680964946746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055834531784057,0.2055878639221191,-4.411820100358455e-06,0.0,0.0001491539296694,0.0,0.0,8.53704833984375,0.0,0.0,0.0,0.2880291938781738,4.0,0.0,1.0
397260,293.1797790527344,297.1499938964844,293.1499938964844,0.0136016998440027,-711.8626098632812,304.0504150390625,0.5602025985717773,0.050000000745058,0.0457432344555854,294.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5602025985717773,0.050000000745058,0.0481698289513587,293.2563781738281,297.1499938964844,293.1499938964844,0.1036880314350128,-1832.6439208984373,304.1598205566406,0.8406953811645508,0.1656035631895065,0.1167662739753723,293.2094116210937,297.1499938964844,293.1499938964844,0.1940983831882476,-4099.70263671875,304.1549072265625,0.996481716632843,0.27529376745224,0.2613094449043274,293.3708190917969,297.1499938964844,293.1499938964844,0.0029165225569158,-1104.611083984375,295.19049072265625,0.5602025985717773,0.050000000745058,0.2284969240427017,291.18170166015625,291.1499938964844,268.1095275878906,266.4278869628906,284.52740478515625,293.76788330078125,291.1820373535156,1.0,0.187176913022995,0.811221182346344,0.811221182346344,1.0,1.0,-0.8406421542167664,0.335526555776596,0.5051155686378479,0.1871564537286758,0.0,0.0,0.2839773297309875,25.81886100769043,25.0,3.841973543167114,-6485.48583984375,70.64004516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765930175781,305.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.994140625,18000.0,0.0,0.0,0.1456054002046585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021918445825576,0.2021962404251098,-4.40457415606943e-06,0.0,0.0001477709738537,0.0,0.0,8.372772216796875,0.0,0.0,0.0,0.2873739302158355,4.0,0.0,1.0
397320,293.1797790527344,297.1499938964844,293.1499938964844,0.0136016998440027,-711.8626098632812,304.0504150390625,0.5602025985717773,0.050000000745058,0.0457432344555854,294.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5602025985717773,0.050000000745058,0.0481698289513587,293.2563781738281,297.1499938964844,293.1499938964844,0.1036880314350128,-1832.6439208984373,304.1598205566406,0.8406953811645508,0.1656035631895065,0.1167662739753723,293.2094116210937,297.1499938964844,293.1499938964844,0.1940983831882476,-4099.70263671875,304.1549072265625,0.996481716632843,0.27529376745224,0.2613094449043274,293.3708190917969,297.1499938964844,293.1499938964844,0.0029165225569158,-1104.611083984375,295.19049072265625,0.5602025985717773,0.050000000745058,0.2284969240427017,291.18170166015625,291.1499938964844,268.1095275878906,266.4278869628906,284.52740478515625,293.76788330078125,291.1820373535156,1.0,0.187176913022995,0.811221182346344,0.811221182346344,1.0,1.0,-0.8406421542167664,0.335526555776596,0.5051155686378479,0.1871564537286758,0.0,0.0,0.2839773297309875,25.81886100769043,25.0,3.841973543167114,-6485.48583984375,70.64004516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765930175781,305.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.994140625,18000.0,0.0,0.0,0.1456054002046585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021918445825576,0.2021962404251098,-4.40457415606943e-06,0.0,0.0001477709738537,0.0,0.0,8.372772216796875,0.0,0.0,0.0,0.2873739302158355,4.0,0.0,1.0
397380,293.1767578125,297.1499938964844,293.1499938964844,0.0136009790003299,-711.9253540039062,304.04840087890625,0.5603656768798828,0.050000000745058,0.0457422062754631,294.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5603656768798828,0.050000000745058,0.0481687486171722,293.25469970703125,297.1499938964844,293.1499938964844,0.1018958613276481,-1807.1533203125,304.1595153808594,0.837134063243866,0.1632494032382965,0.115116499364376,293.2072448730469,297.1499938964844,293.1499938964844,0.1931939870119094,-4084.581787109375,304.15478515625,0.9956960678100586,0.2742272615432739,0.2602848410606384,293.3682556152344,297.1499938964844,293.1499938964844,0.0028657491784542,-1085.6610107421875,295.1194763183594,0.5603656768798828,0.050000000745058,0.228491798043251,291.17926025390625,291.1499938964844,268.171142578125,266.47918701171875,284.56842041015625,293.7459716796875,291.1781616210937,1.0,0.1867875158786773,0.811348557472229,0.811348557472229,1.0,1.0,-0.8374239802360535,0.3332751095294952,0.5041489005088806,0.1885843127965927,0.0,0.0,0.2801249027252197,25.798242568969727,25.0,-5.119778633117676,-6408.3955078125,70.08345794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4868469238281,305.7904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28515625,18000.0,0.0,0.0,0.1441777497529983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989567279815673,0.1989611238241195,-4.396953499963274e-06,0.0,0.0001463220833102,0.0,0.0,8.215685844421387,0.0,0.0,0.0,0.286744624376297,4.0,0.0,1.0
397440,293.1767578125,297.1499938964844,293.1499938964844,0.0136009790003299,-711.9253540039062,304.04840087890625,0.5603656768798828,0.050000000745058,0.0457422062754631,294.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5603656768798828,0.050000000745058,0.0481687486171722,293.25469970703125,297.1499938964844,293.1499938964844,0.1018958613276481,-1807.1533203125,304.1595153808594,0.837134063243866,0.1632494032382965,0.115116499364376,293.2072448730469,297.1499938964844,293.1499938964844,0.1931939870119094,-4084.581787109375,304.15478515625,0.9956960678100586,0.2742272615432739,0.2602848410606384,293.3682556152344,297.1499938964844,293.1499938964844,0.0028657491784542,-1085.6610107421875,295.1194763183594,0.5603656768798828,0.050000000745058,0.228491798043251,291.17926025390625,291.1499938964844,268.171142578125,266.47918701171875,284.56842041015625,293.7459716796875,291.1781616210937,1.0,0.1867875158786773,0.811348557472229,0.811348557472229,1.0,1.0,-0.8374239802360535,0.3332751095294952,0.5041489005088806,0.1885843127965927,0.0,0.0,0.2801249027252197,25.798242568969727,25.0,-5.119778633117676,-6408.3955078125,70.08345794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4868469238281,305.7904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28515625,18000.0,0.0,0.0,0.1441777497529983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989567279815673,0.1989611238241195,-4.396953499963274e-06,0.0,0.0001463220833102,0.0,0.0,8.215685844421387,0.0,0.0,0.0,0.286744624376297,4.0,0.0,1.0
397500,293.1751708984375,297.1499938964844,293.1499938964844,0.0136044928804039,-712.0896606445312,304.0479736328125,0.5604450702667236,0.050000000745058,0.0457417108118534,294.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5604450702667236,0.050000000745058,0.0481682233512401,293.2538757324219,297.1499938964844,293.1499938964844,0.1010279431939125,-1794.7962646484375,304.15936279296875,0.8353651165962219,0.16208516061306,0.1143004745244979,293.2061462402344,297.1499938964844,293.1499938964844,0.1927961260080337,-4077.97802734375,304.1546325683594,0.9953209161758424,0.2737201452255249,0.2597982287406921,293.3669128417969,297.1499938964844,293.1499938964844,0.0028410188388079,-1076.496826171875,295.0829467773437,0.5604450702667236,0.050000000745058,0.2284893095493316,291.17578125,291.1499938964844,268.20233154296875,266.5051574707031,284.588623046875,293.73553466796875,291.1749267578125,1.0,0.1865967810153961,0.8114122152328491,0.8114122152328491,1.0,1.0,-0.8358564972877502,0.3321924209594726,0.5036640763282776,0.1892436742782592,0.0,0.0,0.2787588536739349,25.78752326965332,25.0,-6.46924352645874,-6379.05419921875,69.81254577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49334716796875,305.7864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.78125,18000.0,0.0,0.0,0.1434323042631149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977886110544204,0.1977930068969726,-4.393798008095473e-06,0.0,0.0001455655583413,0.0,0.0,8.158462524414062,0.0,0.0,0.0,0.286509245634079,4.0,0.0,1.0
397560,293.173583984375,297.1499938964844,293.1499938964844,0.013606971129775,-712.1920776367188,304.0478820800781,0.560520589351654,0.050000000745058,0.0457412376999855,294.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.560520589351654,0.050000000745058,0.0481677241623401,293.2530822753906,297.1499938964844,293.1499938964844,0.1001551076769828,-1782.324462890625,304.15924072265625,0.8336000442504883,0.160929188132286,0.1134902685880661,293.2050170898437,297.1499938964844,293.1499938964844,0.1923876106739044,-4071.154296875,304.154541015625,0.9949533343315125,0.273228257894516,0.2593267261981964,293.3655090332031,297.1499938964844,293.1499938964844,0.002816631225869,-1067.395751953125,295.0476379394531,0.560520589351654,0.050000000745058,0.2284869402647018,291.17364501953125,291.1499938964844,268.23370361328125,266.5312805175781,284.60845947265625,293.7254638671875,291.1733093261719,1.0,0.1864086985588073,0.8114819526672363,0.8114819526672363,1.0,1.0,-0.8343143463134766,0.3311425745487213,0.5031717419624329,0.1898548156023025,0.0,0.0,0.2774046659469604,25.77667999267578,25.0,-4.888617038726807,-6353.55029296875,69.54633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989929199219,305.78277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.27734375,18000.0,0.0,0.0,0.1426832377910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967574059963226,0.1967618018388748,-4.391181391838472e-06,0.0,0.0001448053517378,0.0,0.0,8.108352661132812,0.0,0.0,0.0,0.2863028049468994,4.0,0.0,1.0
397620,293.1703186035156,297.1499938964844,293.1499938964844,0.0136096235364675,-712.253173828125,304.0487365722656,0.5606529116630554,0.050000000745058,0.0457404069602489,294.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5606529116630554,0.050000000745058,0.0481668524444103,293.2514953613281,297.1499938964844,293.1499938964844,0.0984020605683326,-1757.158447265625,304.1590881347656,0.8300687074661255,0.1586401313543319,0.1118865311145782,293.20281982421875,297.1499938964844,293.1499938964844,0.1915483176708221,-4057.038818359375,304.1544189453125,0.9942283630371094,0.2722842097282409,0.2584236264228821,293.3626708984375,297.1499938964844,293.1499938964844,0.0027679367922246,-1049.06884765625,294.9805908203125,0.5606529116630554,0.050000000745058,0.2284828126430511,291.1732177734375,291.1499938964844,268.2970275878906,266.583984375,284.6466369628906,293.7064514160156,291.1733093261719,1.0,0.1860405206680297,0.811621367931366,0.811621367931366,1.0,1.0,-0.8312988877296448,0.3291504979133606,0.5021483898162842,0.1908977329730987,0.0,0.0,0.2743679285049438,25.755083084106445,25.0,-0.9907733201980592,-6303.22998046875,69.02738189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50555419921875,305.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.1412063091993332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945512592792511,0.1945556402206421,-4.3863583414349705e-06,0.0,0.0001433064608136,0.0,0.0,8.002832412719727,0.0,0.0,0.0,0.2858787775039673,4.0,0.0,1.0
397680,293.1703186035156,297.1499938964844,293.1499938964844,0.0136096235364675,-712.253173828125,304.0487365722656,0.5606529116630554,0.050000000745058,0.0457404069602489,294.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5606529116630554,0.050000000745058,0.0481668524444103,293.2514953613281,297.1499938964844,293.1499938964844,0.0984020605683326,-1757.158447265625,304.1590881347656,0.8300687074661255,0.1586401313543319,0.1118865311145782,293.20281982421875,297.1499938964844,293.1499938964844,0.1915483176708221,-4057.038818359375,304.1544189453125,0.9942283630371094,0.2722842097282409,0.2584236264228821,293.3626708984375,297.1499938964844,293.1499938964844,0.0027679367922246,-1049.06884765625,294.9805908203125,0.5606529116630554,0.050000000745058,0.2284828126430511,291.1732177734375,291.1499938964844,268.2970275878906,266.583984375,284.6466369628906,293.7064514160156,291.1733093261719,1.0,0.1860405206680297,0.811621367931366,0.811621367931366,1.0,1.0,-0.8312988877296448,0.3291504979133606,0.5021483898162842,0.1908977329730987,0.0,0.0,0.2743679285049438,25.755083084106445,25.0,-0.9907733201980592,-6303.22998046875,69.02738189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50555419921875,305.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.1412063091993332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945512592792511,0.1945556402206421,-4.3863583414349705e-06,0.0,0.0001433064608136,0.0,0.0,8.002832412719727,0.0,0.0,0.0,0.2858787775039673,4.0,0.0,1.0
397740,293.1671142578125,297.1499938964844,293.1499938964844,0.0136142885312438,-712.3485717773438,304.0505676269531,0.5607509016990662,0.050000000745058,0.0457397997379303,294.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5607509016990662,0.050000000745058,0.0481662116944789,293.2499694824219,297.1499938964844,293.1499938964844,0.0966731682419776,-1732.25830078125,304.158935546875,0.8265137076377869,0.1563795208930969,0.110303021967411,293.2006530761719,297.1499938964844,293.1499938964844,0.1907428801059723,-4043.480224609375,304.154296875,0.993498146533966,0.2713837325572967,0.2575643360614776,293.35986328125,297.1499938964844,293.1499938964844,0.0027197322342544,-1030.895751953125,294.9150085449219,0.5607509016990662,0.050000000745058,0.2284797579050064,291.1734619140625,291.1499938964844,268.3608703613281,266.6371154785156,284.68231201171875,293.68914794921875,291.1733703613281,1.0,0.1856826245784759,0.8117607831954956,0.8117607831954956,1.0,1.0,-0.8283621072769165,0.3273136615753174,0.5010484457015991,0.1916563957929611,0.0,0.0,0.2712103724479675,25.73418617248535,25.0,-0.5666347146034241,-6250.05126953125,68.52487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.506591796875,305.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6484375,18000.0,0.0,0.0,0.139770045876503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19219970703125,0.192204087972641,-4.381316102808341e-06,0.0,0.000141848824569,0.0,0.0,7.890969276428223,0.0,0.0,0.0,0.2854332625865936,4.0,0.0,1.0
397800,293.1671142578125,297.1499938964844,293.1499938964844,0.0136142885312438,-712.3485717773438,304.0505676269531,0.5607509016990662,0.050000000745058,0.0457397997379303,294.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5607509016990662,0.050000000745058,0.0481662116944789,293.2499694824219,297.1499938964844,293.1499938964844,0.0966731682419776,-1732.25830078125,304.158935546875,0.8265137076377869,0.1563795208930969,0.110303021967411,293.2006530761719,297.1499938964844,293.1499938964844,0.1907428801059723,-4043.480224609375,304.154296875,0.993498146533966,0.2713837325572967,0.2575643360614776,293.35986328125,297.1499938964844,293.1499938964844,0.0027197322342544,-1030.895751953125,294.9150085449219,0.5607509016990662,0.050000000745058,0.2284797579050064,291.1734619140625,291.1499938964844,268.3608703613281,266.6371154785156,284.68231201171875,293.68914794921875,291.1733703613281,1.0,0.1856826245784759,0.8117607831954956,0.8117607831954956,1.0,1.0,-0.8283621072769165,0.3273136615753174,0.5010484457015991,0.1916563957929611,0.0,0.0,0.2712103724479675,25.73418617248535,25.0,-0.5666347146034241,-6250.05126953125,68.52487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.506591796875,305.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6484375,18000.0,0.0,0.0,0.139770045876503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19219970703125,0.192204087972641,-4.381316102808341e-06,0.0,0.000141848824569,0.0,0.0,7.890969276428223,0.0,0.0,0.0,0.2854332625865936,4.0,0.0,1.0
397860,293.1640625,297.1499938964844,293.1499938964844,0.0136225605383515,-712.55810546875,304.0531311035156,0.5608088374137878,0.050000000745058,0.0457394421100616,294.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5608088374137878,0.050000000745058,0.0481658354401588,293.2484741210937,297.1499938964844,293.1499938964844,0.0949810296297073,-1707.8477783203125,304.1587829589844,0.8229182362556458,0.1541480123996734,0.1087397262454032,293.1986083984375,297.1499938964844,293.1499938964844,0.1899920850992202,-4030.865234375,304.15411376953125,0.992747724056244,0.2705179452896118,0.256740003824234,293.3570861816406,297.1499938964844,293.1499938964844,0.0026723693590611,-1013.0757446289062,294.84930419921875,0.5608088374137878,0.050000000745058,0.2284779846668243,291.17236328125,291.1499938964844,268.4250793457031,266.69049072265625,284.7152099609375,293.6737365722656,291.1721496582031,1.0,0.1853344440460205,0.8119062781333923,0.8119062781333923,1.0,1.0,-0.8254936933517456,0.3256382048130035,0.4998554587364197,0.1921051293611526,0.0,0.0,0.2682960927486419,25.71432876586914,25.0,-1.489980936050415,-6198.97314453125,68.03742218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,305.7076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.892578125,18000.0,0.0,0.0,0.1383808404207229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900012642145156,0.1900056302547454,-4.3764093788922764e-06,0.0,0.0001404389622621,0.0,0.0,7.786461353302002,0.0,0.0,0.0,0.285014808177948,4.0,0.0,1.0
397920,293.1640625,297.1499938964844,293.1499938964844,0.0136225605383515,-712.55810546875,304.0531311035156,0.5608088374137878,0.050000000745058,0.0457394421100616,294.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5608088374137878,0.050000000745058,0.0481658354401588,293.2484741210937,297.1499938964844,293.1499938964844,0.0949810296297073,-1707.8477783203125,304.1587829589844,0.8229182362556458,0.1541480123996734,0.1087397262454032,293.1986083984375,297.1499938964844,293.1499938964844,0.1899920850992202,-4030.865234375,304.15411376953125,0.992747724056244,0.2705179452896118,0.256740003824234,293.3570861816406,297.1499938964844,293.1499938964844,0.0026723693590611,-1013.0757446289062,294.84930419921875,0.5608088374137878,0.050000000745058,0.2284779846668243,291.17236328125,291.1499938964844,268.4250793457031,266.69049072265625,284.7152099609375,293.6737365722656,291.1721496582031,1.0,0.1853344440460205,0.8119062781333923,0.8119062781333923,1.0,1.0,-0.8254936933517456,0.3256382048130035,0.4998554587364197,0.1921051293611526,0.0,0.0,0.2682960927486419,25.71432876586914,25.0,-1.489980936050415,-6198.97314453125,68.03742218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,305.7076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.892578125,18000.0,0.0,0.0,0.1383808404207229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900012642145156,0.1900056302547454,-4.3764093788922764e-06,0.0,0.0001404389622621,0.0,0.0,7.786461353302002,0.0,0.0,0.0,0.285014808177948,4.0,0.0,1.0
397980,293.16119384765625,297.1499938964844,293.1499938964844,0.0136327426880598,-712.8212890625,304.05621337890625,0.560828447341919,0.050000000745058,0.0457393266260623,294.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.560828447341919,0.050000000745058,0.0481657125055789,293.2470397949219,297.1499938964844,293.1499938964844,0.0933184623718261,-1683.830322265625,304.1586303710937,0.8192737102508545,0.1519483625888824,0.1071981489658355,293.1966857910156,297.1499938964844,293.1499938964844,0.1892746835947036,-4018.809814453125,304.1539306640625,0.9919713735580444,0.2696789503097534,0.2559429407119751,293.3544006347656,297.1499938964844,293.1499938964844,0.002625543391332,-995.4603881835938,294.7839050292969,0.560828447341919,0.050000000745058,0.2284774035215377,291.1708068847656,291.1499938964844,268.4894104003906,266.7439880371094,284.7453918457031,293.6600646972656,291.1705322265625,1.0,0.1849953532218933,0.8120518326759338,0.8120518326759338,1.0,1.0,-0.822685956954956,0.3241114318370819,0.4985745251178741,0.1922657340764999,0.0,0.0,0.2656278014183044,25.695606231689453,25.0,-2.106208562850952,-6150.9794921875,67.56375885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959411621094,305.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1370562613010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880095154047012,0.188013881444931,-4.371940576675115e-06,0.0,0.0001390946708852,0.0,0.0,7.692082405090332,0.0,0.0,0.0,0.2846361398696899,4.0,0.0,1.0
398040,293.16119384765625,297.1499938964844,293.1499938964844,0.0136327426880598,-712.8212890625,304.05621337890625,0.560828447341919,0.050000000745058,0.0457393266260623,294.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.560828447341919,0.050000000745058,0.0481657125055789,293.2470397949219,297.1499938964844,293.1499938964844,0.0933184623718261,-1683.830322265625,304.1586303710937,0.8192737102508545,0.1519483625888824,0.1071981489658355,293.1966857910156,297.1499938964844,293.1499938964844,0.1892746835947036,-4018.809814453125,304.1539306640625,0.9919713735580444,0.2696789503097534,0.2559429407119751,293.3544006347656,297.1499938964844,293.1499938964844,0.002625543391332,-995.4603881835938,294.7839050292969,0.560828447341919,0.050000000745058,0.2284774035215377,291.1708068847656,291.1499938964844,268.4894104003906,266.7439880371094,284.7453918457031,293.6600646972656,291.1705322265625,1.0,0.1849953532218933,0.8120518326759338,0.8120518326759338,1.0,1.0,-0.822685956954956,0.3241114318370819,0.4985745251178741,0.1922657340764999,0.0,0.0,0.2656278014183044,25.695606231689453,25.0,-2.106208562850952,-6150.9794921875,67.56375885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959411621094,305.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1370562613010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880095154047012,0.188013881444931,-4.371940576675115e-06,0.0,0.0001390946708852,0.0,0.0,7.692082405090332,0.0,0.0,0.0,0.2846361398696899,4.0,0.0,1.0
398100,293.15985107421875,297.1499938964844,293.1499938964844,0.01363833155483,-712.9658813476562,304.0578918457031,0.5608265995979309,0.050000000745058,0.0457393415272235,294.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5608265995979309,0.050000000745058,0.0481657274067401,293.2463073730469,297.1499938964844,293.1499938964844,0.0924983769655227,-1671.974853515625,304.1585388183594,0.8174333572387695,0.1508619487285614,0.1064366251230239,293.1957702636719,297.1499938964844,293.1499938964844,0.1889257431030273,-4012.942626953125,304.15386962890625,0.9915749430656432,0.2692680954933166,0.2555530965328216,293.3531188964844,297.1499938964844,293.1499938964844,0.0026023311074823,-986.7262573242188,294.7513732910156,0.5608265995979309,0.050000000745058,0.2284774780273437,291.1699523925781,291.1499938964844,268.5215759277344,266.77069091796875,284.7596435546875,293.6538391113281,291.169677734375,1.0,0.1848291605710983,0.8121246099472046,0.8121246099472046,1.0,1.0,-0.8213043212890625,0.3233939409255981,0.4979103803634643,0.1922618299722671,0.0,0.0,0.2643897831439972,25.686691284179688,25.0,-2.2704131603240967,-6128.0849609375,67.33197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48828125,18000.0,0.0,0.0,0.1364248394966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870900839567184,0.1870944499969482,-4.369882844912354e-06,0.0,0.0001384538627462,0.0,0.0,7.64863395690918,0.0,0.0,0.0,0.2844618558883667,4.0,0.0,1.0
398160,293.1585388183594,297.1499938964844,293.1499938964844,0.0136441458016633,-713.1149291992188,304.0596618652344,0.5608197450637817,0.050000000745058,0.0457393862307071,294.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5608197450637817,0.050000000745058,0.0481657795608043,293.2455749511719,297.1499938964844,293.1499938964844,0.0916850566864013,-1660.213134765625,304.1584777832031,0.8155806660652161,0.1497846394777298,0.1056813076138496,293.19488525390625,297.1499938964844,293.1499938964844,0.1885813772678375,-4007.1484375,304.1537780761719,0.9911753535270692,0.2688624262809753,0.2551682293415069,293.35186767578125,297.1499938964844,293.1499938964844,0.002579222433269,-978.0274047851562,294.718994140625,0.5608197450637817,0.050000000745058,0.2284777164459228,291.1690979003906,291.1499938964844,268.5537109375,266.79736328125,284.7735595703125,293.6478576660156,291.1688232421875,1.0,0.1846650540828704,0.8121984601020813,0.8121984601020813,1.0,1.0,-0.8199362754821777,0.322697103023529,0.497239202260971,0.1922250390052795,0.0,0.0,0.2632080614566803,25.678054809570312,25.0,-2.292945384979248,-6105.849609375,67.10330963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4841003417969,305.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.04296875,18000.0,0.0,0.0,0.1358158737421035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862178295850753,0.1862221956253051,-4.367936071503209e-06,0.0,0.0001378358429064,0.0,0.0,7.607487678527832,0.0,0.0,0.0,0.284296840429306,4.0,0.0,1.0
398220,293.1560974121094,297.1499938964844,293.1499938964844,0.0136562986299395,-713.4183959960938,304.0634765625,0.5607986450195312,0.050000000745058,0.0457395277917385,294.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5607986450195312,0.050000000745058,0.048165924847126,293.2441101074219,297.1499938964844,293.1499938964844,0.090079665184021,-1636.990234375,304.1583251953125,0.8118420839309692,0.1476646363735199,0.1041918992996215,293.1932067871094,297.1499938964844,293.1499938964844,0.1879032254219055,-3995.723876953125,304.1536560058594,0.9903752207756042,0.268066942691803,0.2544130682945251,293.3494873046875,297.1499938964844,293.1499938964844,0.0025332390796393,-960.701416015625,294.6546936035156,0.5607986450195312,0.050000000745058,0.2284784168004989,291.1676025390625,291.1499938964844,268.6177673339844,266.8504638671875,284.8006591796875,293.63623046875,291.1673889160156,1.0,0.1843427568674087,0.8123461604118347,0.8123461604118347,1.0,1.0,-0.8172436356544495,0.321347564458847,0.4958960711956024,0.1920992583036422,0.0,0.0,0.2609703242778778,25.66129493713379,25.0,-2.019305229187012,-6062.94970703125,66.65522003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685363769531,305.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.296875,18000.0,0.0,0.0,0.1346672475337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845853179693222,0.184589684009552,-4.364328560768627e-06,0.0,0.0001366701326332,0.0,0.0,7.530705451965332,0.0,0.0,0.0,0.2839892506599426,4.0,0.0,1.0
398280,293.1560974121094,297.1499938964844,293.1499938964844,0.0136562986299395,-713.4183959960938,304.0634765625,0.5607986450195312,0.050000000745058,0.0457395277917385,294.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5607986450195312,0.050000000745058,0.048165924847126,293.2441101074219,297.1499938964844,293.1499938964844,0.090079665184021,-1636.990234375,304.1583251953125,0.8118420839309692,0.1476646363735199,0.1041918992996215,293.1932067871094,297.1499938964844,293.1499938964844,0.1879032254219055,-3995.723876953125,304.1536560058594,0.9903752207756042,0.268066942691803,0.2544130682945251,293.3494873046875,297.1499938964844,293.1499938964844,0.0025332390796393,-960.701416015625,294.6546936035156,0.5607986450195312,0.050000000745058,0.2284784168004989,291.1676025390625,291.1499938964844,268.6177673339844,266.8504638671875,284.8006591796875,293.63623046875,291.1673889160156,1.0,0.1843427568674087,0.8123461604118347,0.8123461604118347,1.0,1.0,-0.8172436356544495,0.321347564458847,0.4958960711956024,0.1920992583036422,0.0,0.0,0.2609703242778778,25.66129493713379,25.0,-2.019305229187012,-6062.94970703125,66.65522003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685363769531,305.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.296875,18000.0,0.0,0.0,0.1346672475337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845853179693222,0.184589684009552,-4.364328560768627e-06,0.0,0.0001366701326332,0.0,0.0,7.530705451965332,0.0,0.0,0.0,0.2839892506599426,4.0,0.0,1.0
398340,293.1537170410156,297.1499938964844,293.1499938964844,0.0136699918657541,-713.7501220703125,304.0679626464844,0.5607891082763672,0.050000000745058,0.0457395985722541,294.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5607891082763672,0.050000000745058,0.0481659993529319,293.2421875,297.1499938964844,293.1499938964844,0.0885451212525367,-1614.8028564453125,304.1581115722656,0.8081678748130798,0.1456695646047592,0.1027706563472747,293.19158935546875,297.1499938964844,293.1499938964844,0.1872469037771225,-3984.655517578125,304.1535339355469,0.9896064400672911,0.2673027515411377,0.2536839544773102,293.34716796875,297.1499938964844,293.1499938964844,0.0024876722600311,-943.5165405273438,294.5910949707031,0.5607891082763672,0.050000000745058,0.2284787595272064,291.1662902832031,291.1499938964844,268.681396484375,266.90313720703125,284.8254699707031,293.622802734375,291.16607666015625,1.0,0.1840293258428573,0.8124939203262329,0.8124939203262329,1.0,1.0,-0.8146633505821228,0.3200745284557342,0.4945888221263885,0.1919310241937637,0.0,0.0,0.2588858306407928,25.64254379272461,25.0,-1.9467504024505613,-6022.29296875,66.22415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500732421875,305.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.1336155086755752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830757558345794,0.1830801218748092,-4.361033006716752e-06,0.0,0.0001356027642032,0.0,0.0,7.459964752197266,0.0,0.0,0.0,0.2837064564228058,4.0,0.0,1.0
398400,293.1537170410156,297.1499938964844,293.1499938964844,0.0136699918657541,-713.7501220703125,304.0679626464844,0.5607891082763672,0.050000000745058,0.0457395985722541,294.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5607891082763672,0.050000000745058,0.0481659993529319,293.2421875,297.1499938964844,293.1499938964844,0.0885451212525367,-1614.8028564453125,304.1581115722656,0.8081678748130798,0.1456695646047592,0.1027706563472747,293.19158935546875,297.1499938964844,293.1499938964844,0.1872469037771225,-3984.655517578125,304.1535339355469,0.9896064400672911,0.2673027515411377,0.2536839544773102,293.34716796875,297.1499938964844,293.1499938964844,0.0024876722600311,-943.5165405273438,294.5910949707031,0.5607891082763672,0.050000000745058,0.2284787595272064,291.1662902832031,291.1499938964844,268.681396484375,266.90313720703125,284.8254699707031,293.622802734375,291.16607666015625,1.0,0.1840293258428573,0.8124939203262329,0.8124939203262329,1.0,1.0,-0.8146633505821228,0.3200745284557342,0.4945888221263885,0.1919310241937637,0.0,0.0,0.2588858306407928,25.64254379272461,25.0,-1.9467504024505613,-6022.29296875,66.22415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500732421875,305.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.1336155086755752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830757558345794,0.1830801218748092,-4.361033006716752e-06,0.0,0.0001356027642032,0.0,0.0,7.459964752197266,0.0,0.0,0.0,0.2837064564228058,4.0,0.0,1.0
398460,293.1513061523437,297.1499938964844,293.1499938964844,0.0136864343658089,-714.14794921875,304.0733642578125,0.5608099699020386,0.050000000745058,0.0457394756376743,294.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5608099699020386,0.050000000745058,0.0481658726930618,293.2397766113281,297.1499938964844,293.1499938964844,0.0871277153491973,-1594.3382568359375,304.15777587890625,0.8046812415122986,0.143822431564331,0.101457841694355,293.1899719238281,297.1499938964844,293.1499938964844,0.1866293847560882,-3974.247802734375,304.15338134765625,0.9889037609100342,0.2665785849094391,0.2529916167259216,293.3448791503906,297.1499938964844,293.1499938964844,0.0024427161552011,-926.5637817382812,294.52801513671875,0.5608099699020386,0.050000000745058,0.2284781485795974,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,284.8477783203125,293.6070556640625,291.1644592285156,1.0,0.1837271898984909,0.812644898891449,0.812644898891449,1.0,1.0,-0.8122557997703552,0.3188978433609009,0.4933579266071319,0.1917500495910644,0.0,0.0,0.257030040025711,25.61964988708496,25.0,-2.21561598777771,-5984.76025390625,65.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293518066406,305.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.955078125,18000.0,0.0,0.0,0.1326647996902465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181722804903984,0.1817271560430526,-4.358048045105534e-06,0.0,0.0001346379140159,0.0,0.0,7.396667003631592,0.0,0.0,0.0,0.2834532260894775,4.0,0.0,1.0
398520,293.1513061523437,297.1499938964844,293.1499938964844,0.0136864343658089,-714.14794921875,304.0733642578125,0.5608099699020386,0.050000000745058,0.0457394756376743,294.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5608099699020386,0.050000000745058,0.0481658726930618,293.2397766113281,297.1499938964844,293.1499938964844,0.0871277153491973,-1594.3382568359375,304.15777587890625,0.8046812415122986,0.143822431564331,0.101457841694355,293.1899719238281,297.1499938964844,293.1499938964844,0.1866293847560882,-3974.247802734375,304.15338134765625,0.9889037609100342,0.2665785849094391,0.2529916167259216,293.3448791503906,297.1499938964844,293.1499938964844,0.0024427161552011,-926.5637817382812,294.52801513671875,0.5608099699020386,0.050000000745058,0.2284781485795974,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,284.8477783203125,293.6070556640625,291.1644592285156,1.0,0.1837271898984909,0.812644898891449,0.812644898891449,1.0,1.0,-0.8122557997703552,0.3188978433609009,0.4933579266071319,0.1917500495910644,0.0,0.0,0.257030040025711,25.61964988708496,25.0,-2.21561598777771,-5984.76025390625,65.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293518066406,305.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.955078125,18000.0,0.0,0.0,0.1326647996902465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181722804903984,0.1817271560430526,-4.358048045105534e-06,0.0,0.0001346379140159,0.0,0.0,7.396667003631592,0.0,0.0,0.0,0.2834532260894775,4.0,0.0,1.0
398580,293.1488647460937,297.1499938964844,293.1499938964844,0.0137051288038492,-714.5908203125,304.0796813964844,0.5608448386192322,0.050000000745058,0.0457392670214176,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5608448386192322,0.050000000745058,0.0481656491756439,293.2371520996094,297.1499938964844,293.1499938964844,0.0857936963438987,-1575.0997314453125,304.15740966796875,0.8013607859611511,0.142082929611206,0.1002241671085357,293.1883544921875,297.1499938964844,293.1499938964844,0.186043232679367,-3964.36279296875,304.1532287597656,0.9882481098175048,0.2658907175064087,0.2523345053195953,293.34259033203125,297.1499938964844,293.1499938964844,0.0023983332794159,-909.8160400390624,294.4656982421875,0.5608448386192322,0.050000000745058,0.2284771054983139,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,284.8688049316406,293.5908203125,291.1629638671875,1.0,0.1834371834993362,0.8127959370613098,0.8127959370613098,1.0,1.0,-0.8099847435951233,0.3177951276302337,0.4921896159648895,0.1915639340877533,0.0,0.0,0.2553839385509491,25.5952377319336,25.0,-2.0117716789245605,-5950.30029296875,65.42931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406982421875,305.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1318186074495315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805374324321746,0.1805417835712433,-4.355430519353831e-06,0.0,0.0001337791327387,0.0,0.0,7.341326713562012,0.0,0.0,0.0,0.2832315564155578,4.0,0.0,1.0
398640,293.1488647460937,297.1499938964844,293.1499938964844,0.0137051288038492,-714.5908203125,304.0796813964844,0.5608448386192322,0.050000000745058,0.0457392670214176,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5608448386192322,0.050000000745058,0.0481656491756439,293.2371520996094,297.1499938964844,293.1499938964844,0.0857936963438987,-1575.0997314453125,304.15740966796875,0.8013607859611511,0.142082929611206,0.1002241671085357,293.1883544921875,297.1499938964844,293.1499938964844,0.186043232679367,-3964.36279296875,304.1532287597656,0.9882481098175048,0.2658907175064087,0.2523345053195953,293.34259033203125,297.1499938964844,293.1499938964844,0.0023983332794159,-909.8160400390624,294.4656982421875,0.5608448386192322,0.050000000745058,0.2284771054983139,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,284.8688049316406,293.5908203125,291.1629638671875,1.0,0.1834371834993362,0.8127959370613098,0.8127959370613098,1.0,1.0,-0.8099847435951233,0.3177951276302337,0.4921896159648895,0.1915639340877533,0.0,0.0,0.2553839385509491,25.5952377319336,25.0,-2.0117716789245605,-5950.30029296875,65.42931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406982421875,305.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1318186074495315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805374324321746,0.1805417835712433,-4.355430519353831e-06,0.0,0.0001337791327387,0.0,0.0,7.341326713562012,0.0,0.0,0.0,0.2832315564155578,4.0,0.0,1.0
398700,293.14764404296875,297.1499938964844,293.1499938964844,0.0137151246890425,-714.82177734375,304.08319091796875,0.5608670115470886,0.050000000745058,0.0457391329109668,294.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5608670115470886,0.050000000745058,0.0481655076146125,293.2357482910156,297.1499938964844,293.1499938964844,0.0851570442318916,-1565.9263916015625,304.1572265625,0.7997753620147705,0.1412576138973236,0.0996369943022728,293.1875915527344,297.1499938964844,293.1499938964844,0.1857590973377227,-3959.5654296875,304.1531677246094,0.987936556339264,0.265559434890747,0.2520181536674499,293.3414611816406,297.1499938964844,293.1499938964844,0.0023763293866068,-901.5052490234376,294.4349670410156,0.5608670115470886,0.050000000745058,0.2284764349460601,291.1625671386719,291.1499938964844,268.83721923828125,267.03173828125,284.87896728515625,293.5826416015625,291.1623840332031,1.0,0.1832969039678573,0.8128714561462402,0.8128714561462402,1.0,1.0,-0.8088992238044739,0.3172689080238342,0.4916302859783172,0.1914736777544021,0.0,0.0,0.2546121478080749,25.5826358795166,25.0,-1.794861912727356,-5933.9462890625,65.2436294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3953552246094,305.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.974609375,18000.0,0.0,0.0,0.1314345896244049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799890398979187,0.1799933910369873,-4.354238171799807e-06,0.0,0.000133389403345,0.0,0.0,7.315793514251709,0.0,0.0,0.0,0.2831294536590576,4.0,0.0,1.0
398760,293.1463928222656,297.1499938964844,293.1499938964844,0.0137255657464265,-715.0597534179688,304.0869140625,0.5608932971954346,0.050000000745058,0.045738972723484,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5608932971954346,0.050000000745058,0.0481653399765491,293.2342529296875,297.1499938964844,293.1499938964844,0.0845433846116066,-1557.0908203125,304.1570129394531,0.7982491254806519,0.1404658704996109,0.0990720614790916,293.1867980957031,297.1499938964844,293.1499938964844,0.1854807436466217,-3954.86279296875,304.1531066894531,0.9876367449760436,0.2652361989021301,0.251709371805191,293.34033203125,297.1499938964844,293.1499938964844,0.0023544810246676,-893.2488403320312,294.40447998046875,0.5608932971954346,0.050000000745058,0.2284756451845169,291.1620483398437,291.1499938964844,268.8676452636719,267.0567626953125,284.8888854980469,293.5743713378906,291.161865234375,1.0,0.1831598728895187,0.8129479885101318,0.8129479885101318,1.0,1.0,-0.8078492879867554,0.316759318113327,0.4910899400711059,0.1913887560367584,0.0,0.0,0.2538668513298034,25.56968879699707,25.0,-1.583540439605713,-5918.0849609375,65.06334686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836364746094,305.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1310752481222152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794621050357818,0.1794664710760116,-4.353103577159345e-06,0.0,0.0001330247177975,0.0,0.0,7.291299343109131,0.0,0.0,0.0,0.2830316722393036,4.0,0.0,1.0
