time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.1439514160156,297.1499938964844,293.1499938964844,0.013747758232057,-715.5584716796875,304.0949401855469,0.560961127281189,0.050000000745058,0.0457385592162609,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.560961127281189,0.050000000745058,0.0481649041175842,293.2309875488281,297.1499938964844,293.1499938964844,0.0833913385868072,-1540.5257568359375,304.1566162109375,0.7953956723213196,0.138991117477417,0.0980140715837478,293.185302734375,297.1499938964844,293.1499938964844,0.1849410980939865,-3945.73876953125,304.1529541015625,0.9870740175247192,0.2646117210388183,0.2511127591133117,293.33807373046875,297.1499938964844,293.1499938964844,0.0023111281916499,-876.8565673828125,294.3441772460937,0.560961127281189,0.050000000745058,0.2284735739231109,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,284.9079895019531,293.5574951171875,291.1610107421875,1.0,0.1828953921794891,0.8131011128425598,0.8131011128425598,1.0,1.0,-0.8058599233627319,0.3157881200313568,0.4900717735290527,0.1912436485290527,0.0,0.0,0.2524455785751343,25.5424919128418,25.0,-1.254767894744873,-5887.7646484375,64.71906280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,305.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1304221600294113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784623265266418,0.1784666776657104,-4.350966264610179e-06,0.0,0.0001323619071627,0.0,0.0,7.244911193847656,0.0,0.0,0.0,0.2828467786312103,4.0,0.0,1.0
398880,293.1439514160156,297.1499938964844,293.1499938964844,0.013747758232057,-715.5584716796875,304.0949401855469,0.560961127281189,0.050000000745058,0.0457385592162609,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.560961127281189,0.050000000745058,0.0481649041175842,293.2309875488281,297.1499938964844,293.1499938964844,0.0833913385868072,-1540.5257568359375,304.1566162109375,0.7953956723213196,0.138991117477417,0.0980140715837478,293.185302734375,297.1499938964844,293.1499938964844,0.1849410980939865,-3945.73876953125,304.1529541015625,0.9870740175247192,0.2646117210388183,0.2511127591133117,293.33807373046875,297.1499938964844,293.1499938964844,0.0023111281916499,-876.8565673828125,294.3441772460937,0.560961127281189,0.050000000745058,0.2284735739231109,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,284.9079895019531,293.5574951171875,291.1610107421875,1.0,0.1828953921794891,0.8131011128425598,0.8131011128425598,1.0,1.0,-0.8058599233627319,0.3157881200313568,0.4900717735290527,0.1912436485290527,0.0,0.0,0.2524455785751343,25.5424919128418,25.0,-1.254767894744873,-5887.7646484375,64.71906280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,305.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1304221600294113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784623265266418,0.1784666776657104,-4.350966264610179e-06,0.0,0.0001323619071627,0.0,0.0,7.244911193847656,0.0,0.0,0.0,0.2828467786312103,4.0,0.0,1.0
398940,293.1415100097656,297.1499938964844,293.1499938964844,0.0137718701735138,-716.0933227539062,304.10382080078125,0.5610561966896057,0.050000000745058,0.0457379706203937,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5610561966896057,0.050000000745058,0.0481642857193946,293.227294921875,297.1499938964844,293.1499938964844,0.082363374531269,-1525.7769775390625,304.1561279296875,0.792881190776825,0.1376916766166687,0.0970731079578399,293.1838073730469,297.1499938964844,293.1499938964844,0.1844258457422256,-3937.020751953125,304.15283203125,0.9865704774856568,0.2640169858932495,0.2505442202091217,293.3358154296875,297.1499938964844,293.1499938964844,0.0022683313582092,-860.665771484375,294.2846984863281,0.5610561966896057,0.050000000745058,0.2284706383943557,291.1603698730469,291.1499938964844,268.9859924316406,267.1538391113281,284.92608642578125,293.5400390625,291.1602478027344,1.0,0.1826452165842056,0.8132542967796326,0.8132542967796326,1.0,1.0,-0.8040432333946228,0.3148864209651947,0.4891568422317505,0.1911503374576568,0.0,0.0,0.2511171996593475,25.512924194335938,25.0,-1.076470971107483,-5859.474609375,64.39929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.1298520267009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775323301553726,0.1775366812944412,-4.348990387370577e-06,0.0,0.0001317832939093,0.0,0.0,7.201850891113281,0.0,0.0,0.0,0.2826752960681915,4.0,0.0,1.0
399000,293.1415100097656,297.1499938964844,293.1499938964844,0.0137718701735138,-716.0933227539062,304.10382080078125,0.5610561966896057,0.050000000745058,0.0457379706203937,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5610561966896057,0.050000000745058,0.0481642857193946,293.227294921875,297.1499938964844,293.1499938964844,0.082363374531269,-1525.7769775390625,304.1561279296875,0.792881190776825,0.1376916766166687,0.0970731079578399,293.1838073730469,297.1499938964844,293.1499938964844,0.1844258457422256,-3937.020751953125,304.15283203125,0.9865704774856568,0.2640169858932495,0.2505442202091217,293.3358154296875,297.1499938964844,293.1499938964844,0.0022683313582092,-860.665771484375,294.2846984863281,0.5610561966896057,0.050000000745058,0.2284706383943557,291.1603698730469,291.1499938964844,268.9859924316406,267.1538391113281,284.92608642578125,293.5400390625,291.1602478027344,1.0,0.1826452165842056,0.8132542967796326,0.8132542967796326,1.0,1.0,-0.8040432333946228,0.3148864209651947,0.4891568422317505,0.1911503374576568,0.0,0.0,0.2511171996593475,25.512924194335938,25.0,-1.076470971107483,-5859.474609375,64.39929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.1298520267009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775323301553726,0.1775366812944412,-4.348990387370577e-06,0.0,0.0001317832939093,0.0,0.0,7.201850891113281,0.0,0.0,0.0,0.2826752960681915,4.0,0.0,1.0
399060,293.1390686035156,297.1499938964844,293.1499938964844,0.0137980207800865,-716.6683349609375,304.1134948730469,0.5611847639083862,0.050000000745058,0.0457371771335601,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5611847639083862,0.050000000745058,0.0481634512543678,293.2230224609375,297.1499938964844,293.1499938964844,0.0814824178814888,-1513.1702880859375,304.1555480957031,0.7907770872116089,0.136596143245697,0.0962693616747856,293.182373046875,297.1499938964844,293.1499938964844,0.1839357614517212,-3928.724609375,304.1527099609375,0.9861342310905457,0.2634516060352325,0.2500032484531402,293.33355712890625,297.1499938964844,293.1499938964844,0.0022260874975472,-844.6787109375,294.2260131835937,0.5611847639083862,0.050000000745058,0.2284666746854782,291.1596374511719,291.1499938964844,269.0428161621094,267.20025634765625,284.94317626953125,293.52178955078125,291.1595153808594,1.0,0.1824108660221099,0.8134102821350098,0.8134102821350098,1.0,1.0,-0.8024226427078247,0.3140586316585541,0.4883640110492706,0.1911282837390899,0.0,0.0,0.2498837262392044,25.48048210144043,25.0,-1.0185638666152954,-5833.37060546875,64.1066665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,305.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1293554157018661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766713112592697,0.1766756623983383,-4.347163667262066e-06,0.0,0.0001312793028773,0.0,0.0,7.162048816680908,0.0,0.0,0.0,0.2825168669223785,4.0,0.0,1.0
399120,293.1390686035156,297.1499938964844,293.1499938964844,0.0137980207800865,-716.6683349609375,304.1134948730469,0.5611847639083862,0.050000000745058,0.0457371771335601,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5611847639083862,0.050000000745058,0.0481634512543678,293.2230224609375,297.1499938964844,293.1499938964844,0.0814824178814888,-1513.1702880859375,304.1555480957031,0.7907770872116089,0.136596143245697,0.0962693616747856,293.182373046875,297.1499938964844,293.1499938964844,0.1839357614517212,-3928.724609375,304.1527099609375,0.9861342310905457,0.2634516060352325,0.2500032484531402,293.33355712890625,297.1499938964844,293.1499938964844,0.0022260874975472,-844.6787109375,294.2260131835937,0.5611847639083862,0.050000000745058,0.2284666746854782,291.1596374511719,291.1499938964844,269.0428161621094,267.20025634765625,284.94317626953125,293.52178955078125,291.1595153808594,1.0,0.1824108660221099,0.8134102821350098,0.8134102821350098,1.0,1.0,-0.8024226427078247,0.3140586316585541,0.4883640110492706,0.1911282837390899,0.0,0.0,0.2498837262392044,25.48048210144043,25.0,-1.0185638666152954,-5833.37060546875,64.1066665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,305.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1293554157018661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766713112592697,0.1766756623983383,-4.347163667262066e-06,0.0,0.0001312793028773,0.0,0.0,7.162048816680908,0.0,0.0,0.0,0.2825168669223785,4.0,0.0,1.0
399180,293.1366577148437,297.1499938964844,293.1499938964844,0.0138262966647744,-717.286376953125,304.1239929199219,0.5613521337509155,0.050000000745058,0.0457361415028572,294.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5613521337509155,0.050000000745058,0.0481623597443103,293.2181701660156,297.1499938964844,293.1499938964844,0.0807709991931915,-1503.022216796875,304.1548767089844,0.7891520261764526,0.1357325911521911,0.0956226289272308,293.18096923828125,297.1499938964844,293.1499938964844,0.1834713071584701,-3920.85986328125,304.152587890625,0.9857724905014038,0.2629152238368988,0.2494895011186599,293.331298828125,297.1499938964844,293.1499938964844,0.0021844038274139,-828.9005737304688,294.1680908203125,0.5613521337509155,0.050000000745058,0.2284615039825439,291.15887451171875,291.1499938964844,269.09783935546875,267.2450256347656,284.9592590332031,293.5027770996094,291.15875244140625,1.0,0.1821940094232559,0.813566267490387,0.813566267490387,1.0,1.0,-0.8010210394859314,0.3133099973201751,0.4877110719680786,0.1911933571100235,0.0,0.0,0.2487512379884719,25.44476890563965,25.0,-1.0404170751571655,-5809.61328125,63.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973022460937,305.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1289227604866027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758816391229629,0.1758859902620315,-4.345486104284646e-06,0.0,0.0001308402133872,0.0,0.0,7.125592231750488,0.0,0.0,0.0,0.2823717296123504,4.0,0.0,1.0
399240,293.1366577148437,297.1499938964844,293.1499938964844,0.0138262966647744,-717.286376953125,304.1239929199219,0.5613521337509155,0.050000000745058,0.0457361415028572,294.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5613521337509155,0.050000000745058,0.0481623597443103,293.2181701660156,297.1499938964844,293.1499938964844,0.0807709991931915,-1503.022216796875,304.1548767089844,0.7891520261764526,0.1357325911521911,0.0956226289272308,293.18096923828125,297.1499938964844,293.1499938964844,0.1834713071584701,-3920.85986328125,304.152587890625,0.9857724905014038,0.2629152238368988,0.2494895011186599,293.331298828125,297.1499938964844,293.1499938964844,0.0021844038274139,-828.9005737304688,294.1680908203125,0.5613521337509155,0.050000000745058,0.2284615039825439,291.15887451171875,291.1499938964844,269.09783935546875,267.2450256347656,284.9592590332031,293.5027770996094,291.15875244140625,1.0,0.1821940094232559,0.813566267490387,0.813566267490387,1.0,1.0,-0.8010210394859314,0.3133099973201751,0.4877110719680786,0.1911933571100235,0.0,0.0,0.2487512379884719,25.44476890563965,25.0,-1.0404170751571655,-5809.61328125,63.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973022460937,305.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1289227604866027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758816391229629,0.1758859902620315,-4.345486104284646e-06,0.0,0.0001308402133872,0.0,0.0,7.125592231750488,0.0,0.0,0.0,0.2823717296123504,4.0,0.0,1.0
399300,293.13543701171875,297.1499938964844,293.1499938964844,0.0138412546366453,-717.612060546875,304.12957763671875,0.5614518523216248,0.050000000745058,0.0457355268299579,294.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5614518523216248,0.050000000745058,0.0481617115437984,293.2154846191406,297.1499938964844,293.1499938964844,0.0804863721132278,-1498.9754638671875,304.1545104980469,0.7885414361953735,0.1353968679904937,0.0953647568821907,293.1802978515625,297.1499938964844,293.1499938964844,0.183248832821846,-3917.09228515625,304.15252685546875,0.9856216311454772,0.262657880783081,0.2492428123950958,293.3302001953125,297.1499938964844,293.1499938964844,0.0021637794561684,-821.0929565429688,294.139404296875,0.5614518523216248,0.050000000745058,0.2284584194421768,291.1584777832031,291.1499938964844,269.1246032714844,267.2667236328125,284.9669189453125,293.49298095703125,291.1583557128906,1.0,0.1820927709341049,0.813644289970398,0.813644289970398,1.0,1.0,-0.800410270690918,0.3129678666591644,0.4874424338340759,0.1912624686956405,0.0,0.0,0.24822598695755,25.425580978393555,25.0,-1.070863127708435,-5798.669921875,63.72463607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,305.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1287278532981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755152344703674,0.1755195707082748,-4.344705303083174e-06,0.0,0.0001306424092035,0.0,0.0,7.108689308166504,0.0,0.0,0.0,0.2823044061660766,4.0,0.0,1.0
399360,293.1342163085937,297.1499938964844,293.1499938964844,0.013856777921319,-717.9493408203125,304.1353454589844,0.5615624189376831,0.050000000745058,0.045734841376543,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5615624189376831,0.050000000745058,0.0481609888374805,293.212646484375,297.1499938964844,293.1499938964844,0.0802522525191307,-1495.65673828125,304.15411376953125,0.7880743145942688,0.1351288706064224,0.0951532647013664,293.1796264648437,297.1499938964844,293.1499938964844,0.1830328702926635,-3913.4345703125,304.1524658203125,0.9854912161827089,0.2624077498912811,0.2490028291940689,293.3290710449219,297.1499938964844,293.1499938964844,0.0021433022338896,-813.3407592773438,294.11090087890625,0.5615624189376831,0.050000000745058,0.2284550070762634,291.1580810546875,291.1499938964844,269.1508483886719,267.2879638671875,284.9743347167969,293.4830322265625,291.157958984375,1.0,0.1819966733455658,0.8137226104736328,0.8137226104736328,1.0,1.0,-0.7998626232147217,0.3126483857631683,0.4872142374515533,0.1913570165634155,0.0,0.0,0.2477298825979232,25.40550994873047,25.0,-1.1081761121749878,-5788.37353515625,63.61393737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,305.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1285459399223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175168827176094,0.1751731634140014,-4.343964974395931e-06,0.0,0.000130457789055,0.0,0.0,7.092714786529541,0.0,0.0,0.0,0.2822407782077789,4.0,0.0,1.0
399420,293.1318054199219,297.1499938964844,293.1499938964844,0.013889423571527,-718.65625,304.14752197265625,0.5618152618408203,0.050000000745058,0.0457332804799079,294.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5618152618408203,0.050000000745058,0.0481593459844589,293.2064514160156,297.1499938964844,293.1499938964844,0.0799350664019584,-1491.1925048828125,304.1532897949219,0.787568986415863,0.1347949206829071,0.0948686823248863,293.17828369140625,297.1499938964844,293.1499938964844,0.1826193034648895,-3906.429931640625,304.1523132324219,0.9852892160415648,0.2619276344776153,0.2485418319702148,293.3268127441406,297.1499938964844,293.1499938964844,0.0021027675829827,-797.99462890625,294.0544738769531,0.5618152618408203,0.050000000745058,0.2284471988677978,291.1572265625,291.1499938964844,269.2016296386719,267.3289489746094,284.98846435546875,293.4627990722656,291.1570739746094,1.0,0.1818198710680008,0.8138792514801025,0.8138792514801025,1.0,1.0,-0.7989546060562134,0.3120774030685425,0.4868772029876709,0.1916196942329406,0.0,0.0,0.2468250691890716,25.36285972595215,25.0,-1.1976256370544434,-5769.66845703125,63.41790390014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.736328125,18000.0,0.0,0.0,0.1282163262367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745356023311615,0.1745399385690689,-4.342603915574728e-06,0.0,0.0001301232696278,0.0,0.0,7.063526153564453,0.0,0.0,0.0,0.2821244299411773,4.0,0.0,1.0
399480,293.1318054199219,297.1499938964844,293.1499938964844,0.013889423571527,-718.65625,304.14752197265625,0.5618152618408203,0.050000000745058,0.0457332804799079,294.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5618152618408203,0.050000000745058,0.0481593459844589,293.2064514160156,297.1499938964844,293.1499938964844,0.0799350664019584,-1491.1925048828125,304.1532897949219,0.787568986415863,0.1347949206829071,0.0948686823248863,293.17828369140625,297.1499938964844,293.1499938964844,0.1826193034648895,-3906.429931640625,304.1523132324219,0.9852892160415648,0.2619276344776153,0.2485418319702148,293.3268127441406,297.1499938964844,293.1499938964844,0.0021027675829827,-797.99462890625,294.0544738769531,0.5618152618408203,0.050000000745058,0.2284471988677978,291.1572265625,291.1499938964844,269.2016296386719,267.3289489746094,284.98846435546875,293.4627990722656,291.1570739746094,1.0,0.1818198710680008,0.8138792514801025,0.8138792514801025,1.0,1.0,-0.7989546060562134,0.3120774030685425,0.4868772029876709,0.1916196942329406,0.0,0.0,0.2468250691890716,25.36285972595215,25.0,-1.1976256370544434,-5769.66845703125,63.41790390014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.736328125,18000.0,0.0,0.0,0.1282163262367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745356023311615,0.1745399385690689,-4.342603915574728e-06,0.0,0.0001301232696278,0.0,0.0,7.063526153564453,0.0,0.0,0.0,0.2821244299411773,4.0,0.0,1.0
399540,293.12969970703125,297.1499938964844,293.1499938964844,0.0141311194747686,-725.7108154296875,304.14947509765625,0.5645756721496582,0.0507172308862209,0.0461810640990734,294.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5622984170913696,0.050000000745058,0.0481562092900276,293.19970703125,297.1499938964844,293.1499938964844,0.0798293128609657,-1489.767333984375,304.1523742675781,0.7878839373588562,0.1347324550151825,0.0947756469249725,293.177001953125,297.1499938964844,293.1499938964844,0.1822326034307479,-3899.8857421875,304.1521911621094,0.9853960275650024,0.2614733278751373,0.2481042146682739,293.3245544433594,297.1499938964844,293.1499938964844,0.0020627083722501,-782.8349609375,293.99859619140625,0.5622984170913696,0.050000000745058,0.2284323126077652,291.1560974121094,291.1499938964844,269.25,267.3677673339844,285.0018005371094,293.4433898925781,291.15582275390625,1.0,0.1816754639148712,0.8140358924865723,0.8140358924865723,1.0,1.0,-0.7988332509994507,0.3118279278278351,0.4870052933692932,0.192104309797287,0.0,0.0,0.2460785061120987,25.291934967041016,25.0,-1.985754370689392,-5755.03271484375,63.30307388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,305.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.29296875,18000.0,0.0,0.0,0.1279310286045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739959865808487,0.1740003377199173,-4.34141520599951e-06,0.0,0.0001298337301705,0.0,0.0,7.038631916046143,0.0,0.0,0.0,0.282025009393692,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.0141311194747686,-725.7108154296875,304.14947509765625,0.5645756721496582,0.0507172308862209,0.0461810640990734,294.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5622984170913696,0.050000000745058,0.0481562092900276,293.19970703125,297.1499938964844,293.1499938964844,0.0798293128609657,-1489.767333984375,304.1523742675781,0.7878839373588562,0.1347324550151825,0.0947756469249725,293.177001953125,297.1499938964844,293.1499938964844,0.1822326034307479,-3899.8857421875,304.1521911621094,0.9853960275650024,0.2614733278751373,0.2481042146682739,293.3245544433594,297.1499938964844,293.1499938964844,0.0020627083722501,-782.8349609375,293.99859619140625,0.5622984170913696,0.050000000745058,0.2284323126077652,291.1560974121094,291.1499938964844,269.25,267.3677673339844,285.0018005371094,293.4433898925781,291.15582275390625,1.0,0.1816754639148712,0.8140358924865723,0.8140358924865723,1.0,1.0,-0.7988332509994507,0.3118279278278351,0.4870052933692932,0.192104309797287,0.0,0.0,0.2460785061120987,25.291934967041016,25.0,-1.985754370689392,-5755.03271484375,63.30307388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,305.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.29296875,18000.0,0.0,0.0,0.1279310286045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739959865808487,0.1740003377199173,-4.34141520599951e-06,0.0,0.0001298337301705,0.0,0.0,7.038631916046143,0.0,0.0,0.0,0.282025009393692,4.0,0.0,1.0
399660,293.1286315917969,297.1499938964844,293.1499938964844,0.0145137598738074,-736.6480712890625,304.1490173339844,0.5685999989509583,0.0514532923698425,0.046867873519659,294.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5628735423088074,0.050000000745058,0.0481524877250194,293.1924743652344,297.1499938964844,293.1499938964844,0.0799329951405525,-1491.3558349609375,304.1513977050781,0.7888363003730774,0.1349413990974426,0.094867393374443,293.1757507324219,297.1499938964844,293.1499938964844,0.1818829476833343,-3893.99169921875,304.15203857421875,0.985640287399292,0.261043518781662,0.2476894557476043,293.32232666015625,297.1499938964844,293.1499938964844,0.0020233034156262,-767.9487915039062,293.9425964355469,0.5628735423088074,0.050000000745058,0.2284146696329116,291.1539611816406,291.1499938964844,269.29656982421875,267.4049987792969,285.0157470703125,293.426513671875,291.1536560058594,1.0,0.1815726459026336,0.8141889572143555,0.8141889572143555,1.0,1.0,-0.7992442846298218,0.3117885291576385,0.4874557554721832,0.1927568465471267,0.0,0.0,0.2456979006528854,25.213098526000977,25.0,-2.6304194927215576,-5745.302734375,63.25817489624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,305.3294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.1276976317167282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736722588539123,0.1736765950918197,-4.340546638559317e-06,0.0,0.0001295968686463,0.0,0.0,7.023463249206543,0.0,0.0,0.0,0.2819627225399017,4.0,0.0,1.0
399720,293.1286315917969,297.1499938964844,293.1499938964844,0.0145137598738074,-736.6480712890625,304.1490173339844,0.5685999989509583,0.0514532923698425,0.046867873519659,294.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5628735423088074,0.050000000745058,0.0481524877250194,293.1924743652344,297.1499938964844,293.1499938964844,0.0799329951405525,-1491.3558349609375,304.1513977050781,0.7888363003730774,0.1349413990974426,0.094867393374443,293.1757507324219,297.1499938964844,293.1499938964844,0.1818829476833343,-3893.99169921875,304.15203857421875,0.985640287399292,0.261043518781662,0.2476894557476043,293.32232666015625,297.1499938964844,293.1499938964844,0.0020233034156262,-767.9487915039062,293.9425964355469,0.5628735423088074,0.050000000745058,0.2284146696329116,291.1539611816406,291.1499938964844,269.29656982421875,267.4049987792969,285.0157470703125,293.426513671875,291.1536560058594,1.0,0.1815726459026336,0.8141889572143555,0.8141889572143555,1.0,1.0,-0.7992442846298218,0.3117885291576385,0.4874557554721832,0.1927568465471267,0.0,0.0,0.2456979006528854,25.213098526000977,25.0,-2.6304194927215576,-5745.302734375,63.25817489624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,305.3294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.1276976317167282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736722588539123,0.1736765950918197,-4.340546638559317e-06,0.0,0.0001295968686463,0.0,0.0,7.023463249206543,0.0,0.0,0.0,0.2819627225399017,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148717239499092,-746.6724853515625,304.1487731933594,0.5722929239273071,0.0521587431430816,0.0475010350346565,294.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.563430666923523,0.050000000745058,0.0481489039957523,293.1846008300781,297.1499938964844,293.1499938964844,0.0802643001079559,-1496.20458984375,304.150390625,0.7903754711151123,0.1354615837335586,0.0951722338795661,293.1745300292969,297.1499938964844,293.1499938964844,0.1815420389175415,-3888.22314453125,304.1519470214844,0.985884428024292,0.2606354057788849,0.2472958713769912,293.32012939453125,297.1499938964844,293.1499938964844,0.0019842323381453,-753.1654052734375,293.88775634765625,0.563430666923523,0.050000000745058,0.2283976674079895,291.1524353027344,291.1499938964844,269.3420715332031,267.4412536621094,285.0293884277344,293.4099426269531,291.1522827148437,1.0,0.1815048158168792,0.8143419623374939,0.8143419623374939,1.0,1.0,-0.7998729944229126,0.3118362724781036,0.4880367219448089,0.1934754252433776,0.0,0.0,0.2454825192689895,25.14042854309082,25.0,-1.9978853464126587,-5738.76513671875,63.25461196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22198486328125,305.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.1275236308574676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735070198774337,0.1735113561153412,-4.340078703535255e-06,0.0,0.0001294202666031,0.0,0.0,7.015685558319092,0.0,0.0,0.0,0.2819299101829529,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148717239499092,-746.6724853515625,304.1487731933594,0.5722929239273071,0.0521587431430816,0.0475010350346565,294.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.563430666923523,0.050000000745058,0.0481489039957523,293.1846008300781,297.1499938964844,293.1499938964844,0.0802643001079559,-1496.20458984375,304.150390625,0.7903754711151123,0.1354615837335586,0.0951722338795661,293.1745300292969,297.1499938964844,293.1499938964844,0.1815420389175415,-3888.22314453125,304.1519470214844,0.985884428024292,0.2606354057788849,0.2472958713769912,293.32012939453125,297.1499938964844,293.1499938964844,0.0019842323381453,-753.1654052734375,293.88775634765625,0.563430666923523,0.050000000745058,0.2283976674079895,291.1524353027344,291.1499938964844,269.3420715332031,267.4412536621094,285.0293884277344,293.4099426269531,291.1522827148437,1.0,0.1815048158168792,0.8143419623374939,0.8143419623374939,1.0,1.0,-0.7998729944229126,0.3118362724781036,0.4880367219448089,0.1934754252433776,0.0,0.0,0.2454825192689895,25.14042854309082,25.0,-1.9978853464126587,-5738.76513671875,63.25461196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22198486328125,305.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.1275236308574676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735070198774337,0.1735113561153412,-4.340078703535255e-06,0.0,0.0001294202666031,0.0,0.0,7.015685558319092,0.0,0.0,0.0,0.2819299101829529,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150526687502861,-751.6616821289062,304.1486511230469,0.5741180777549744,0.0525123141705989,0.0478165559470653,294.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5637102723121643,0.050000000745058,0.0481471121311187,293.1805114746094,297.1499938964844,293.1499938964844,0.0805188491940498,-1499.90478515625,304.1498718261719,0.7913811206817627,0.135835587978363,0.0954070463776588,293.1739501953125,297.1499938964844,293.1499938964844,0.181376427412033,-3885.416259765625,304.1518859863281,0.9860158562660216,0.2604396045207977,0.2471069097518921,293.3190612792969,297.1499938964844,293.1499938964844,0.0019649765454232,-745.8744506835938,293.8607482910156,0.5637102723121643,0.050000000745058,0.2283891588449478,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,285.035888671875,293.4017944335937,291.1517028808594,1.0,0.1814844012260437,0.8144184947013855,0.8144184947013855,1.0,1.0,-0.8002943396568298,0.3119093477725982,0.4883850216865539,0.1938519030809402,0.0,0.0,0.2454182058572769,25.10515022277832,25.0,-1.8033818006515503,-5736.271484375,63.270484924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,305.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.1274607926607132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734524220228195,0.1734567731618881,-4.339928636909463e-06,0.0,0.0001293565001105,0.0,0.0,7.013123989105225,0.0,0.0,0.0,0.2819193005561828,4.0,0.0,1.0
399960,293.1271057128906,297.1499938964844,293.1499938964844,0.0152361989021301,-756.6726684570312,304.1485595703125,0.575937032699585,0.0528677105903625,0.0481334328651428,294.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.563988983631134,0.050000000745058,0.0481453277170658,293.17633056640625,297.1499938964844,293.1499938964844,0.0808231979608535,-1504.321533203125,304.1493530273437,0.7925150394439697,0.1362720727920532,0.0956874042749404,293.17340087890625,297.1499938964844,293.1499938964844,0.1812153458595276,-3882.68603515625,304.1518249511719,0.9861512184143066,0.2602490186691284,0.2469227910041809,293.3179931640625,297.1499938964844,293.1499938964844,0.0019457672024145,-738.6005859375,293.8338928222656,0.563988983631134,0.050000000745058,0.2283807098865509,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,285.0422058105469,293.3938293457031,291.1511535644531,1.0,0.181472048163414,0.8144887089729309,0.8144887089729309,1.0,1.0,-0.8007779121398926,0.3120133280754089,0.4887645542621612,0.1942314207553863,0.0,0.0,0.2453904002904892,25.07060432434082,25.0,-1.6915348768234253,-5734.33544921875,63.29679107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074584960937,305.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1274126023054123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734200417995453,0.1734243780374527,-4.33981949754525e-06,0.0,0.0001293075911235,0.0,0.0,7.011572360992432,0.0,0.0,0.0,0.2819126844406128,4.0,0.0,1.0
400020,293.1264343261719,297.1499938964844,293.1499938964844,0.0156118618324399,-766.7765502929688,304.1484069824219,0.5795561671257019,0.0535842142999172,0.0487723015248775,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645409822463989,0.050000000745058,0.048141811043024,293.1678771972656,297.1499938964844,293.1499938964844,0.0815684720873832,-1515.12353515625,304.1483154296875,0.795129120349884,0.1373195499181747,0.0963733568787574,293.1722717285156,297.1499938964844,293.1499938964844,0.1809062659740448,-3877.4462890625,304.1517333984375,0.9864304661750792,0.2598832249641418,0.2465692013502121,293.3158569335937,297.1499938964844,293.1499938964844,0.0019077465403825,-724.2015991210938,293.7807312011719,0.5645409822463989,0.050000000745058,0.228364035487175,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,285.05419921875,293.37872314453125,291.1500549316406,1.0,0.1814707070589065,0.814629077911377,0.814629077911377,1.0,1.0,-0.8019192814826965,0.3123128712177276,0.4896064400672912,0.194990873336792,0.0,0.0,0.2454403787851333,25.0039176940918,25.0,-1.53597092628479,-5732.19677734375,63.37920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927795410156,305.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.1273596882820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734268218278885,0.1734311580657959,-4.339739007264143e-06,0.0,0.0001292538945563,0.0,0.0,7.011735439300537,0.0,0.0,0.0,0.2819122076034546,4.0,0.0,1.0
400080,293.1264343261719,297.1499938964844,293.1499938964844,0.0156118618324399,-766.7765502929688,304.1484069824219,0.5795561671257019,0.0535842142999172,0.0487723015248775,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645409822463989,0.050000000745058,0.048141811043024,293.1678771972656,297.1499938964844,293.1499938964844,0.0815684720873832,-1515.12353515625,304.1483154296875,0.795129120349884,0.1373195499181747,0.0963733568787574,293.1722717285156,297.1499938964844,293.1499938964844,0.1809062659740448,-3877.4462890625,304.1517333984375,0.9864304661750792,0.2598832249641418,0.2465692013502121,293.3158569335937,297.1499938964844,293.1499938964844,0.0019077465403825,-724.2015991210938,293.7807312011719,0.5645409822463989,0.050000000745058,0.228364035487175,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,285.05419921875,293.37872314453125,291.1500549316406,1.0,0.1814707070589065,0.814629077911377,0.814629077911377,1.0,1.0,-0.8019192814826965,0.3123128712177276,0.4896064400672912,0.194990873336792,0.0,0.0,0.2454403787851333,25.0039176940918,25.0,-1.53597092628479,-5732.19677734375,63.37920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927795410156,305.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.1273596882820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734268218278885,0.1734311580657959,-4.339739007264143e-06,0.0,0.0001292538945563,0.0,0.0,7.011735439300537,0.0,0.0,0.0,0.2819122076034546,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0159991402179002,-776.98583984375,304.1483154296875,0.5831501483917236,0.0543081350624561,0.0494180396199226,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650885701179504,0.050000000745058,0.0481383427977561,293.1593017578125,297.1499938964844,293.1499938964844,0.0824942216277122,-1528.534912109375,304.1473388671875,0.798200786113739,0.1386067271232605,0.0972257182002067,293.17120361328125,297.1499938964844,293.1499938964844,0.1806138604879379,-3872.487060546875,304.1516418457031,0.9867245554924012,0.2595380544662475,0.2462352514266967,293.313720703125,297.1499938964844,293.1499938964844,0.0018702185479924,-709.9850463867188,293.7283020019531,0.5650885701179504,0.050000000745058,0.2283475697040558,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,285.06561279296875,293.3647766113281,291.1490478515625,1.0,0.1815002709627151,0.8147695064544678,0.8147695064544678,1.0,1.0,-0.8032925724983215,0.3127273023128509,0.4905652999877929,0.1957679986953735,0.0,0.0,0.2456197440624237,24.94029998779297,25.0,-1.383503794670105,-5732.25634765625,63.50120162963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780700683594,305.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.127365693449974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735237091779709,0.1735280454158783,-4.339846782386303e-06,0.0,0.0001292599772568,0.0,0.0,7.016031742095947,0.0,0.0,0.0,0.2819280922412872,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0159991402179002,-776.98583984375,304.1483154296875,0.5831501483917236,0.0543081350624561,0.0494180396199226,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650885701179504,0.050000000745058,0.0481383427977561,293.1593017578125,297.1499938964844,293.1499938964844,0.0824942216277122,-1528.534912109375,304.1473388671875,0.798200786113739,0.1386067271232605,0.0972257182002067,293.17120361328125,297.1499938964844,293.1499938964844,0.1806138604879379,-3872.487060546875,304.1516418457031,0.9867245554924012,0.2595380544662475,0.2462352514266967,293.313720703125,297.1499938964844,293.1499938964844,0.0018702185479924,-709.9850463867188,293.7283020019531,0.5650885701179504,0.050000000745058,0.2283475697040558,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,285.06561279296875,293.3647766113281,291.1490478515625,1.0,0.1815002709627151,0.8147695064544678,0.8147695064544678,1.0,1.0,-0.8032925724983215,0.3127273023128509,0.4905652999877929,0.1957679986953735,0.0,0.0,0.2456197440624237,24.94029998779297,25.0,-1.383503794670105,-5732.25634765625,63.50120162963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780700683594,305.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.127365693449974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735237091779709,0.1735280454158783,-4.339846782386303e-06,0.0,0.0001292599772568,0.0,0.0,7.016031742095947,0.0,0.0,0.0,0.2819280922412872,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0163977742195129,-787.2857055664062,304.148193359375,0.5867190361022949,0.0550383701920509,0.0500697195529937,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5656396150588989,0.050000000745058,0.0481348671019077,293.1505432128906,297.1499938964844,293.1499938964844,0.0836086571216583,-1544.68701171875,304.1463623046875,0.8017539381980896,0.1401471495628357,0.0982530117034912,293.170166015625,297.1499938964844,293.1499938964844,0.180337518453598,-3867.7978515625,304.15155029296875,0.9870421886444092,0.2592127025127411,0.245920181274414,293.3116149902344,297.1499938964844,293.1499938964844,0.0018331779865548,-695.9495849609375,293.6766357421875,0.5656396150588989,0.050000000745058,0.2283310741186142,291.14825439453125,291.1499938964844,269.511474609375,267.5753173828125,285.0764465332031,293.35186767578125,291.14813232421875,1.0,0.1815596967935562,0.814900279045105,0.814900279045105,1.0,1.0,-0.8049055933952332,0.3132570087909698,0.4916485846042633,0.1965702772140503,0.0,0.0,0.2459150105714798,24.87869071960449,25.0,-1.2806802988052368,-5734.39208984375,63.662742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635437011719,305.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.1274284422397613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737000793218612,0.1737044155597686,-4.340123268775642e-06,0.0,0.0001293236709898,0.0,0.0,7.023982048034668,0.0,0.0,0.0,0.2819585502147674,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0163977742195129,-787.2857055664062,304.148193359375,0.5867190361022949,0.0550383701920509,0.0500697195529937,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5656396150588989,0.050000000745058,0.0481348671019077,293.1505432128906,297.1499938964844,293.1499938964844,0.0836086571216583,-1544.68701171875,304.1463623046875,0.8017539381980896,0.1401471495628357,0.0982530117034912,293.170166015625,297.1499938964844,293.1499938964844,0.180337518453598,-3867.7978515625,304.15155029296875,0.9870421886444092,0.2592127025127411,0.245920181274414,293.3116149902344,297.1499938964844,293.1499938964844,0.0018331779865548,-695.9495849609375,293.6766357421875,0.5656396150588989,0.050000000745058,0.2283310741186142,291.14825439453125,291.1499938964844,269.511474609375,267.5753173828125,285.0764465332031,293.35186767578125,291.14813232421875,1.0,0.1815596967935562,0.814900279045105,0.814900279045105,1.0,1.0,-0.8049055933952332,0.3132570087909698,0.4916485846042633,0.1965702772140503,0.0,0.0,0.2459150105714798,24.87869071960449,25.0,-1.2806802988052368,-5734.39208984375,63.662742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635437011719,305.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.1274284422397613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737000793218612,0.1737044155597686,-4.340123268775642e-06,0.0,0.0001293236709898,0.0,0.0,7.023982048034668,0.0,0.0,0.0,0.2819585502147674,4.0,0.0,1.0
400380,293.12469482421875,297.1499938964844,293.1499938964844,0.016807647421956,-797.6671752929688,304.14813232421875,0.5902554988861084,0.0557741858065128,0.0507264696061611,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5661941170692444,0.050000000745058,0.0481313839554786,293.14166259765625,297.1499938964844,293.1499938964844,0.0849159583449363,-1563.651123046875,304.1454162597656,0.8057854175567627,0.1419415473937988,0.0994591191411018,293.16912841796875,297.1499938964844,293.1499938964844,0.1800784319639206,-3863.402099609375,304.1514587402344,0.9873830080032348,0.258907288312912,0.2456238716840744,293.3095397949219,297.1499938964844,293.1499938964844,0.0017966623418033,-682.1116943359375,293.6256408691406,0.5661941170692444,0.050000000745058,0.2283145636320114,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,285.0865478515625,293.3401184082031,291.147216796875,1.0,0.1816490590572357,0.8150310516357422,0.8150310516357422,1.0,1.0,-0.8067617416381836,0.3139101862907409,0.4928515255451202,0.1973844468593597,0.0,0.0,0.2463340312242508,24.818862915039062,25.0,-1.275243878364563,-5738.71533203125,63.86430358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,305.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1275469958782196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739581972360611,0.1739625334739685,-4.3405634642113e-06,0.0,0.0001294439862249,0.0,0.0,7.035677433013916,0.0,0.0,0.0,0.2820038199424743,4.0,0.0,1.0
400440,293.12469482421875,297.1499938964844,293.1499938964844,0.016807647421956,-797.6671752929688,304.14813232421875,0.5902554988861084,0.0557741858065128,0.0507264696061611,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5661941170692444,0.050000000745058,0.0481313839554786,293.14166259765625,297.1499938964844,293.1499938964844,0.0849159583449363,-1563.651123046875,304.1454162597656,0.8057854175567627,0.1419415473937988,0.0994591191411018,293.16912841796875,297.1499938964844,293.1499938964844,0.1800784319639206,-3863.402099609375,304.1514587402344,0.9873830080032348,0.258907288312912,0.2456238716840744,293.3095397949219,297.1499938964844,293.1499938964844,0.0017966623418033,-682.1116943359375,293.6256408691406,0.5661941170692444,0.050000000745058,0.2283145636320114,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,285.0865478515625,293.3401184082031,291.147216796875,1.0,0.1816490590572357,0.8150310516357422,0.8150310516357422,1.0,1.0,-0.8067617416381836,0.3139101862907409,0.4928515255451202,0.1973844468593597,0.0,0.0,0.2463340312242508,24.818862915039062,25.0,-1.275243878364563,-5738.71533203125,63.86430358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,305.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1275469958782196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739581972360611,0.1739625334739685,-4.3405634642113e-06,0.0,0.0001294439862249,0.0,0.0,7.035677433013916,0.0,0.0,0.0,0.2820038199424743,4.0,0.0,1.0
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.0170175228267908,-802.9049072265625,304.1480712890625,0.5920179486274719,0.0561464503407478,0.0510576963424682,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5664756894111633,0.050000000745058,0.0481296256184577,293.1371154785156,297.1499938964844,293.1499938964844,0.0856444463133812,-1574.228271484375,304.1449279785156,0.8079615831375122,0.1429460644721985,0.1001316979527473,293.16864013671875,297.1499938964844,293.1499938964844,0.1799564957618713,-3861.334716796875,304.15142822265625,0.9875667095184326,0.2587639987468719,0.2454836219549179,293.3085021972656,297.1499938964844,293.1499938964844,0.0017785874661058,-675.2623291015625,293.60040283203125,0.5664756894111633,0.050000000745058,0.2283062189817428,291.1468505859375,291.1499938964844,269.5691223144531,267.6205139160156,285.0910949707031,293.3344116210937,291.146728515625,1.0,0.1817046254873275,0.8150964379310608,0.8150964379310608,1.0,1.0,-0.8077859878540039,0.3142871260643005,0.4934988617897033,0.1977927535772323,0.0,0.0,0.2465931624174118,24.78911399841309,25.0,-1.3336551189422607,-5741.7890625,63.98026657104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,305.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.1276259869337082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741195917129516,0.174123927950859,-4.340846317063551e-06,0.0,0.0001295241527259,0.0,0.0,7.043004512786865,0.0,0.0,0.0,0.282032310962677,4.0,0.0,1.0
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172320995479822,-808.2078247070312,304.1480407714844,0.593790590763092,0.0565242022275924,0.0513928085565567,294.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.566766083240509,0.050000000745058,0.0481278114020824,293.1324157714844,297.1499938964844,293.1499938964844,0.0864308923482894,-1585.655517578125,304.1444091796875,0.8102449774742126,0.1440320312976837,0.1008580476045608,293.1681213378906,297.1499938964844,293.1499938964844,0.1798416674137115,-3859.390625,304.1513671875,0.9877679347991944,0.2586288154125213,0.2453501522541046,293.3074645996094,297.1499938964844,293.1499938964844,0.0017606477485969,-668.4655151367188,293.5752868652344,0.566766083240509,0.050000000745058,0.228297621011734,291.1463317871094,291.1499938964844,269.5875549316406,267.6349182128906,285.0951538085937,293.32861328125,291.1461486816406,1.0,0.1817673593759536,0.8151564002037048,0.8151564002037048,1.0,1.0,-0.808887243270874,0.3147035539150238,0.4941837191581726,0.1982029378414154,0.0,0.0,0.2468915581703186,24.758657455444336,25.0,-1.4923492670059204,-5745.564453125,64.10725402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,305.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.466796875,18000.0,0.0,0.0,0.1277173459529876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174304649233818,0.1743089854717254,-4.341171916166786e-06,0.0,0.0001296168775297,0.0,0.0,7.05141019821167,0.0,0.0,0.0,0.2820650041103363,4.0,0.0,1.0
