time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.12359619140625,297.1499938964844,293.1499938964844,0.0176777373999357,-819.059814453125,304.14794921875,0.5973702073097229,0.0572944320738315,0.052077442407608,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.56736820936203,0.050000000745058,0.0481240712106227,293.1228942871094,297.1499938964844,293.1499938964844,0.0881760492920875,-1611.0352783203125,304.14337158203125,0.8151134848594666,0.1464091092348098,0.1024691760540008,293.1670837402344,297.1499938964844,293.1499938964844,0.1796373128890991,-3855.94384765625,304.1512451171875,0.9882193207740784,0.2583813965320587,0.2451060116291046,293.30535888671875,297.1499938964844,293.1499938964844,0.0017252373509109,-655.0560302734375,293.525390625,0.56736820936203,0.050000000745058,0.2282798737287521,291.1449584960937,291.1499938964844,269.6231384277344,267.6626281738281,285.10211181640625,293.3174743652344,291.1447448730469,1.0,0.1819160431623459,0.8152762651443481,0.8152762651443481,1.0,1.0,-0.8113237619400024,0.3156593143939972,0.4956644475460052,0.1990250945091247,0.0,0.0,0.2476541250944137,24.69639587402344,25.0,-1.904609441757202,-5755.62646484375,64.39608001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.1279405206441879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747770309448242,0.1747813671827316,-4.341997737355996e-06,0.0,0.0001298433635383,0.0,0.0,7.072868347167969,0.0,0.0,0.0,0.2821484804153442,4.0,0.0,1.0
400680,293.12359619140625,297.1499938964844,293.1499938964844,0.0176777373999357,-819.059814453125,304.14794921875,0.5973702073097229,0.0572944320738315,0.052077442407608,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.56736820936203,0.050000000745058,0.0481240712106227,293.1228942871094,297.1499938964844,293.1499938964844,0.0881760492920875,-1611.0352783203125,304.14337158203125,0.8151134848594666,0.1464091092348098,0.1024691760540008,293.1670837402344,297.1499938964844,293.1499938964844,0.1796373128890991,-3855.94384765625,304.1512451171875,0.9882193207740784,0.2583813965320587,0.2451060116291046,293.30535888671875,297.1499938964844,293.1499938964844,0.0017252373509109,-655.0560302734375,293.525390625,0.56736820936203,0.050000000745058,0.2282798737287521,291.1449584960937,291.1499938964844,269.6231384277344,267.6626281738281,285.10211181640625,293.3174743652344,291.1447448730469,1.0,0.1819160431623459,0.8152762651443481,0.8152762651443481,1.0,1.0,-0.8113237619400024,0.3156593143939972,0.4956644475460052,0.1990250945091247,0.0,0.0,0.2476541250944137,24.69639587402344,25.0,-1.904609441757202,-5755.62646484375,64.39608001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.1279405206441879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747770309448242,0.1747813671827316,-4.341997737355996e-06,0.0,0.0001298433635383,0.0,0.0,7.072868347167969,0.0,0.0,0.0,0.2821484804153442,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181398689746856,-830.0880126953125,304.1478576660156,0.6009196043014526,0.0580737069249153,0.0527730248868465,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5679630637168884,0.050000000745058,0.0481203980743885,293.1136474609375,297.1499938964844,293.1499938964844,0.0900848284363746,-1638.80615234375,304.1424255371094,0.8201996684074402,0.1489821523427963,0.1042313873767852,293.1660461425781,297.1499938964844,293.1499938964844,0.179455429315567,-3852.88037109375,304.1511535644531,0.9886856079101562,0.2581571042537689,0.2448857426643371,293.3032531738281,297.1499938964844,293.1499938964844,0.0016904089134186,-641.866455078125,293.4762268066406,0.5679630637168884,0.050000000745058,0.2282624393701553,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,285.1081848144531,293.3080444335937,291.1433410644531,1.0,0.1820944100618362,0.8153961300849915,0.8153961300849915,1.0,1.0,-0.8139838576316833,0.3167462348937988,0.4972376227378845,0.1998166441917419,0.0,0.0,0.2486195564270019,24.636722564697266,25.0,-1.8766595125198364,-5768.79150390625,64.72419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,305.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.296875,18000.0,0.0,0.0,0.1282209753990173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753948926925659,0.1753992438316345,-4.343111413618317e-06,0.0,0.0001301279990002,0.0,0.0,7.101013660430908,0.0,0.0,0.0,0.2822581231594085,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181398689746856,-830.0880126953125,304.1478576660156,0.6009196043014526,0.0580737069249153,0.0527730248868465,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5679630637168884,0.050000000745058,0.0481203980743885,293.1136474609375,297.1499938964844,293.1499938964844,0.0900848284363746,-1638.80615234375,304.1424255371094,0.8201996684074402,0.1489821523427963,0.1042313873767852,293.1660461425781,297.1499938964844,293.1499938964844,0.179455429315567,-3852.88037109375,304.1511535644531,0.9886856079101562,0.2581571042537689,0.2448857426643371,293.3032531738281,297.1499938964844,293.1499938964844,0.0016904089134186,-641.866455078125,293.4762268066406,0.5679630637168884,0.050000000745058,0.2282624393701553,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,285.1081848144531,293.3080444335937,291.1433410644531,1.0,0.1820944100618362,0.8153961300849915,0.8153961300849915,1.0,1.0,-0.8139838576316833,0.3167462348937988,0.4972376227378845,0.1998166441917419,0.0,0.0,0.2486195564270019,24.636722564697266,25.0,-1.8766595125198364,-5768.79150390625,64.72419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,305.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.296875,18000.0,0.0,0.0,0.1282209753990173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753948926925659,0.1753992438316345,-4.343111413618317e-06,0.0,0.0001301279990002,0.0,0.0,7.101013660430908,0.0,0.0,0.0,0.2822581231594085,4.0,0.0,1.0
400860,293.12255859375,297.1499938964844,293.1499938964844,0.0186128802597522,-841.1456909179688,304.1477966308594,0.6043832898139954,0.0588560476899147,0.0534715540707111,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685312151908875,0.050000000745058,0.0481169037520885,293.1047668457031,297.1499938964844,293.1499938964844,0.092112235724926,-1668.2926025390625,304.1415710449219,0.8254145979881287,0.151706263422966,0.1061041355133056,293.1650695800781,297.1499938964844,293.1499938964844,0.1792851984500885,-3850.005615234375,304.15106201171875,0.9891367554664612,0.2579505443572998,0.2446830123662948,293.3011474609375,297.1499938964844,293.1499938964844,0.0016560304211452,-628.8390502929688,293.4279479980469,0.5685312151908875,0.050000000745058,0.2282458692789077,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,285.1139221191406,293.3013000488281,291.14227294921875,1.0,0.182299256324768,0.8154999613761902,0.8154999613761902,1.0,1.0,-0.816802442073822,0.3179405927658081,0.4988618493080139,0.2005486339330673,0.0,0.0,0.2497148215770721,24.58164405822754,25.0,-1.4768956899642944,-5784.01708984375,65.08474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,305.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.1285589784383773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761155426502227,0.1761198937892913,-4.34447247243952e-06,0.0,0.000130471016746,0.0,0.0,7.133974075317383,0.0,0.0,0.0,0.282387226819992,4.0,0.0,1.0
400920,293.12255859375,297.1499938964844,293.1499938964844,0.0186128802597522,-841.1456909179688,304.1477966308594,0.6043832898139954,0.0588560476899147,0.0534715540707111,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685312151908875,0.050000000745058,0.0481169037520885,293.1047668457031,297.1499938964844,293.1499938964844,0.092112235724926,-1668.2926025390625,304.1415710449219,0.8254145979881287,0.151706263422966,0.1061041355133056,293.1650695800781,297.1499938964844,293.1499938964844,0.1792851984500885,-3850.005615234375,304.15106201171875,0.9891367554664612,0.2579505443572998,0.2446830123662948,293.3011474609375,297.1499938964844,293.1499938964844,0.0016560304211452,-628.8390502929688,293.4279479980469,0.5685312151908875,0.050000000745058,0.2282458692789077,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,285.1139221191406,293.3013000488281,291.14227294921875,1.0,0.182299256324768,0.8154999613761902,0.8154999613761902,1.0,1.0,-0.816802442073822,0.3179405927658081,0.4988618493080139,0.2005486339330673,0.0,0.0,0.2497148215770721,24.58164405822754,25.0,-1.4768956899642944,-5784.01708984375,65.08474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,305.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.1285589784383773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761155426502227,0.1761198937892913,-4.34447247243952e-06,0.0,0.000130471016746,0.0,0.0,7.133974075317383,0.0,0.0,0.0,0.282387226819992,4.0,0.0,1.0
400980,293.1220092773437,297.1499938964844,293.1499938964844,0.0191059801727533,-852.4349975585938,304.147705078125,0.6078267693519592,0.0596616938710212,0.0541873052716255,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5690815448760986,0.050000000745058,0.0481135360896587,293.0962829589844,297.1499938964844,293.1499938964844,0.0942486226558685,-1699.3262939453125,304.1408386230469,0.830787181854248,0.1545751690864563,0.1080795526504516,293.1640930175781,297.1499938964844,293.1499938964844,0.1791250556707382,-3847.2890625,304.1509704589844,0.9895877242088318,0.2577680349349975,0.2445017099380493,293.29913330078125,297.1499938964844,293.1499938964844,0.0016220031538978,-615.9296264648438,293.3807373046875,0.5690815448760986,0.050000000745058,0.2282299101352691,291.1418762207031,291.1499938964844,269.7192687988281,267.73663330078125,285.120361328125,293.2992858886719,291.141845703125,1.0,0.1825293004512787,0.8156037330627441,0.8156037330627441,1.0,1.0,-0.8197914958000183,0.3192521035671234,0.5005394220352173,0.2012161761522293,0.0,0.0,0.2508420050144195,24.529682159423828,25.0,-0.7518059015274048,-5800.3701171875,65.47795104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,305.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66796875,18000.0,0.0,0.0,0.1289520561695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176882266998291,0.1768866032361984,-4.345991328591481e-06,0.0,0.00013086994295,0.0,0.0,7.1691975593566895,0.0,0.0,0.0,0.2825259864330292,4.0,0.0,1.0
401040,293.1220092773437,297.1499938964844,293.1499938964844,0.0191059801727533,-852.4349975585938,304.147705078125,0.6078267693519592,0.0596616938710212,0.0541873052716255,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5690815448760986,0.050000000745058,0.0481135360896587,293.0962829589844,297.1499938964844,293.1499938964844,0.0942486226558685,-1699.3262939453125,304.1408386230469,0.830787181854248,0.1545751690864563,0.1080795526504516,293.1640930175781,297.1499938964844,293.1499938964844,0.1791250556707382,-3847.2890625,304.1509704589844,0.9895877242088318,0.2577680349349975,0.2445017099380493,293.29913330078125,297.1499938964844,293.1499938964844,0.0016220031538978,-615.9296264648438,293.3807373046875,0.5690815448760986,0.050000000745058,0.2282299101352691,291.1418762207031,291.1499938964844,269.7192687988281,267.73663330078125,285.120361328125,293.2992858886719,291.141845703125,1.0,0.1825293004512787,0.8156037330627441,0.8156037330627441,1.0,1.0,-0.8197914958000183,0.3192521035671234,0.5005394220352173,0.2012161761522293,0.0,0.0,0.2508420050144195,24.529682159423828,25.0,-0.7518059015274048,-5800.3701171875,65.47795104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,305.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66796875,18000.0,0.0,0.0,0.1289520561695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176882266998291,0.1768866032361984,-4.345991328591481e-06,0.0,0.00013086994295,0.0,0.0,7.1691975593566895,0.0,0.0,0.0,0.2825259864330292,4.0,0.0,1.0
401100,293.12176513671875,297.1499938964844,293.1499938964844,0.0193580370396375,-858.11962890625,304.1476745605469,0.609519362449646,0.060062650591135,0.0545477867126464,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5693449378013611,0.050000000745058,0.0481119304895401,293.0922546386719,297.1499938964844,293.1499938964844,0.0953540503978729,-1715.362060546875,304.1405029296875,0.8335238099098206,0.1560513526201248,0.1091001629829406,293.16363525390625,297.1499938964844,293.1499938964844,0.179050862789154,-3846.03076171875,304.15093994140625,0.9898058176040648,0.2576821148395538,0.2444178313016891,293.2981262207031,297.1499938964844,293.1499938964844,0.001605145051144,-609.5333251953125,293.3573608398437,0.5693449378013611,0.050000000745058,0.2282222807407379,291.14166259765625,291.1499938964844,269.733642578125,267.74755859375,285.12274169921875,293.2983093261719,291.1416015625,1.0,0.1826534271240234,0.8156556487083435,0.8156556487083435,1.0,1.0,-0.8213373422622681,0.3199474811553955,0.5013898611068726,0.2015199959278106,0.0,0.0,0.2514197528362274,24.505430221557617,25.0,-0.7568862438201904,-5808.9541015625,65.68572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731811523437,305.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.129167765378952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772702783346176,0.1772746294736862,-4.3467707655509e-06,0.0,0.0001310888619627,0.0,0.0,7.187057495117188,0.0,0.0,0.0,0.2825966775417328,4.0,0.0,1.0
401160,293.12158203125,297.1499938964844,293.1499938964844,0.0196099393069744,-863.74658203125,304.14764404296875,0.6111637949943542,0.0604576207697391,0.0549040809273719,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5695949792861938,0.050000000745058,0.0481104105710983,293.08837890625,297.1499938964844,293.1499938964844,0.0964788347482681,-1731.658935546875,304.1401672363281,0.8362767696380615,0.1575473099946975,0.1101362332701683,293.1631774902344,297.1499938964844,293.1499938964844,0.178980216383934,-3844.834716796875,304.15087890625,0.9900097846984864,0.257597416639328,0.2443358153104782,293.29718017578125,297.1499938964844,293.1499938964844,0.0015883491141721,-603.1629638671875,293.3340148925781,0.5695949792861938,0.050000000745058,0.2282150685787201,291.1413269042969,291.1499938964844,269.7474975585937,267.7580871582031,285.1246032714844,293.2973327636719,291.1412353515625,1.0,0.1827827841043472,0.8156999349594116,0.8156999349594116,1.0,1.0,-0.8228995203971863,0.3206619322299957,0.5022375583648682,0.2017972767353058,0.0,0.0,0.2520307898521423,24.48293113708496,25.0,-0.8773460984230042,-5818.0205078125,65.89907836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666198730469,305.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.1293947845697403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776764392852783,0.1776807904243469,-4.3475706661411095e-06,0.0,0.0001313192478846,0.0,0.0,7.2057390213012695,0.0,0.0,0.0,0.2826704680919647,4.0,0.0,1.0
401220,293.1213684082031,297.1499938964844,293.1499938964844,0.0201086215674877,-874.7302856445312,304.1475830078125,0.6142449975013733,0.0612254440784454,0.0555987283587455,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5700503587722778,0.050000000745058,0.0481076501309871,293.0811462402344,297.1499938964844,293.1499938964844,0.0987728834152221,-1764.813232421875,304.1396484375,0.8418062925338745,0.16058149933815,0.1122421026229858,293.1623840332031,297.1499938964844,293.1499938964844,0.1788433194160461,-3842.517578125,304.1508178710937,0.9903660416603088,0.257428377866745,0.2441735863685608,293.2953186035156,297.1499938964844,293.1499938964844,0.0015549770323559,-590.5083618164062,293.28741455078125,0.5700503587722778,0.050000000745058,0.2282019704580307,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,285.1266784667969,293.29547119140625,291.1404113769531,1.0,0.1830548644065857,0.8157885670661926,0.8157885670661926,1.0,1.0,-0.826046884059906,0.3221396505832672,0.5039072036743164,0.2022634893655777,0.0,0.0,0.2533480823040008,24.44344139099121,25.0,-1.0872807502746582,-5837.75732421875,66.33883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,305.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1298799961805343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785566508769989,0.1785610020160675,-4.349287337390706e-06,0.0,0.000131811684696,0.0,0.0,7.246240139007568,0.0,0.0,0.0,0.2828300595283508,4.0,0.0,1.0
401280,293.1213684082031,297.1499938964844,293.1499938964844,0.0201086215674877,-874.7302856445312,304.1475830078125,0.6142449975013733,0.0612254440784454,0.0555987283587455,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5700503587722778,0.050000000745058,0.0481076501309871,293.0811462402344,297.1499938964844,293.1499938964844,0.0987728834152221,-1764.813232421875,304.1396484375,0.8418062925338745,0.16058149933815,0.1122421026229858,293.1623840332031,297.1499938964844,293.1499938964844,0.1788433194160461,-3842.517578125,304.1508178710937,0.9903660416603088,0.257428377866745,0.2441735863685608,293.2953186035156,297.1499938964844,293.1499938964844,0.0015549770323559,-590.5083618164062,293.28741455078125,0.5700503587722778,0.050000000745058,0.2282019704580307,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,285.1266784667969,293.29547119140625,291.1404113769531,1.0,0.1830548644065857,0.8157885670661926,0.8157885670661926,1.0,1.0,-0.826046884059906,0.3221396505832672,0.5039072036743164,0.2022634893655777,0.0,0.0,0.2533480823040008,24.44344139099121,25.0,-1.0872807502746582,-5837.75732421875,66.33883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,305.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1298799961805343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785566508769989,0.1785610020160675,-4.349287337390706e-06,0.0,0.000131811684696,0.0,0.0,7.246240139007568,0.0,0.0,0.0,0.2828300595283508,4.0,0.0,1.0
401340,293.121337890625,297.1499938964844,293.1499938964844,0.0205945130437612,-885.240478515625,304.1475830078125,0.6170313954353333,0.0619574449956417,0.0562628954648971,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5704387426376343,0.050000000745058,0.0481052994728088,293.0746154785156,297.1499938964844,293.1499938964844,0.1011123806238174,-1798.47265625,304.1391906738281,0.8473348021507263,0.1636526137590408,0.114378772675991,293.16168212890625,297.1499938964844,293.1499938964844,0.1787060648202896,-3840.18896484375,304.1507873535156,0.9906412363052368,0.2572558224201202,0.2440096139907837,293.2936096191406,297.1499938964844,293.1499938964844,0.001521804369986,-577.9293823242188,293.2410583496094,0.5704387426376343,0.050000000745058,0.2281908392906189,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,285.1265563964844,293.2937316894531,291.1395568847656,1.0,0.1833425164222717,0.8158772587776184,0.8158772587776184,1.0,1.0,-0.8291953802108765,0.3236720263957977,0.5055233240127563,0.2025989592075348,0.0,0.0,0.2547853291034698,24.41185760498047,25.0,-1.1492950916290283,-5859.54296875,66.79231262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,305.2401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.1304072886705398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795267611742019,0.1795311123132705,-4.351192274043569e-06,0.0,0.0001323468168266,0.0,0.0,7.290966510772705,0.0,0.0,0.0,0.2830063998699188,4.0,0.0,1.0
401400,293.121337890625,297.1499938964844,293.1499938964844,0.0205945130437612,-885.240478515625,304.1475830078125,0.6170313954353333,0.0619574449956417,0.0562628954648971,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5704387426376343,0.050000000745058,0.0481052994728088,293.0746154785156,297.1499938964844,293.1499938964844,0.1011123806238174,-1798.47265625,304.1391906738281,0.8473348021507263,0.1636526137590408,0.114378772675991,293.16168212890625,297.1499938964844,293.1499938964844,0.1787060648202896,-3840.18896484375,304.1507873535156,0.9906412363052368,0.2572558224201202,0.2440096139907837,293.2936096191406,297.1499938964844,293.1499938964844,0.001521804369986,-577.9293823242188,293.2410583496094,0.5704387426376343,0.050000000745058,0.2281908392906189,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,285.1265563964844,293.2937316894531,291.1395568847656,1.0,0.1833425164222717,0.8158772587776184,0.8158772587776184,1.0,1.0,-0.8291953802108765,0.3236720263957977,0.5055233240127563,0.2025989592075348,0.0,0.0,0.2547853291034698,24.41185760498047,25.0,-1.1492950916290283,-5859.54296875,66.79231262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,305.2401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.1304072886705398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795267611742019,0.1795311123132705,-4.351192274043569e-06,0.0,0.0001323468168266,0.0,0.0,7.290966510772705,0.0,0.0,0.0,0.2830063998699188,4.0,0.0,1.0
401460,293.1214904785156,297.1499938964844,293.1499938964844,0.0210634339600801,-895.2132568359375,304.1476135253906,0.619552493095398,0.062650017440319,0.0568929128348827,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5707582831382751,0.050000000745058,0.0481033734977245,293.0688781738281,297.1499938964844,293.1499938964844,0.1034782752394676,-1832.334716796875,304.13885498046875,0.8528200387954712,0.1667348593473434,0.1165277138352394,293.1611022949219,297.1499938964844,293.1499938964844,0.1785636395215988,-3837.765380859375,304.1507568359375,0.9908298254013062,0.2570761442184448,0.243840143084526,293.29205322265625,297.1499938964844,293.1499938964844,0.0014887590659782,-565.3968505859375,293.1949157714844,0.5707582831382751,0.050000000745058,0.2281816899776458,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,285.12420654296875,293.29217529296875,291.1387634277344,1.0,0.1836417019367218,0.8159496188163757,0.8159496188163757,1.0,1.0,-0.8323139548301697,0.3252468109130859,0.507067084312439,0.2027897089719772,0.0,0.0,0.2563271224498749,24.387874603271484,25.0,-1.1073180437088013,-5883.123046875,67.2542495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,305.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1309737265110016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805770546197891,0.1805814057588577,-4.353276381152682e-06,0.0,0.0001329216902377,0.0,0.0,7.339505195617676,0.0,0.0,0.0,0.2831980586051941,4.0,0.0,1.0
401520,293.1214904785156,297.1499938964844,293.1499938964844,0.0210634339600801,-895.2132568359375,304.1476135253906,0.619552493095398,0.062650017440319,0.0568929128348827,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5707582831382751,0.050000000745058,0.0481033734977245,293.0688781738281,297.1499938964844,293.1499938964844,0.1034782752394676,-1832.334716796875,304.13885498046875,0.8528200387954712,0.1667348593473434,0.1165277138352394,293.1611022949219,297.1499938964844,293.1499938964844,0.1785636395215988,-3837.765380859375,304.1507568359375,0.9908298254013062,0.2570761442184448,0.243840143084526,293.29205322265625,297.1499938964844,293.1499938964844,0.0014887590659782,-565.3968505859375,293.1949157714844,0.5707582831382751,0.050000000745058,0.2281816899776458,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,285.12420654296875,293.29217529296875,291.1387634277344,1.0,0.1836417019367218,0.8159496188163757,0.8159496188163757,1.0,1.0,-0.8323139548301697,0.3252468109130859,0.507067084312439,0.2027897089719772,0.0,0.0,0.2563271224498749,24.387874603271484,25.0,-1.1073180437088013,-5883.123046875,67.2542495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,305.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1309737265110016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805770546197891,0.1805814057588577,-4.353276381152682e-06,0.0,0.0001329216902377,0.0,0.0,7.339505195617676,0.0,0.0,0.0,0.2831980586051941,4.0,0.0,1.0
401580,293.1218566894531,297.1499938964844,293.1499938964844,0.0215117540210485,-904.599609375,304.14764404296875,0.6218286156654358,0.0633003190159797,0.0574858151376247,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5710084438323975,0.050000000745058,0.0481018684804439,293.0638732910156,297.1499938964844,293.1499938964844,0.1058541238307952,-1866.163330078125,304.1386108398437,0.8582234978675842,0.1698089987039566,0.1186742335557937,293.16064453125,297.1499938964844,293.1499938964844,0.178412988781929,-3835.1943359375,304.1507568359375,0.990928828716278,0.2568866610527038,0.2436624318361282,293.2906494140625,297.1499938964844,293.1499938964844,0.0014557598624378,-552.8795166015625,293.1488647460937,0.5710084438323975,0.050000000745058,0.228174552321434,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,285.1196594238281,293.29083251953125,291.1380310058594,1.0,0.1839489042758941,0.8160220384597778,0.8160220384597778,1.0,1.0,-0.8353779911994934,0.32685586810112,0.5085221529006958,0.202826514840126,0.0,0.0,0.2579614520072937,24.37110137939453,25.0,-1.010939359664917,-5908.32470703125,67.72022247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205383300781,305.2474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.013671875,18000.0,0.0,0.0,0.1315769404172897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817004829645156,0.1817048490047454,-4.35552738053957e-06,0.0,0.0001335338602075,0.0,0.0,7.39155387878418,0.0,0.0,0.0,0.2834038734436035,4.0,0.0,1.0
401640,293.1218566894531,297.1499938964844,293.1499938964844,0.0215117540210485,-904.599609375,304.14764404296875,0.6218286156654358,0.0633003190159797,0.0574858151376247,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5710084438323975,0.050000000745058,0.0481018684804439,293.0638732910156,297.1499938964844,293.1499938964844,0.1058541238307952,-1866.163330078125,304.1386108398437,0.8582234978675842,0.1698089987039566,0.1186742335557937,293.16064453125,297.1499938964844,293.1499938964844,0.178412988781929,-3835.1943359375,304.1507568359375,0.990928828716278,0.2568866610527038,0.2436624318361282,293.2906494140625,297.1499938964844,293.1499938964844,0.0014557598624378,-552.8795166015625,293.1488647460937,0.5710084438323975,0.050000000745058,0.228174552321434,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,285.1196594238281,293.29083251953125,291.1380310058594,1.0,0.1839489042758941,0.8160220384597778,0.8160220384597778,1.0,1.0,-0.8353779911994934,0.32685586810112,0.5085221529006958,0.202826514840126,0.0,0.0,0.2579614520072937,24.37110137939453,25.0,-1.010939359664917,-5908.32470703125,67.72022247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205383300781,305.2474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.013671875,18000.0,0.0,0.0,0.1315769404172897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817004829645156,0.1817048490047454,-4.35552738053957e-06,0.0,0.0001335338602075,0.0,0.0,7.39155387878418,0.0,0.0,0.0,0.2834038734436035,4.0,0.0,1.0
401700,293.1220703125,297.1499938964844,293.1499938964844,0.0217281207442283,-909.079833984375,304.147705078125,0.6228851675987244,0.0636127218604087,0.0577688924968242,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5711091756820679,0.050000000745058,0.0481012612581253,293.0616149902344,297.1499938964844,293.1499938964844,0.1070424988865852,-1883.0194091796875,304.1385192871094,0.8608882427215576,0.1713413298130035,0.1197438761591911,293.16046142578125,297.1499938964844,293.1499938964844,0.1783340871334076,-3833.84521484375,304.1507568359375,0.9909465909004213,0.2567890286445617,0.2435702979564666,293.2900390625,297.1499938964844,293.1499938964844,0.0014392719604074,-546.6240844726562,293.1258850097656,0.5711091756820679,0.050000000745058,0.2281716763973236,291.1378173828125,291.1499938964844,269.8480529785156,267.832275390625,285.1171875,293.2912292480469,291.1377258300781,1.0,0.1841045767068863,0.8160582184791565,0.8160582184791565,1.0,1.0,-0.8368867635726929,0.3276723325252533,0.5092144012451172,0.2027855664491653,0.0,0.0,0.2588080167770386,24.36508750915528,25.0,-0.8598669767379761,-5921.30322265625,67.95378112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155334472656,305.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.859375,18000.0,0.0,0.0,0.1318914294242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822870671749115,0.1822914332151413,-4.356711542641278e-06,0.0,0.0001338530273642,0.0,0.0,7.418783664703369,0.0,0.0,0.0,0.2835116684436798,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.021943811327219,-913.5128173828124,304.147705078125,0.6239192485809326,0.0639259442687034,0.058049838989973,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5712008476257324,0.050000000745058,0.0481007136404514,293.0595092773437,297.1499938964844,293.1499938964844,0.108232632279396,-1899.85693359375,304.1384582519531,0.8635427355766296,0.1728764474391937,0.1208139583468437,293.1602783203125,297.1499938964844,293.1499938964844,0.1782525479793548,-3832.44677734375,304.1507568359375,0.9909542798995972,0.2566930949687958,0.2434785813093185,293.2894592285156,297.1499938964844,293.1499938964844,0.0014227732317522,-540.360595703125,293.10302734375,0.5712008476257324,0.050000000745058,0.2281690686941146,291.1376647949219,291.1499938964844,269.8563537597656,267.8381042480469,285.1148681640625,293.29296875,291.1376342773437,1.0,0.1842615008354187,0.8160874247550964,0.8160874247550964,1.0,1.0,-0.838394284248352,0.3285024464130401,0.5098918676376343,0.2027081400156021,0.0,0.0,0.2596488296985626,24.359729766845703,25.0,-0.4818999469280243,-5934.45166015625,68.18871307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,305.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.1322139352560043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828812062740326,0.1828855723142624,-4.357930265541654e-06,0.0,0.0001341803435934,0.0,0.0,7.4464216232299805,0.0,0.0,0.0,0.2836211621761322,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223730187863111,-922.2435913085938,304.14776611328125,0.6259199976921082,0.0645384117960929,0.0586040690541267,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5713566541671753,0.050000000745058,0.0480997748672962,293.0557556152344,297.1499938964844,293.1499938964844,0.1106174439191818,-1933.4716796875,304.1383361816406,0.8688088059425354,0.1759375184774398,0.122951939702034,293.1599426269531,297.1499938964844,293.1499938964844,0.178087517619133,-3829.61279296875,304.1507873535156,0.9909393191337584,0.2565010488033294,0.2432966977357864,293.2884216308594,297.1499938964844,293.1499938964844,0.0013896560994908,-527.783935546875,293.0574951171875,0.5713566541671753,0.050000000745058,0.2281646281480789,291.1376037597656,291.1499938964844,269.8711242675781,267.8482666015625,285.1087341308594,293.2969665527344,291.1376037597656,1.0,0.1845783740282058,0.8161457777023315,0.8161457777023315,1.0,1.0,-0.8414005637168884,0.3302025198936462,0.5111980438232422,0.2024433612823486,0.0,0.0,0.2613051533699035,24.350942611694336,25.0,-0.216226577758789,-5960.95458984375,68.66178131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,305.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1328780800104141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840556114912033,0.1840599775314331,-4.360384536994388e-06,0.0,0.000134854359203,0.0,0.0,7.501210689544678,0.0,0.0,0.0,0.2838389873504638,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223730187863111,-922.2435913085938,304.14776611328125,0.6259199976921082,0.0645384117960929,0.0586040690541267,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5713566541671753,0.050000000745058,0.0480997748672962,293.0557556152344,297.1499938964844,293.1499938964844,0.1106174439191818,-1933.4716796875,304.1383361816406,0.8688088059425354,0.1759375184774398,0.122951939702034,293.1599426269531,297.1499938964844,293.1499938964844,0.178087517619133,-3829.61279296875,304.1507873535156,0.9909393191337584,0.2565010488033294,0.2432966977357864,293.2884216308594,297.1499938964844,293.1499938964844,0.0013896560994908,-527.783935546875,293.0574951171875,0.5713566541671753,0.050000000745058,0.2281646281480789,291.1376037597656,291.1499938964844,269.8711242675781,267.8482666015625,285.1087341308594,293.2969665527344,291.1376037597656,1.0,0.1845783740282058,0.8161457777023315,0.8161457777023315,1.0,1.0,-0.8414005637168884,0.3302025198936462,0.5111980438232422,0.2024433612823486,0.0,0.0,0.2613051533699035,24.350942611694336,25.0,-0.216226577758789,-5960.95458984375,68.66178131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,305.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1328780800104141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840556114912033,0.1840599775314331,-4.360384536994388e-06,0.0,0.000134854359203,0.0,0.0,7.501210689544678,0.0,0.0,0.0,0.2838389873504638,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227901469916105,-930.6245727539062,304.1478271484375,0.6277786493301392,0.0651216581463813,0.0591349452733993,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5714592337608337,0.050000000745058,0.0480991601943969,293.0525817871094,297.1499938964844,293.1499938964844,0.112997218966484,-1966.8583984375,304.13824462890625,0.8739550709724426,0.178968533873558,0.1250726282596588,293.15966796875,297.1499938964844,293.1499938964844,0.1779236197471618,-3826.804443359375,304.1507873535156,0.9908596873283386,0.2563045024871826,0.2431120574474334,293.2875366210937,297.1499938964844,293.1499938964844,0.0013565206900238,-515.2048950195312,293.0116882324219,0.5714592337608337,0.050000000745058,0.2281617075204849,291.1373291015625,291.1499938964844,269.88336181640625,267.8562927246094,285.10040283203125,293.30181884765625,291.13726806640625,1.0,0.1848975718021392,0.8162041306495667,0.8162041306495667,1.0,1.0,-0.8443569540977478,0.3319520652294159,0.5124049186706543,0.2019911259412765,0.0,0.0,0.2630113959312439,24.346115112304688,25.0,-0.4293203949928283,-5988.4443359375,69.13494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,305.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.611328125,18000.0,0.0,0.0,0.1335624903440475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185256078839302,0.1852604448795318,-4.362870186014334e-06,0.0,0.0001355489512206,0.0,0.0,7.557289123535156,0.0,0.0,0.0,0.2840619683265686,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227901469916105,-930.6245727539062,304.1478271484375,0.6277786493301392,0.0651216581463813,0.0591349452733993,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5714592337608337,0.050000000745058,0.0480991601943969,293.0525817871094,297.1499938964844,293.1499938964844,0.112997218966484,-1966.8583984375,304.13824462890625,0.8739550709724426,0.178968533873558,0.1250726282596588,293.15966796875,297.1499938964844,293.1499938964844,0.1779236197471618,-3826.804443359375,304.1507873535156,0.9908596873283386,0.2563045024871826,0.2431120574474334,293.2875366210937,297.1499938964844,293.1499938964844,0.0013565206900238,-515.2048950195312,293.0116882324219,0.5714592337608337,0.050000000745058,0.2281617075204849,291.1373291015625,291.1499938964844,269.88336181640625,267.8562927246094,285.10040283203125,293.30181884765625,291.13726806640625,1.0,0.1848975718021392,0.8162041306495667,0.8162041306495667,1.0,1.0,-0.8443569540977478,0.3319520652294159,0.5124049186706543,0.2019911259412765,0.0,0.0,0.2630113959312439,24.346115112304688,25.0,-0.4293203949928283,-5988.4443359375,69.13494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,305.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.611328125,18000.0,0.0,0.0,0.1335624903440475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185256078839302,0.1852604448795318,-4.362870186014334e-06,0.0,0.0001355489512206,0.0,0.0,7.557289123535156,0.0,0.0,0.0,0.2840619683265686,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231889095157384,-938.547119140625,304.1478881835937,0.6294577121734619,0.0656682848930358,0.059635043144226,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714865326881409,0.050000000745058,0.0480989962816238,293.050048828125,297.1499938964844,293.1499938964844,0.1153603643178939,-1999.8609619140625,304.13824462890625,0.878917932510376,0.18195541203022,0.1271650046110153,293.15948486328125,297.1499938964844,293.1499938964844,0.1777594238519668,-3823.99658203125,304.1508178710937,0.9906858801841736,0.2561000287532806,0.2429212629795074,293.2868347167969,297.1499938964844,293.1499938964844,0.0013232222991064,-502.5699768066406,292.96539306640625,0.5714865326881409,0.050000000745058,0.2281609326601028,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,285.0885314941406,293.3076171875,291.1366271972656,1.0,0.185216948390007,0.8162489533424377,0.8162489533424377,1.0,1.0,-0.8472381234169006,0.333791583776474,0.513446569442749,0.2012145221233368,0.0,0.0,0.2648209929466247,24.34562110900879,25.0,-0.9033429622650146,-6017.82421875,69.60453796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,305.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.1342645436525344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865278035402298,0.1865321695804596,-4.365476797829615e-06,0.0,0.0001362614420941,0.0,0.0,7.616775035858154,0.0,0.0,0.0,0.2842981815338135,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231889095157384,-938.547119140625,304.1478881835937,0.6294577121734619,0.0656682848930358,0.059635043144226,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714865326881409,0.050000000745058,0.0480989962816238,293.050048828125,297.1499938964844,293.1499938964844,0.1153603643178939,-1999.8609619140625,304.13824462890625,0.878917932510376,0.18195541203022,0.1271650046110153,293.15948486328125,297.1499938964844,293.1499938964844,0.1777594238519668,-3823.99658203125,304.1508178710937,0.9906858801841736,0.2561000287532806,0.2429212629795074,293.2868347167969,297.1499938964844,293.1499938964844,0.0013232222991064,-502.5699768066406,292.96539306640625,0.5714865326881409,0.050000000745058,0.2281609326601028,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,285.0885314941406,293.3076171875,291.1366271972656,1.0,0.185216948390007,0.8162489533424377,0.8162489533424377,1.0,1.0,-0.8472381234169006,0.333791583776474,0.513446569442749,0.2012145221233368,0.0,0.0,0.2648209929466247,24.34562110900879,25.0,-0.9033429622650146,-6017.82421875,69.60453796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,305.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.1342645436525344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865278035402298,0.1865321695804596,-4.365476797829615e-06,0.0,0.0001362614420941,0.0,0.0,7.616775035858154,0.0,0.0,0.0,0.2842981815338135,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235621929168701,-945.8905029296876,304.14794921875,0.6309201717376709,0.0661678612232208,0.0600960701704025,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.571422815322876,0.050000000745058,0.0480993762612342,293.048095703125,297.1499938964844,293.1499938964844,0.1176969408988952,-2032.348876953125,304.1382751464844,0.8836449384689331,0.1848830580711364,0.1292193979024887,293.15936279296875,297.1499938964844,293.1499938964844,0.1775929480791092,-3821.1572265625,304.1508178710937,0.9903942346572876,0.2558821439743042,0.2427198737859726,293.2863464355469,297.1499938964844,293.1499938964844,0.001289754640311,-489.8786315917969,292.9183959960937,0.571422815322876,0.050000000745058,0.2281627357006073,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,285.0723876953125,293.3147277832031,291.1354675292969,1.0,0.1855342090129852,0.8162938356399536,0.8162938356399536,1.0,1.0,-0.850017786026001,0.3357437551021576,0.5142740607261658,0.2000241577625274,0.0,0.0,0.2668045163154602,24.349853515625,25.0,-1.509824514389038,-6049.83642578125,70.06671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,305.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1349865496158599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879191547632217,0.1879235208034515,-4.368299869383918e-06,0.0,0.0001369941892335,0.0,0.0,7.681951522827148,0.0,0.0,0.0,0.2845567166805267,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235621929168701,-945.8905029296876,304.14794921875,0.6309201717376709,0.0661678612232208,0.0600960701704025,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.571422815322876,0.050000000745058,0.0480993762612342,293.048095703125,297.1499938964844,293.1499938964844,0.1176969408988952,-2032.348876953125,304.1382751464844,0.8836449384689331,0.1848830580711364,0.1292193979024887,293.15936279296875,297.1499938964844,293.1499938964844,0.1775929480791092,-3821.1572265625,304.1508178710937,0.9903942346572876,0.2558821439743042,0.2427198737859726,293.2863464355469,297.1499938964844,293.1499938964844,0.001289754640311,-489.8786315917969,292.9183959960937,0.571422815322876,0.050000000745058,0.2281627357006073,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,285.0723876953125,293.3147277832031,291.1354675292969,1.0,0.1855342090129852,0.8162938356399536,0.8162938356399536,1.0,1.0,-0.850017786026001,0.3357437551021576,0.5142740607261658,0.2000241577625274,0.0,0.0,0.2668045163154602,24.349853515625,25.0,-1.509824514389038,-6049.83642578125,70.06671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,305.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1349865496158599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879191547632217,0.1879235208034515,-4.368299869383918e-06,0.0,0.0001369941892335,0.0,0.0,7.681951522827148,0.0,0.0,0.0,0.2845567166805267,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237365085631608,-949.29638671875,304.14801025390625,0.6315593123435974,0.0663967058062553,0.0603089891374111,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5713543891906738,0.050000000745058,0.0480997860431671,293.04736328125,297.1499938964844,293.1499938964844,0.1188506782054901,-2048.33837890625,304.1383056640625,0.8859060406684875,0.1863190531730651,0.1302286982536316,293.15936279296875,297.1499938964844,293.1499938964844,0.1775067448616027,-3819.688232421875,304.1508178710937,0.9901992082595824,0.255766212940216,0.2426134794950485,293.2861633300781,297.1499938964844,293.1499938964844,0.0012729100417345,-483.4928894042969,292.89459228515625,0.5713543891906738,0.050000000745058,0.2281646728515625,291.1349792480469,291.1499938964844,269.9024658203125,267.8667907714844,285.06268310546875,293.3188781738281,291.1347961425781,1.0,0.1856912821531295,0.8163163065910339,0.8163163065910339,1.0,1.0,-0.8513596653938293,0.3367587625980377,0.5146008729934692,0.1992683857679367,0.0,0.0,0.2678743302822113,24.353939056396484,25.0,-1.7553831338882446,-6066.953125,70.29362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787292480469,305.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.1353569030761718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886726170778274,0.1886769831180572,-4.369823727756739e-06,0.0,0.0001373700506519,0.0,0.0,7.717302322387695,0.0,0.0,0.0,0.284696877002716,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239002276211977,-952.4815063476562,304.1480712890625,0.6321282386779785,0.0666089728474617,0.0605076663196086,294.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712606310844421,0.050000000745058,0.0481003485620021,293.0467834472656,297.1499938964844,293.1499938964844,0.1199904307723045,-2064.09912109375,304.13836669921875,0.888089120388031,0.1877321749925613,0.1312228292226791,293.15936279296875,297.1499938964844,293.1499938964844,0.177416443824768,-3818.147705078125,304.1508483886719,0.9899683594703674,0.2556441724300384,0.242501825094223,293.2860717773437,297.1499938964844,293.1499938964844,0.0012559660244733,-477.0697021484375,292.8706359863281,0.5712606310844421,0.050000000745058,0.2281673401594162,291.13427734375,291.1499938964844,269.9042358398437,267.8671875,285.0520935058594,293.3234558105469,291.1340637207031,1.0,0.1858467161655426,0.8163285255432129,0.8163285255432129,1.0,1.0,-0.8526609539985657,0.3377922177314758,0.5148687362670898,0.1984105110168457,0.0,0.0,0.2689985632896423,24.35955047607422,25.0,-1.8816266059875488,-6084.80712890625,70.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.962890625,18000.0,0.0,0.0,0.1357354372739792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894695609807968,0.1894739270210266,-4.371441264083842e-06,0.0,0.0001377542212139,0.0,0.0,7.754751205444336,0.0,0.0,0.0,0.2848453819751739,4.0,0.0,1.0
