time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0241944622248411,-958.1709594726562,304.1482238769531,0.6330625414848328,0.066984549164772,0.0608621202409267,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710048675537109,0.050000000745058,0.0481018833816051,293.0461120605469,297.1499938964844,293.1499938964844,0.1222222223877906,-2094.859130859375,304.1385192871094,0.8922236561775208,0.1904858946800232,0.1331629753112793,293.1595153808594,297.1499938964844,293.1499938964844,0.1772188544273376,-3814.767822265625,304.15087890625,0.9894054532051086,0.2553805112838745,0.2422612905502319,293.2860412597656,297.1499938964844,293.1499938964844,0.0012217363109812,-464.090576171875,292.82232666015625,0.5710048675537109,0.050000000745058,0.22817462682724,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,285.0284423828125,293.33380126953125,291.1327514648437,1.0,0.1861515790224075,0.8163530826568604,0.8163530826568604,1.0,1.0,-0.8551364541053772,0.3398953974246979,0.5152410268783569,0.1964335590600967,0.0,0.0,0.2713699638843536,24.375089645385746,25.0,-1.808308482170105,-6122.228515625,70.9493179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,305.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.1365197449922561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911721676588058,0.1911765486001968,-4.37493872595951e-06,0.0,0.000138550196425,0.0,0.0,7.834996223449707,0.0,0.0,0.0,0.2851639688014984,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0241944622248411,-958.1709594726562,304.1482238769531,0.6330625414848328,0.066984549164772,0.0608621202409267,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710048675537109,0.050000000745058,0.0481018833816051,293.0461120605469,297.1499938964844,293.1499938964844,0.1222222223877906,-2094.859130859375,304.1385192871094,0.8922236561775208,0.1904858946800232,0.1331629753112793,293.1595153808594,297.1499938964844,293.1499938964844,0.1772188544273376,-3814.767822265625,304.15087890625,0.9894054532051086,0.2553805112838745,0.2422612905502319,293.2860412597656,297.1499938964844,293.1499938964844,0.0012217363109812,-464.090576171875,292.82232666015625,0.5710048675537109,0.050000000745058,0.22817462682724,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,285.0284423828125,293.33380126953125,291.1327514648437,1.0,0.1861515790224075,0.8163530826568604,0.8163530826568604,1.0,1.0,-0.8551364541053772,0.3398953974246979,0.5152410268783569,0.1964335590600967,0.0,0.0,0.2713699638843536,24.375089645385746,25.0,-1.808308482170105,-6122.228515625,70.9493179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,305.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.1365197449922561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911721676588058,0.1911765486001968,-4.37493872595951e-06,0.0,0.000138550196425,0.0,0.0,7.834996223449707,0.0,0.0,0.0,0.2851639688014984,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244414694607257,-962.9111328125,304.1484069824219,0.6337316036224365,0.0672940909862518,0.0611575096845626,294.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706709623336792,0.050000000745058,0.0481038950383663,293.0460510253906,297.1499938964844,293.1499938964844,0.1243776530027389,-2124.43798828125,304.1387634277344,0.8960451483726501,0.1931318640708923,0.1350300014019012,293.1597595214844,297.1499938964844,293.1499938964844,0.1769937127828598,-3810.902587890625,304.1509704589844,0.9887179136276244,0.2550887167453766,0.2419951558113098,293.2862854003906,297.1499938964844,293.1499938964844,0.0011869699228554,-450.9011840820313,292.77349853515625,0.5706709623336792,0.050000000745058,0.228184163570404,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,285.0024108886719,293.34552001953125,291.1317749023437,1.0,0.1864461898803711,0.816377580165863,0.816377580165863,1.0,1.0,-0.8574258089065552,0.3420017063617706,0.5154241323471069,0.19419826567173,0.0,0.0,0.273860901594162,24.396238327026367,25.0,-1.3868640661239624,-6161.1845703125,71.36113739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601135253906,305.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.703125,18000.0,0.0,0.0,0.1373449712991714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929907500743866,0.1929951310157776,-4.37874541603378e-06,0.0,0.0001393876882502,0.0,0.0,7.921084880828857,0.0,0.0,0.0,0.2855066061019897,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244414694607257,-962.9111328125,304.1484069824219,0.6337316036224365,0.0672940909862518,0.0611575096845626,294.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706709623336792,0.050000000745058,0.0481038950383663,293.0460510253906,297.1499938964844,293.1499938964844,0.1243776530027389,-2124.43798828125,304.1387634277344,0.8960451483726501,0.1931318640708923,0.1350300014019012,293.1597595214844,297.1499938964844,293.1499938964844,0.1769937127828598,-3810.902587890625,304.1509704589844,0.9887179136276244,0.2550887167453766,0.2419951558113098,293.2862854003906,297.1499938964844,293.1499938964844,0.0011869699228554,-450.9011840820313,292.77349853515625,0.5706709623336792,0.050000000745058,0.228184163570404,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,285.0024108886719,293.34552001953125,291.1317749023437,1.0,0.1864461898803711,0.816377580165863,0.816377580165863,1.0,1.0,-0.8574258089065552,0.3420017063617706,0.5154241323471069,0.19419826567173,0.0,0.0,0.273860901594162,24.396238327026367,25.0,-1.3868640661239624,-6161.1845703125,71.36113739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601135253906,305.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.703125,18000.0,0.0,0.0,0.1373449712991714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929907500743866,0.1929951310157776,-4.37874541603378e-06,0.0,0.0001393876882502,0.0,0.0,7.921084880828857,0.0,0.0,0.0,0.2855066061019897,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246411710977554,-966.7156982421876,304.1485900878906,0.6341663002967834,0.0675420984625816,0.0613957792520523,294.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5702852606773376,0.050000000745058,0.0481062233448028,293.0465087890625,297.1499938964844,293.1499938964844,0.1264505833387375,-2152.764892578125,304.1390380859375,0.8995856046676636,0.1956733614206314,0.1368219405412674,293.1600952148437,297.1499938964844,293.1499938964844,0.1767370998859405,-3806.481689453125,304.15106201171875,0.9879337549209596,0.2547697722911834,0.2417028844356537,293.28680419921875,297.1499938964844,293.1499938964844,0.0011515727965161,-437.4629211425781,292.72430419921875,0.5702852606773376,0.050000000745058,0.2281952202320099,291.13134765625,291.1499938964844,269.8995666503906,267.8568725585937,284.9750671386719,293.3580627441406,291.1312866210937,1.0,0.1867279857397079,0.8163885474205017,0.8163885474205017,1.0,1.0,-0.8595273494720459,0.3440560102462768,0.515471339225769,0.1918357610702514,0.0,0.0,0.2763936221599579,24.42175674438477,25.0,-0.714099109172821,-6200.67138671875,71.74962615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.388671875,18000.0,0.0,0.0,0.1382137089967727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948751658201217,0.1948795467615127,-4.382779479783494e-06,0.0,0.0001402693451382,0.0,0.0,8.010726928710938,0.0,0.0,0.0,0.2858643531799316,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246411710977554,-966.7156982421876,304.1485900878906,0.6341663002967834,0.0675420984625816,0.0613957792520523,294.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5702852606773376,0.050000000745058,0.0481062233448028,293.0465087890625,297.1499938964844,293.1499938964844,0.1264505833387375,-2152.764892578125,304.1390380859375,0.8995856046676636,0.1956733614206314,0.1368219405412674,293.1600952148437,297.1499938964844,293.1499938964844,0.1767370998859405,-3806.481689453125,304.15106201171875,0.9879337549209596,0.2547697722911834,0.2417028844356537,293.28680419921875,297.1499938964844,293.1499938964844,0.0011515727965161,-437.4629211425781,292.72430419921875,0.5702852606773376,0.050000000745058,0.2281952202320099,291.13134765625,291.1499938964844,269.8995666503906,267.8568725585937,284.9750671386719,293.3580627441406,291.1312866210937,1.0,0.1867279857397079,0.8163885474205017,0.8163885474205017,1.0,1.0,-0.8595273494720459,0.3440560102462768,0.515471339225769,0.1918357610702514,0.0,0.0,0.2763936221599579,24.42175674438477,25.0,-0.714099109172821,-6200.67138671875,71.74962615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.388671875,18000.0,0.0,0.0,0.1382137089967727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948751658201217,0.1948795467615127,-4.382779479783494e-06,0.0,0.0001402693451382,0.0,0.0,8.010726928710938,0.0,0.0,0.0,0.2858643531799316,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248024687170982,-969.7679443359376,304.1488037109375,0.6344366073608398,0.0677430406212806,0.061588630080223,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5698829293251038,0.050000000745058,0.0481086634099483,293.04736328125,297.1499938964844,293.1499938964844,0.1284507513046264,-2179.990966796875,304.1393737792969,0.9029179215431212,0.1981232911348343,0.1385487765073776,293.1605224609375,297.1499938964844,293.1499938964844,0.1764537692070007,-3801.59033203125,304.15118408203125,0.9870991706848145,0.2544304728507995,0.2413898557424545,293.2875366210937,297.1499938964844,293.1499938964844,0.0011155994143337,-423.7974548339844,292.6747436523437,0.5698829293251038,0.050000000745058,0.2282067835330963,291.1312866210937,291.1499938964844,269.8919982910156,267.84844970703125,284.9472961425781,293.37066650390625,291.1313171386719,1.0,0.1869962066411972,0.8163994550704956,0.8163994550704956,1.0,1.0,-0.8614720106124878,0.3460189998149872,0.5154529809951782,0.1894880384206771,0.0,0.0,0.2788958251476288,24.44938850402832,25.0,-0.0316166616976261,-6239.79736328125,72.11634826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,305.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1391200274229049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967676281929016,0.1967720091342926,-4.386915861687157e-06,0.0,0.0001411891425959,0.0,0.0,8.101194381713867,0.0,0.0,0.0,0.2862263917922973,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248024687170982,-969.7679443359376,304.1488037109375,0.6344366073608398,0.0677430406212806,0.061588630080223,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5698829293251038,0.050000000745058,0.0481086634099483,293.04736328125,297.1499938964844,293.1499938964844,0.1284507513046264,-2179.990966796875,304.1393737792969,0.9029179215431212,0.1981232911348343,0.1385487765073776,293.1605224609375,297.1499938964844,293.1499938964844,0.1764537692070007,-3801.59033203125,304.15118408203125,0.9870991706848145,0.2544304728507995,0.2413898557424545,293.2875366210937,297.1499938964844,293.1499938964844,0.0011155994143337,-423.7974548339844,292.6747436523437,0.5698829293251038,0.050000000745058,0.2282067835330963,291.1312866210937,291.1499938964844,269.8919982910156,267.84844970703125,284.9472961425781,293.37066650390625,291.1313171386719,1.0,0.1869962066411972,0.8163994550704956,0.8163994550704956,1.0,1.0,-0.8614720106124878,0.3460189998149872,0.5154529809951782,0.1894880384206771,0.0,0.0,0.2788958251476288,24.44938850402832,25.0,-0.0316166616976261,-6239.79736328125,72.11634826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,305.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1391200274229049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967676281929016,0.1967720091342926,-4.386915861687157e-06,0.0,0.0001411891425959,0.0,0.0,8.101194381713867,0.0,0.0,0.0,0.2862263917922973,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248716920614242,-971.0714721679688,304.1488952636719,0.6345307230949402,0.0678303092718124,0.0616717860102653,294.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5696846842765808,0.050000000745058,0.0481098666787147,293.04791259765625,297.1499938964844,293.1499938964844,0.1294229626655578,-2193.18701171875,304.1395263671875,0.9045391082763672,0.1993125975131988,0.1393874883651733,293.1607360839844,297.1499938964844,293.1499938964844,0.1763040274381637,-3799.00244140625,304.1512451171875,0.986676037311554,0.2542556226253509,0.2412276268005371,293.2879638671875,297.1499938964844,293.1499938964844,0.0010974091710522,-416.8846435546875,292.6498718261719,0.5696846842765808,0.050000000745058,0.2282124906778335,291.1314392089844,291.1499938964844,269.88702392578125,267.8432312011719,284.93359375,293.3768005371094,291.1315002441406,1.0,0.1871249973773956,0.8164048790931702,0.8164048790931702,1.0,1.0,-0.8623918294906616,0.3469528257846832,0.5154390335083008,0.1883619725704193,0.0,0.0,0.2801165878772735,24.46348762512207,25.0,0.2987315654754638,-6259.005859375,72.2917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,305.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.361328125,18000.0,0.0,0.0,0.1395846009254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977022290229797,0.1977066248655319,-4.388989054859849e-06,0.0,0.0001416606246493,0.0,0.0,8.146036148071289,0.0,0.0,0.0,0.2864061892032623,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249355472624301,-972.2701416015624,304.14898681640625,0.6346102952957153,0.0679118484258651,0.0617488510906696,294.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5694925785064697,0.050000000745058,0.0481110364198684,293.0485534667969,297.1499938964844,293.1499938964844,0.1303766667842865,-2206.108642578125,304.1396789550781,0.9061542749404908,0.2004782557487487,0.1402099281549453,293.16094970703125,297.1499938964844,293.1499938964844,0.1761503517627716,-3796.345458984375,304.1513061523437,0.9862557649612428,0.2540790140628814,0.2410631328821182,293.28839111328125,297.1499938964844,293.1499938964844,0.00107911915984,-409.9323425292969,292.6249389648437,0.5694925785064697,0.050000000745058,0.2282180339097976,291.1317138671875,291.1499938964844,269.8812561035156,267.8373718261719,284.9201354980469,293.3827514648437,291.1318054199219,1.0,0.1872503906488418,0.8164012432098389,0.8164012432098389,1.0,1.0,-0.8632818460464478,0.347849041223526,0.5154327750205994,0.1872872710227966,0.0,0.0,0.2813077270984649,24.47755622863769,25.0,0.6245670318603516,-6277.8740234375,72.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336242675781,305.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.1400542706251144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986216902732849,0.1986260861158371,-4.391047241369961e-06,0.0,0.0001421372726326,0.0,0.0,8.190256118774414,0.0,0.0,0.0,0.2865836918354034,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250530615448951,-974.4664916992188,304.14910888671875,0.6347581744194031,0.0680658593773841,0.0618919022381305,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5691371560096741,0.050000000745058,0.0481132008135318,293.05010986328125,297.1499938964844,293.1499938964844,0.1322265118360519,-2231.10400390625,304.1400451660156,0.9093611836433412,0.2027354091405868,0.1418043673038482,293.16131591796875,297.1499938964844,293.1499938964844,0.1758351475000381,-3790.892578125,304.1513977050781,0.98544180393219,0.2537251114845276,0.2407316118478775,293.2893371582031,297.1499938964844,293.1499938964844,0.0010422775521874,-395.9239807128906,292.57501220703125,0.5691371560096741,0.050000000745058,0.2282283157110214,291.132568359375,291.1499938964844,269.8672790527344,267.8236694335937,284.8944396972656,293.3939514160156,291.1327514648437,1.0,0.1874915659427642,0.8163939714431763,0.8163939714431763,1.0,1.0,-0.864983856678009,0.3495137691497803,0.5154700875282288,0.1853513419628143,0.0,0.0,0.2835756540298462,24.50519180297852,25.0,1.2728122472763062,-6314.306640625,72.7905502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,305.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1410010904073715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003946006298065,0.2003989964723587,-4.395074938656762e-06,0.0,0.0001430981938028,0.0,0.0,8.275827407836914,0.0,0.0,0.0,0.2869278192520141,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250530615448951,-974.4664916992188,304.14910888671875,0.6347581744194031,0.0680658593773841,0.0618919022381305,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5691371560096741,0.050000000745058,0.0481132008135318,293.05010986328125,297.1499938964844,293.1499938964844,0.1322265118360519,-2231.10400390625,304.1400451660156,0.9093611836433412,0.2027354091405868,0.1418043673038482,293.16131591796875,297.1499938964844,293.1499938964844,0.1758351475000381,-3790.892578125,304.1513977050781,0.98544180393219,0.2537251114845276,0.2407316118478775,293.2893371582031,297.1499938964844,293.1499938964844,0.0010422775521874,-395.9239807128906,292.57501220703125,0.5691371560096741,0.050000000745058,0.2282283157110214,291.132568359375,291.1499938964844,269.8672790527344,267.8236694335937,284.8944396972656,293.3939514160156,291.1327514648437,1.0,0.1874915659427642,0.8163939714431763,0.8163939714431763,1.0,1.0,-0.864983856678009,0.3495137691497803,0.5154700875282288,0.1853513419628143,0.0,0.0,0.2835756540298462,24.50519180297852,25.0,1.2728122472763062,-6314.306640625,72.7905502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,305.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1410010904073715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003946006298065,0.2003989964723587,-4.395074938656762e-06,0.0,0.0001430981938028,0.0,0.0,8.275827407836914,0.0,0.0,0.0,0.2869278192520141,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251666046679019,-976.5779418945312,304.14923095703125,0.6349427700042725,0.0682211965322494,0.0620317906141281,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5688357949256897,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339891403913498,-2254.83740234375,304.1404113769531,0.9125182032585144,0.2048837691545486,0.143323078751564,293.1615905761719,297.1499938964844,293.1499938964844,0.1755166351795196,-3785.37939453125,304.1514587402344,0.9846925735473632,0.2533790469169616,0.2404044866561889,293.2903137207031,297.1499938964844,293.1499938964844,0.0010051885619759,-381.8165588378906,292.525146484375,0.5688357949256897,0.050000000745058,0.2282370626926422,291.1338806152344,291.1499938964844,269.8500061035156,267.80718994140625,284.870849609375,293.4037780761719,291.13409423828125,1.0,0.1877197176218032,0.8163867592811584,0.8163867592811584,1.0,1.0,-0.8665943145751953,0.3509840071201324,0.5156102776527405,0.1837789416313171,0.0,0.0,0.2856374979019165,24.531295776367188,25.0,1.8283195495605469,-6348.431640625,73.10188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,305.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.39453125,18000.0,0.0,0.0,0.1419436335563659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20203398168087,0.2020383775234222,-4.398882083478384e-06,0.0,0.0001440547493984,0.0,0.0,8.355342864990234,0.0,0.0,0.0,0.2872484624385834,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251666046679019,-976.5779418945312,304.14923095703125,0.6349427700042725,0.0682211965322494,0.0620317906141281,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5688357949256897,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339891403913498,-2254.83740234375,304.1404113769531,0.9125182032585144,0.2048837691545486,0.143323078751564,293.1615905761719,297.1499938964844,293.1499938964844,0.1755166351795196,-3785.37939453125,304.1514587402344,0.9846925735473632,0.2533790469169616,0.2404044866561889,293.2903137207031,297.1499938964844,293.1499938964844,0.0010051885619759,-381.8165588378906,292.525146484375,0.5688357949256897,0.050000000745058,0.2282370626926422,291.1338806152344,291.1499938964844,269.8500061035156,267.80718994140625,284.870849609375,293.4037780761719,291.13409423828125,1.0,0.1877197176218032,0.8163867592811584,0.8163867592811584,1.0,1.0,-0.8665943145751953,0.3509840071201324,0.5156102776527405,0.1837789416313171,0.0,0.0,0.2856374979019165,24.531295776367188,25.0,1.8283195495605469,-6348.431640625,73.10188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,305.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.39453125,18000.0,0.0,0.0,0.1419436335563659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20203398168087,0.2020383775234222,-4.398882083478384e-06,0.0,0.0001440547493984,0.0,0.0,8.355342864990234,0.0,0.0,0.0,0.2872484624385834,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252898428589105,-978.8650512695312,304.1492614746094,0.6352165341377258,0.0683945268392562,0.0621839500963687,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5685913562774658,0.050000000745058,0.0481165423989295,293.0541687011719,297.1499938964844,293.1499938964844,0.1356655359268188,-2277.3369140625,304.14080810546875,0.9156087636947632,0.2069215178489685,0.1447653621435165,293.1617736816406,297.1499938964844,293.1499938964844,0.175208032131195,-3780.04052734375,304.1514892578125,0.9840256571769714,0.253052145242691,0.2400923669338226,293.2911682128906,297.1499938964844,293.1499938964844,0.0009679414797574,-367.6480712890625,292.4753723144531,0.5685913562774658,0.050000000745058,0.2282441556453704,291.1353759765625,291.1499938964844,269.829345703125,267.7890014648437,284.848876953125,293.4120178222656,291.13555908203125,1.0,0.187936395406723,0.8163807988166809,0.8163807988166809,1.0,1.0,-0.8681433796882629,0.3522897660732269,0.5158536434173584,0.182536706328392,0.0,0.0,0.2874807119369507,24.55485916137696,25.0,1.9573538303375244,-6379.91650390625,73.39988708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1428617686033249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035148739814758,0.2035192847251892,-4.402380000101402e-06,0.0,0.0001449865230824,0.0,0.0,8.427478790283203,0.0,0.0,0.0,0.2875401079654693,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252898428589105,-978.8650512695312,304.1492614746094,0.6352165341377258,0.0683945268392562,0.0621839500963687,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5685913562774658,0.050000000745058,0.0481165423989295,293.0541687011719,297.1499938964844,293.1499938964844,0.1356655359268188,-2277.3369140625,304.14080810546875,0.9156087636947632,0.2069215178489685,0.1447653621435165,293.1617736816406,297.1499938964844,293.1499938964844,0.175208032131195,-3780.04052734375,304.1514892578125,0.9840256571769714,0.253052145242691,0.2400923669338226,293.2911682128906,297.1499938964844,293.1499938964844,0.0009679414797574,-367.6480712890625,292.4753723144531,0.5685913562774658,0.050000000745058,0.2282441556453704,291.1353759765625,291.1499938964844,269.829345703125,267.7890014648437,284.848876953125,293.4120178222656,291.13555908203125,1.0,0.187936395406723,0.8163807988166809,0.8163807988166809,1.0,1.0,-0.8681433796882629,0.3522897660732269,0.5158536434173584,0.182536706328392,0.0,0.0,0.2874807119369507,24.55485916137696,25.0,1.9573538303375244,-6379.91650390625,73.39988708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1428617686033249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035148739814758,0.2035192847251892,-4.402380000101402e-06,0.0,0.0001449865230824,0.0,0.0,8.427478790283203,0.0,0.0,0.0,0.2875401079654693,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254327598959207,-981.5208740234376,304.1492614746094,0.6356005072593689,0.0685936212539672,0.0623578689992427,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5683931708335876,0.050000000745058,0.0481177568435668,293.0566711425781,297.1499938964844,293.1499938964844,0.137256309390068,-2298.62939453125,304.1412353515625,0.9185903668403624,0.2088411152362823,0.1461264640092849,293.1617736816406,297.1499938964844,293.1499938964844,0.1749257296323776,-3775.17138671875,304.1514587402344,0.9834392070770264,0.2527517676353454,0.2398035377264022,293.2919311523437,297.1499938964844,293.1499938964844,0.0009308287990279,-353.53741455078125,292.4252624511719,0.5683931708335876,0.050000000745058,0.2282499223947525,291.1365051269531,291.1499938964844,269.8054504394531,267.7702331542969,284.8276062011719,293.4190368652344,291.1366577148437,1.0,0.1881430447101593,0.8163748383522034,0.8163748383522034,1.0,1.0,-0.869647204875946,0.35347780585289,0.5161694288253784,0.1815289109945297,0.0,0.0,0.2892006039619446,24.57568550109864,25.0,1.6367062330245972,-6410.35791015625,73.68692779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251708984375,305.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1437376290559768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048863172531128,0.2048907279968261,-4.40559506387217e-06,0.0,0.0001458754268242,0.0,0.0,8.49440860748291,0.0,0.0,0.0,0.2878106534481048,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254327598959207,-981.5208740234376,304.1492614746094,0.6356005072593689,0.0685936212539672,0.0623578689992427,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5683931708335876,0.050000000745058,0.0481177568435668,293.0566711425781,297.1499938964844,293.1499938964844,0.137256309390068,-2298.62939453125,304.1412353515625,0.9185903668403624,0.2088411152362823,0.1461264640092849,293.1617736816406,297.1499938964844,293.1499938964844,0.1749257296323776,-3775.17138671875,304.1514587402344,0.9834392070770264,0.2527517676353454,0.2398035377264022,293.2919311523437,297.1499938964844,293.1499938964844,0.0009308287990279,-353.53741455078125,292.4252624511719,0.5683931708335876,0.050000000745058,0.2282499223947525,291.1365051269531,291.1499938964844,269.8054504394531,267.7702331542969,284.8276062011719,293.4190368652344,291.1366577148437,1.0,0.1881430447101593,0.8163748383522034,0.8163748383522034,1.0,1.0,-0.869647204875946,0.35347780585289,0.5161694288253784,0.1815289109945297,0.0,0.0,0.2892006039619446,24.57568550109864,25.0,1.6367062330245972,-6410.35791015625,73.68692779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251708984375,305.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1437376290559768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048863172531128,0.2048907279968261,-4.40559506387217e-06,0.0,0.0001458754268242,0.0,0.0,8.49440860748291,0.0,0.0,0.0,0.2878106534481048,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255118981003761,-982.9879150390624,304.1492614746094,0.6358368992805481,0.0687038004398346,0.0624541789293289,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.568310558795929,0.050000000745058,0.0481182634830474,293.0580444335937,297.1499938964844,293.1499938964844,0.1380136013031005,-2308.7412109375,304.1414489746094,0.9200294613838196,0.2097537368535995,0.1467740088701248,293.1617126464844,297.1499938964844,293.1499938964844,0.1747924983501434,-3772.872802734375,304.15142822265625,0.9831777215003968,0.2526130676269531,0.2396696060895919,293.2922668457031,297.1499938964844,293.1499938964844,0.0009122674237005,-346.4794006347656,292.4002990722656,0.568310558795929,0.050000000745058,0.2282523214817047,291.1371154785156,291.1499938964844,269.7923583984375,267.7606506347656,284.8173217773437,293.4222106933594,291.1373291015625,1.0,0.1882428377866745,0.8163718581199646,0.8163718581199646,1.0,1.0,-0.8703826665878296,0.3540285229682922,0.5163541436195374,0.1811118125915527,0.0,0.0,0.289994865655899,24.58515930175781,25.0,1.838832974433899,-6425.9296875,73.82652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92791748046875,305.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.144156739115715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055348306894302,0.2055392414331436,-4.407127107697306e-06,0.0,0.0001463007647544,0.0,0.0,8.526137351989746,0.0,0.0,0.0,0.2879387736320495,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255957785993814,-984.5381469726562,304.14923095703125,0.6361021995544434,0.068820983171463,0.062556691467762,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.568238377571106,0.050000000745058,0.048118706792593,293.0594787597656,297.1499938964844,293.1499938964844,0.138744905591011,-2318.48974609375,304.14166259765625,0.9214339852333068,0.2106363624334335,0.1474004685878753,293.16162109375,297.1499938964844,293.1499938964844,0.1746629029512405,-3770.633544921875,304.1513977050781,0.9829370379447936,0.2524821758270263,0.2395428270101547,293.29254150390625,297.1499938964844,293.1499938964844,0.00089374743402,-339.4351501464844,292.37554931640625,0.568238377571106,0.050000000745058,0.228254422545433,291.1379089355469,291.1499938964844,269.7785339355469,267.7509155273437,284.8072509765625,293.4252319335937,291.1381530761719,1.0,0.1883405297994613,0.8163692355155945,0.8163692355155945,1.0,1.0,-0.87110835313797,0.3545518517494201,0.5165565609931946,0.180750772356987,0.0,0.0,0.2907153964042663,24.594070434570312,25.0,2.145822525024414,-6441.28564453125,73.96380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312438964844,305.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.1445636451244354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061356455087661,0.2061400413513183,-4.408584572956897e-06,0.0,0.0001467137190047,0.0,0.0,8.555634498596191,0.0,0.0,0.0,0.288058191537857,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257835499942302,-988.00146484375,304.149169921875,0.6367375254631042,0.0690867528319358,0.0627852082252502,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5681275129318237,0.050000000745058,0.0481193847954273,293.0624694824219,297.1499938964844,293.1499938964844,0.1401399821043014,-2337.04931640625,304.1421203613281,0.9241507649421692,0.2123210281133651,0.1485945433378219,293.16131591796875,297.1499938964844,293.1499938964844,0.1744242906570434,-3766.5126953125,304.1513366699219,0.9825247526168824,0.2522486448287964,0.2393133789300918,293.29302978515625,297.1499938964844,293.1499938964844,0.0008567508193664,-325.3636779785156,292.32635498046875,0.5681275129318237,0.050000000745058,0.2282576560974121,291.1396484375,291.1499938964844,269.74884033203125,267.7310791015625,284.7869873046875,293.4294128417969,291.1398620605469,1.0,0.1885304600000381,0.816364049911499,0.816364049911499,1.0,1.0,-0.8725448846817017,0.3555265367031097,0.5170183777809143,0.180189847946167,0.0,0.0,0.2919715940952301,24.60978507995605,25.0,2.159038782119751,-6470.56982421875,74.23319244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.1453390717506408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071845829486847,0.207188993692398,-4.411188001540722e-06,0.0,0.0001475006720284,0.0,0.0,8.607322692871094,0.0,0.0,0.0,0.2882684469223022,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257835499942302,-988.00146484375,304.149169921875,0.6367375254631042,0.0690867528319358,0.0627852082252502,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5681275129318237,0.050000000745058,0.0481193847954273,293.0624694824219,297.1499938964844,293.1499938964844,0.1401399821043014,-2337.04931640625,304.1421203613281,0.9241507649421692,0.2123210281133651,0.1485945433378219,293.16131591796875,297.1499938964844,293.1499938964844,0.1744242906570434,-3766.5126953125,304.1513366699219,0.9825247526168824,0.2522486448287964,0.2393133789300918,293.29302978515625,297.1499938964844,293.1499938964844,0.0008567508193664,-325.3636779785156,292.32635498046875,0.5681275129318237,0.050000000745058,0.2282576560974121,291.1396484375,291.1499938964844,269.74884033203125,267.7310791015625,284.7869873046875,293.4294128417969,291.1398620605469,1.0,0.1885304600000381,0.816364049911499,0.816364049911499,1.0,1.0,-0.8725448846817017,0.3555265367031097,0.5170183777809143,0.180189847946167,0.0,0.0,0.2919715940952301,24.60978507995605,25.0,2.159038782119751,-6470.56982421875,74.23319244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.1453390717506408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071845829486847,0.207188993692398,-4.411188001540722e-06,0.0,0.0001475006720284,0.0,0.0,8.607322692871094,0.0,0.0,0.0,0.2882684469223022,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260267183184623,-992.4892578125,304.1490478515625,0.6376290917396545,0.069431647658348,0.0630745962262153,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5680854916572571,0.050000000745058,0.0481196418404579,293.0654602050781,297.1499938964844,293.1499938964844,0.1414777785539627,-2354.823486328125,304.1425170898437,0.9268242716789246,0.2139285504817962,0.1497284322977066,293.1607666015625,297.1499938964844,293.1499938964844,0.1742427498102188,-3763.406982421875,304.15118408203125,0.9822554588317872,0.2520729303359985,0.2391320466995239,293.293212890625,297.1499938964844,293.1499938964844,0.0008203627658076,-311.5361328125,292.2769470214844,0.5680854916572571,0.050000000745058,0.2282588630914688,291.1404724121094,291.1499938964844,269.7165832519531,267.71075439453125,284.7651672363281,293.4291076660156,291.1405029296875,1.0,0.188715785741806,0.8163588047027588,0.8163588047027588,1.0,1.0,-0.8740371465682983,0.3564448952674866,0.5175922513008118,0.1798442751169204,0.0,0.0,0.2931720316410064,24.61941337585449,25.0,0.913812518119812,-6499.27587890625,74.50376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,305.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1460606455802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081389427185058,0.2081433534622192,-4.413462647789856e-06,0.0,0.0001482329826103,0.0,0.0,8.654258728027344,0.0,0.0,0.0,0.2884590625762939,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260267183184623,-992.4892578125,304.1490478515625,0.6376290917396545,0.069431647658348,0.0630745962262153,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5680854916572571,0.050000000745058,0.0481196418404579,293.0654602050781,297.1499938964844,293.1499938964844,0.1414777785539627,-2354.823486328125,304.1425170898437,0.9268242716789246,0.2139285504817962,0.1497284322977066,293.1607666015625,297.1499938964844,293.1499938964844,0.1742427498102188,-3763.406982421875,304.15118408203125,0.9822554588317872,0.2520729303359985,0.2391320466995239,293.293212890625,297.1499938964844,293.1499938964844,0.0008203627658076,-311.5361328125,292.2769470214844,0.5680854916572571,0.050000000745058,0.2282588630914688,291.1404724121094,291.1499938964844,269.7165832519531,267.71075439453125,284.7651672363281,293.4291076660156,291.1405029296875,1.0,0.188715785741806,0.8163588047027588,0.8163588047027588,1.0,1.0,-0.8740371465682983,0.3564448952674866,0.5175922513008118,0.1798442751169204,0.0,0.0,0.2931720316410064,24.61941337585449,25.0,0.913812518119812,-6499.27587890625,74.50376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,305.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1460606455802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081389427185058,0.2081433534622192,-4.413462647789856e-06,0.0,0.0001482329826103,0.0,0.0,8.654258728027344,0.0,0.0,0.0,0.2884590625762939,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263395383954048,-998.246826171875,304.1488342285156,0.6388327479362488,0.0698575749993324,0.0634405016899108,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681180357933044,0.050000000745058,0.0481194406747818,293.0684814453125,297.1499938964844,293.1499938964844,0.1427662670612335,-2371.9228515625,304.1428527832031,0.9294779896736144,0.215458407998085,0.1508092582225799,293.15997314453125,297.1499938964844,293.1499938964844,0.1741314679384231,-3761.540771484375,304.1509704589844,0.9821549654006958,0.2519637048244476,0.2390135675668716,293.2930908203125,297.1499938964844,293.1499938964844,0.0007846070220693,-297.9596862792969,292.2275085449219,0.5681180357933044,0.050000000745058,0.2282579094171524,291.14031982421875,291.1499938964844,269.6820068359375,267.69000244140625,284.7434387207031,293.4273376464844,291.1402893066406,1.0,0.1888999342918396,0.8163542151451111,0.8163542151451111,1.0,1.0,-0.8756297826766968,0.3573364317417145,0.5182933211326599,0.1796995550394058,0.0,0.0,0.2944684326648712,24.622085571289062,25.0,-0.0563630573451519,-6529.15966796875,74.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,305.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.138671875,18000.0,0.0,0.0,0.146730825304985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091555297374725,0.2091599404811859,-4.415746843733359e-06,0.0,0.0001489131391281,0.0,0.0,8.704080581665039,0.0,0.0,0.0,0.2886594831943512,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263395383954048,-998.246826171875,304.1488342285156,0.6388327479362488,0.0698575749993324,0.0634405016899108,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681180357933044,0.050000000745058,0.0481194406747818,293.0684814453125,297.1499938964844,293.1499938964844,0.1427662670612335,-2371.9228515625,304.1428527832031,0.9294779896736144,0.215458407998085,0.1508092582225799,293.15997314453125,297.1499938964844,293.1499938964844,0.1741314679384231,-3761.540771484375,304.1509704589844,0.9821549654006958,0.2519637048244476,0.2390135675668716,293.2930908203125,297.1499938964844,293.1499938964844,0.0007846070220693,-297.9596862792969,292.2275085449219,0.5681180357933044,0.050000000745058,0.2282579094171524,291.14031982421875,291.1499938964844,269.6820068359375,267.69000244140625,284.7434387207031,293.4273376464844,291.1402893066406,1.0,0.1888999342918396,0.8163542151451111,0.8163542151451111,1.0,1.0,-0.8756297826766968,0.3573364317417145,0.5182933211326599,0.1796995550394058,0.0,0.0,0.2944684326648712,24.622085571289062,25.0,-0.0563630573451519,-6529.15966796875,74.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,305.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.138671875,18000.0,0.0,0.0,0.146730825304985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091555297374725,0.2091599404811859,-4.415746843733359e-06,0.0,0.0001489131391281,0.0,0.0,8.704080581665039,0.0,0.0,0.0,0.2886594831943512,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267113372683525,-1004.8636474609376,304.14862060546875,0.6402552723884583,0.0703402608633041,0.0638618916273117,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5681953430175781,0.050000000745058,0.0481189601123333,293.0715637207031,297.1499938964844,293.1499938964844,0.1439846903085708,-2388.057373046875,304.1431884765625,0.9320409297943116,0.2168952524662017,0.1518280655145645,293.15899658203125,297.1499938964844,293.1499938964844,0.1740705370903015,-3760.544921875,304.1507568359375,0.9821766018867492,0.2519101798534393,0.2389497309923172,293.29266357421875,297.1499938964844,293.1499938964844,0.0007493947050534,-284.5898742675781,292.17877197265625,0.5681953430175781,0.050000000745058,0.2282556295394897,291.1401062011719,291.1499938964844,269.64532470703125,267.6688842773437,284.72265625,293.4259033203125,291.1400756835937,1.0,0.1890845447778701,0.8163495659828186,0.8163495659828186,1.0,1.0,-0.8772782683372498,0.3581912517547607,0.5190870761871338,0.1797219067811966,0.0,0.0,0.2958070039749145,24.621469497680664,25.0,-0.2112380117177963,-6559.7392578125,75.06570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,305.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90625,18000.0,0.0,0.0,0.1473630964756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102262526750564,0.210230678319931,-4.4181765588291455e-06,0.0,0.0001495548058301,0.0,0.0,8.756698608398438,0.0,0.0,0.0,0.288871020078659,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267113372683525,-1004.8636474609376,304.14862060546875,0.6402552723884583,0.0703402608633041,0.0638618916273117,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5681953430175781,0.050000000745058,0.0481189601123333,293.0715637207031,297.1499938964844,293.1499938964844,0.1439846903085708,-2388.057373046875,304.1431884765625,0.9320409297943116,0.2168952524662017,0.1518280655145645,293.15899658203125,297.1499938964844,293.1499938964844,0.1740705370903015,-3760.544921875,304.1507568359375,0.9821766018867492,0.2519101798534393,0.2389497309923172,293.29266357421875,297.1499938964844,293.1499938964844,0.0007493947050534,-284.5898742675781,292.17877197265625,0.5681953430175781,0.050000000745058,0.2282556295394897,291.1401062011719,291.1499938964844,269.64532470703125,267.6688842773437,284.72265625,293.4259033203125,291.1400756835937,1.0,0.1890845447778701,0.8163495659828186,0.8163495659828186,1.0,1.0,-0.8772782683372498,0.3581912517547607,0.5190870761871338,0.1797219067811966,0.0,0.0,0.2958070039749145,24.621469497680664,25.0,-0.2112380117177963,-6559.7392578125,75.06570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,305.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90625,18000.0,0.0,0.0,0.1473630964756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102262526750564,0.210230678319931,-4.4181765588291455e-06,0.0,0.0001495548058301,0.0,0.0,8.756698608398438,0.0,0.0,0.0,0.288871020078659,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269164014607667,-1008.4495239257812,304.14849853515625,0.6410287618637085,0.070598766207695,0.0640891417860984,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5682436227798462,0.050000000745058,0.0481186620891094,293.0731506347656,297.1499938964844,293.1499938964844,0.144561231136322,-2395.67724609375,304.14337158203125,0.9332662224769592,0.2175733149051666,0.1523099243640899,293.158447265625,297.1499938964844,293.1499938964844,0.1740556061267852,-3760.311767578125,304.150634765625,0.98222154378891,0.2519021332263946,0.2389362305402755,293.2923889160156,297.1499938964844,293.1499938964844,0.0007319783908315,-277.9760437011719,292.1547241210937,0.5682436227798462,0.050000000745058,0.2282542139291763,291.1400756835937,291.1499938964844,269.62628173828125,267.6581726074219,284.71270751953125,293.42547607421875,291.1400756835937,1.0,0.1891771405935287,0.8163472414016724,0.8163472414016724,1.0,1.0,-0.8781111240386963,0.3586024641990661,0.5195086598396301,0.1797854751348495,0.0,0.0,0.2964719235897064,24.62077140808105,25.0,-0.1289530843496322,-6574.912109375,75.20875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755554199219,305.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.876953125,18000.0,0.0,0.0,0.147668182849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107648253440857,0.210769236087799,-4.419422566570574e-06,0.0,0.0001498644269304,0.0,0.0,8.783247947692871,0.0,0.0,0.0,0.2889780104160309,4.0,0.0,1.0
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0270999446511268,-1012.1552124023438,304.1484375,0.6418324708938599,0.0708658248186111,0.0643246248364448,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.568295419216156,0.050000000745058,0.0481183417141437,293.0747985839844,297.1499938964844,293.1499938964844,0.1451174169778823,-2403.01904296875,304.1435852050781,0.9344521164894104,0.2182262539863586,0.1527744978666305,293.15789794921875,297.1499938964844,293.1499938964844,0.1740491837263107,-3760.223876953125,304.1505432128906,0.9822827577590942,0.251904159784317,0.2389325946569442,293.2920837402344,297.1499938964844,293.1499938964844,0.0007146624848246,-271.39996337890625,292.1308898925781,0.568295419216156,0.050000000745058,0.2282526940107345,291.1400756835937,291.1499938964844,269.6067810058594,267.6473999023437,284.7029724121094,293.4252319335937,291.1401062011719,1.0,0.1892698854207992,0.8163424134254456,0.8163424134254456,1.0,1.0,-0.8789446949958801,0.3590026497840881,0.519942045211792,0.1798775643110275,0.0,0.0,0.2971312999725342,24.62009048461914,25.0,-0.0358497314155101,-6589.90966796875,75.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,305.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.876953125,18000.0,0.0,0.0,0.147967979311943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113007605075836,0.211305171251297,-4.420671302796109e-06,0.0,0.0001501686929259,0.0,0.0,8.809710502624512,0.0,0.0,0.0,0.289084792137146,4.0,0.0,1.0
