time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.027440994977951,-1019.9268798828124,304.1483764648437,0.6435208916664124,0.0714243724942207,0.0648187175393104,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5684046149253845,0.050000000745058,0.0481176674365997,293.0781555175781,297.1499938964844,293.1499938964844,0.1461629271507263,-2416.79833984375,304.1439819335937,0.9366820454597472,0.2194472551345825,0.1536450088024139,293.15673828125,297.1499938964844,293.1499938964844,0.174064502120018,-3760.532470703125,304.1503295898437,0.9824471473693848,0.2519381940364837,0.2389546185731887,293.2913818359375,297.1499938964844,293.1499938964844,0.0006801758427172,-258.3036193847656,292.08355712890625,0.5684046149253845,0.050000000745058,0.2282494902610778,291.1400756835937,291.1499938964844,269.56658935546875,267.6256103515625,284.6842041015625,293.42535400390625,291.1400451660156,1.0,0.1894556432962417,0.8163326382637024,0.8163326382637024,1.0,1.0,-0.8806042671203613,0.3597700893878937,0.52083420753479,0.1801353842020034,0.0,0.0,0.298451155424118,24.61929512023925,25.0,-0.3027123212814331,-6617.654296875,75.6391372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,305.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.86328125,18000.0,0.0,0.0,0.148552194237709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123687416315078,0.2123731672763824,-4.423165592015721e-06,0.0,0.00015076159616,0.0,0.0,8.862528800964355,0.0,0.0,0.0,0.2892981469631195,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.027440994977951,-1019.9268798828124,304.1483764648437,0.6435208916664124,0.0714243724942207,0.0648187175393104,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5684046149253845,0.050000000745058,0.0481176674365997,293.0781555175781,297.1499938964844,293.1499938964844,0.1461629271507263,-2416.79833984375,304.1439819335937,0.9366820454597472,0.2194472551345825,0.1536450088024139,293.15673828125,297.1499938964844,293.1499938964844,0.174064502120018,-3760.532470703125,304.1503295898437,0.9824471473693848,0.2519381940364837,0.2389546185731887,293.2913818359375,297.1499938964844,293.1499938964844,0.0006801758427172,-258.3036193847656,292.08355712890625,0.5684046149253845,0.050000000745058,0.2282494902610778,291.1400756835937,291.1499938964844,269.56658935546875,267.6256103515625,284.6842041015625,293.42535400390625,291.1400451660156,1.0,0.1894556432962417,0.8163326382637024,0.8163326382637024,1.0,1.0,-0.8806042671203613,0.3597700893878937,0.52083420753479,0.1801353842020034,0.0,0.0,0.298451155424118,24.61929512023925,25.0,-0.3027123212814331,-6617.654296875,75.6391372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,305.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.86328125,18000.0,0.0,0.0,0.148552194237709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123687416315078,0.2123731672763824,-4.423165592015721e-06,0.0,0.00015076159616,0.0,0.0,8.862528800964355,0.0,0.0,0.0,0.2892981469631195,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276458095759153,-1024.83984375,304.1483764648437,0.6445764303207397,0.0717728361487388,0.0651276558637619,294.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5684712529182434,0.050000000745058,0.0481172539293766,293.0802307128906,297.1499938964844,293.1499938964844,0.1467556804418563,-2424.60693359375,304.1441955566406,0.9379284977912904,0.2201272994279861,0.1541308611631393,293.1560363769531,297.1499938964844,293.1499938964844,0.1740981787443161,-3761.15234375,304.15020751953125,0.982566773891449,0.2519755959510803,0.2389843016862869,293.2909240722656,297.1499938964844,293.1499938964844,0.0006597861647605,-250.5663299560547,292.05487060546875,0.5684712529182434,0.050000000745058,0.2282475382089615,291.1395263671875,291.1499938964844,269.5417785644531,267.6123962402344,284.6732788085937,293.4257507324219,291.1393127441406,1.0,0.1895670741796493,0.8163267970085144,0.8163267970085144,1.0,1.0,-0.8815909624099731,0.3602111637592315,0.5213797688484192,0.1803274005651474,0.0,0.0,0.2993398010730743,24.61932945251465,25.0,-1.2761226892471311,-6632.60546875,75.8108901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,305.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1488903909921646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130536288022995,0.213058054447174,-4.424699454830261e-06,0.0,0.0001511048176325,0.0,0.0,8.896327018737793,0.0,0.0,0.0,0.2894344925880432,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277870260179042,-1028.204345703125,304.1483459472656,0.6452955603599548,0.0720101594924926,0.0653382688760757,294.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5685155391693115,0.050000000745058,0.0481169819831848,293.0816345214844,297.1499938964844,293.1499938964844,0.1471362859010696,-2429.619384765625,304.14434814453125,0.9387209415435792,0.2205591201782226,0.1544396877288818,293.15557861328125,297.1499938964844,293.1499938964844,0.1741300076246261,-3761.7314453125,304.1501159667969,0.9826537370681764,0.2520070970058441,0.2390104234218597,293.29058837890625,297.1499938964844,293.1499938964844,0.0006463073659688,-245.4534149169922,292.0355834960937,0.5685155391693115,0.050000000745058,0.2282462418079376,291.1388854980469,291.1499938964844,269.5249938964844,267.6035461425781,284.6661071777344,293.4261474609375,291.1386413574219,1.0,0.1896412521600723,0.816322922706604,0.816322922706604,1.0,1.0,-0.8822438716888428,0.3604979813098907,0.5217458605766296,0.1804673820734024,0.0,0.0,0.3000009655952453,24.619592666625977,25.0,-1.7280703783035278,-6643.08349609375,75.92506408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.115234375,18000.0,0.0,0.0,0.1491104662418365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135624140501022,0.2135668396949768,-4.425799488672055e-06,0.0,0.0001513281749794,0.0,0.0,8.921384811401367,0.0,0.0,0.0,0.2895350754261017,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281596835702657,-1036.8511962890625,304.1482849121094,0.6471452713012695,0.0726208239793777,0.0658809095621109,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5686237812042236,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1480204612016677,-2441.2421875,304.144775390625,0.9405601620674132,0.2215603590011596,0.1551567167043686,293.1543884277344,297.1499938964844,293.1499938964844,0.174226701259613,-3763.462158203125,304.1499328613281,0.9828941822052002,0.2521088421344757,0.2390979528427124,293.28973388671875,297.1499938964844,293.1499938964844,0.0006126009393483,-232.664306640625,291.98785400390625,0.5686237812042236,0.050000000745058,0.2282430678606033,291.137451171875,291.1499938964844,269.48223876953125,267.581298828125,284.64849853515625,293.4275207519531,291.1373291015625,1.0,0.1898261159658432,0.8163111209869385,0.8163111209869385,1.0,1.0,-0.8838561773300171,0.3611927032470703,0.5226634740829468,0.1808474063873291,0.0,0.0,0.3017767667770386,24.621109008789062,25.0,-1.6614311933517456,-6670.59228515625,76.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,305.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.14453125,18000.0,0.0,0.0,0.1496480405330658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149835675954818,0.2149879932403564,-4.428935426403768e-06,0.0,0.0001518737262813,0.0,0.0,8.991618156433105,0.0,0.0,0.0,0.2898164391517639,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281596835702657,-1036.8511962890625,304.1482849121094,0.6471452713012695,0.0726208239793777,0.0658809095621109,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5686237812042236,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1480204612016677,-2441.2421875,304.144775390625,0.9405601620674132,0.2215603590011596,0.1551567167043686,293.1543884277344,297.1499938964844,293.1499938964844,0.174226701259613,-3763.462158203125,304.1499328613281,0.9828941822052002,0.2521088421344757,0.2390979528427124,293.28973388671875,297.1499938964844,293.1499938964844,0.0006126009393483,-232.664306640625,291.98785400390625,0.5686237812042236,0.050000000745058,0.2282430678606033,291.137451171875,291.1499938964844,269.48223876953125,267.581298828125,284.64849853515625,293.4275207519531,291.1373291015625,1.0,0.1898261159658432,0.8163111209869385,0.8163111209869385,1.0,1.0,-0.8838561773300171,0.3611927032470703,0.5226634740829468,0.1808474063873291,0.0,0.0,0.3017767667770386,24.621109008789062,25.0,-1.6614311933517456,-6670.59228515625,76.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,305.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.14453125,18000.0,0.0,0.0,0.1496480405330658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149835675954818,0.2149879932403564,-4.428935426403768e-06,0.0,0.0001518737262813,0.0,0.0,8.991618156433105,0.0,0.0,0.0,0.2898164391517639,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285705849528312,-1045.845947265625,304.1481628417969,0.64905846118927,0.07325329631567,0.0664439722895622,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5687257647514343,0.050000000745058,0.0481156818568706,293.08892822265625,297.1499938964844,293.1499938964844,0.1488062590360641,-2451.5419921875,304.14520263671875,0.9421974420547484,0.2224501967430114,0.1557961851358413,293.1531677246094,297.1499938964844,293.1499938964844,0.1743418574333191,-3765.49267578125,304.1497497558594,0.983160674571991,0.2522405385971069,0.2392145991325378,293.2888488769531,297.1499938964844,293.1499938964844,0.0005792035371996,-219.9864501953125,291.9410705566406,0.5687257647514343,0.050000000745058,0.2282400727272033,291.1366577148437,291.1499938964844,269.4385070800781,267.5588684082031,284.631103515625,293.4293518066406,291.1365661621094,1.0,0.1900095790624618,0.8162993788719177,0.8162993788719177,1.0,1.0,-0.8854351043701172,0.3618606925010681,0.5235744118690491,0.1812514215707779,0.0,0.0,0.3036156296730041,24.623884201049805,25.0,-1.220808982849121,-6697.810546875,76.48948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071105957031,305.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.712890625,18000.0,0.0,0.0,0.1501778364181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216488778591156,0.2164932042360305,-4.4324115151539445e-06,0.0,0.000152411419549,0.0,0.0,9.06650161743164,0.0,0.0,0.0,0.2901182174682617,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285705849528312,-1045.845947265625,304.1481628417969,0.64905846118927,0.07325329631567,0.0664439722895622,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5687257647514343,0.050000000745058,0.0481156818568706,293.08892822265625,297.1499938964844,293.1499938964844,0.1488062590360641,-2451.5419921875,304.14520263671875,0.9421974420547484,0.2224501967430114,0.1557961851358413,293.1531677246094,297.1499938964844,293.1499938964844,0.1743418574333191,-3765.49267578125,304.1497497558594,0.983160674571991,0.2522405385971069,0.2392145991325378,293.2888488769531,297.1499938964844,293.1499938964844,0.0005792035371996,-219.9864501953125,291.9410705566406,0.5687257647514343,0.050000000745058,0.2282400727272033,291.1366577148437,291.1499938964844,269.4385070800781,267.5588684082031,284.631103515625,293.4293518066406,291.1365661621094,1.0,0.1900095790624618,0.8162993788719177,0.8162993788719177,1.0,1.0,-0.8854351043701172,0.3618606925010681,0.5235744118690491,0.1812514215707779,0.0,0.0,0.3036156296730041,24.623884201049805,25.0,-1.220808982849121,-6697.810546875,76.48948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071105957031,305.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.712890625,18000.0,0.0,0.0,0.1501778364181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216488778591156,0.2164932042360305,-4.4324115151539445e-06,0.0,0.000152411419549,0.0,0.0,9.06650161743164,0.0,0.0,0.0,0.2901182174682617,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290553774684667,-1049.817138671875,304.1476135253906,0.65003502368927,0.0735772103071212,0.0667324364185333,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5687729120254517,0.050000000745058,0.0481153912842273,293.0908203125,297.1499938964844,293.1499938964844,0.1491626650094986,-2456.205078125,304.1454162597656,0.9429364204406738,0.2228511422872543,0.1560857445001602,293.152587890625,297.1499938964844,293.1499938964844,0.1744076907634735,-3766.646484375,304.1496887207031,0.9833006262779236,0.2523166835308075,0.239282950758934,293.28839111328125,297.1499938964844,293.1499938964844,0.0005626461934298,-213.69810485839844,291.9179077148437,0.5687729120254517,0.050000000745058,0.2282387018203735,291.1363220214844,291.1499938964844,269.4163513183594,267.547607421875,284.6224670410156,293.430419921875,291.1362609863281,1.0,0.1901005655527115,0.816293478012085,0.816293478012085,1.0,1.0,-0.8862088918685913,0.3621858954429626,0.5240229964256287,0.1814551651477813,0.0,0.0,0.3045626580715179,24.62581443786621,25.0,-0.985571563243866,-6711.72509765625,76.62815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,305.6241149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.529296875,18000.0,0.0,0.0,0.150441899895668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172668576240539,0.2172712832689285,-4.434225502336631e-06,0.0,0.0001526793930679,0.0,0.0,9.105323791503906,0.0,0.0,0.0,0.2902749478816986,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295352973043918,-1054.91552734375,304.147216796875,0.6510236859321594,0.0739054903388023,0.0670252814888954,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5688169002532959,0.050000000745058,0.0481151193380355,293.0927124023437,297.1499938964844,293.1499938964844,0.1494932770729065,-2460.522216796875,304.1456298828125,0.9436232447624208,0.2232236415147781,0.1563556790351867,293.1520080566406,297.1499938964844,293.1499938964844,0.1744758188724517,-3767.834228515625,304.1496276855469,0.983443319797516,0.2523986995220184,0.2393570840358734,293.2879333496094,297.1499938964844,293.1499938964844,0.0005469610332511,-207.42672729492188,291.8949584960937,0.5688169002532959,0.050000000745058,0.2282374054193496,291.1361694335937,291.1499938964844,269.39404296875,267.53631591796875,284.61383056640625,293.4315795898437,291.1361999511719,1.0,0.1901909410953521,0.8162862062454224,0.8162862062454224,1.0,1.0,-0.8869714736938477,0.362506091594696,0.5244653820991516,0.1816563904285431,0.0,0.0,0.3055005371570587,24.628108978271484,25.0,-0.4580572545528412,-6726.3291015625,76.76557922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010498046875,305.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.1507075577974319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180524915456771,0.2180569320917129,-4.436080871528247e-06,0.0,0.0001529490109533,0.0,0.0,9.144624710083008,0.0,0.0,0.0,0.2904336750507355,4.0,0.0,1.0
404820,293.1298522949219,297.1499938964844,293.1499938964844,0.0300513766705989,-1064.1783447265625,304.14727783203125,0.6530190706253052,0.0745705366134643,0.0676197111606597,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5688920021057129,0.050000000745058,0.0481146536767482,293.0966186523437,297.1499938964844,293.1499938964844,0.1500688642263412,-2468.005859375,304.1461181640625,0.9448314905166626,0.2238807529211044,0.156834527850151,293.15087890625,297.1499938964844,293.1499938964844,0.1746115535497665,-3770.174560546875,304.1495361328125,0.9837309122085572,0.2525793015956878,0.2395215332508087,293.2870483398437,297.1499938964844,293.1499938964844,0.0005236797733232,-194.4410400390625,291.8502502441406,0.5688920021057129,0.050000000745058,0.2282352000474929,291.13690185546875,291.1499938964844,269.34912109375,267.5137023925781,284.5965576171875,293.43426513671875,291.1371154785156,1.0,0.190369427204132,0.8162716627120972,0.8162716627120972,1.0,1.0,-0.8884537816047668,0.3631313443183899,0.525322437286377,0.1820407509803772,0.0,0.0,0.3072084784507751,24.63407516479492,25.0,1.112491011619568,-6756.2197265625,77.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,305.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.853515625,18000.0,0.0,0.0,0.1512513309717178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195378839969635,0.2195423245429992,-4.439748408913147e-06,0.0,0.0001535008777864,0.0,0.0,9.219399452209473,0.0,0.0,0.0,0.2907368838787079,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.0300513766705989,-1064.1783447265625,304.14727783203125,0.6530190706253052,0.0745705366134643,0.0676197111606597,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5688920021057129,0.050000000745058,0.0481146536767482,293.0966186523437,297.1499938964844,293.1499938964844,0.1500688642263412,-2468.005859375,304.1461181640625,0.9448314905166626,0.2238807529211044,0.156834527850151,293.15087890625,297.1499938964844,293.1499938964844,0.1746115535497665,-3770.174560546875,304.1495361328125,0.9837309122085572,0.2525793015956878,0.2395215332508087,293.2870483398437,297.1499938964844,293.1499938964844,0.0005236797733232,-194.4410400390625,291.8502502441406,0.5688920021057129,0.050000000745058,0.2282352000474929,291.13690185546875,291.1499938964844,269.34912109375,267.5137023925781,284.5965576171875,293.43426513671875,291.1371154785156,1.0,0.190369427204132,0.8162716627120972,0.8162716627120972,1.0,1.0,-0.8884537816047668,0.3631313443183899,0.525322437286377,0.1820407509803772,0.0,0.0,0.3072084784507751,24.63407516479492,25.0,1.112491011619568,-6756.2197265625,77.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,305.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.853515625,18000.0,0.0,0.0,0.1512513309717178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195378839969635,0.2195423245429992,-4.439748408913147e-06,0.0,0.0001535008777864,0.0,0.0,9.219399452209473,0.0,0.0,0.0,0.2907368838787079,4.0,0.0,1.0
404940,293.1290283203125,297.1499938964844,293.1499938964844,0.0306002143770456,-1073.589599609375,304.14727783203125,0.6550368070602417,0.0752472579479217,0.0682247802615165,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5689518451690674,0.050000000745058,0.0481142811477184,293.1005554199219,297.1499938964844,293.1499938964844,0.1505473554134369,-2474.2001953125,304.1466064453125,0.9458403587341307,0.224437803030014,0.1572387516498565,293.1497802734375,297.1499938964844,293.1499938964844,0.1747561991214752,-3772.654052734375,304.1494445800781,0.984021782875061,0.2527801394462585,0.2397056818008422,293.2861633300781,297.1499938964844,293.1499938964844,0.000695937895216,-264.3056030273437,291.8061218261719,0.5689518451690674,0.050000000745058,0.2282334268093109,291.1383361816406,291.1499938964844,269.30389404296875,267.4911193847656,284.5790405273437,293.4371337890625,291.13848876953125,1.0,0.1905443519353866,0.816257119178772,0.816257119178772,1.0,1.0,-0.8898836374282837,0.3637438714504242,0.5261397361755371,0.1823878288269043,0.0,0.0,0.3086647987365722,24.641319274902344,25.0,1.6224467754364014,-6783.7705078125,77.2988052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,305.6673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1518145054578781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208173722028732,0.220821812748909,-4.443047146196477e-06,0.0,0.0001540724188089,0.0,0.0,9.284253120422363,0.0,0.0,0.0,0.2910017967224121,4.0,0.0,1.0
405000,293.1290283203125,297.1499938964844,293.1499938964844,0.0306002143770456,-1073.589599609375,304.14727783203125,0.6550368070602417,0.0752472579479217,0.0682247802615165,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5689518451690674,0.050000000745058,0.0481142811477184,293.1005554199219,297.1499938964844,293.1499938964844,0.1505473554134369,-2474.2001953125,304.1466064453125,0.9458403587341307,0.224437803030014,0.1572387516498565,293.1497802734375,297.1499938964844,293.1499938964844,0.1747561991214752,-3772.654052734375,304.1494445800781,0.984021782875061,0.2527801394462585,0.2397056818008422,293.2861633300781,297.1499938964844,293.1499938964844,0.000695937895216,-264.3056030273437,291.8061218261719,0.5689518451690674,0.050000000745058,0.2282334268093109,291.1383361816406,291.1499938964844,269.30389404296875,267.4911193847656,284.5790405273437,293.4371337890625,291.13848876953125,1.0,0.1905443519353866,0.816257119178772,0.816257119178772,1.0,1.0,-0.8898836374282837,0.3637438714504242,0.5261397361755371,0.1823878288269043,0.0,0.0,0.3086647987365722,24.641319274902344,25.0,1.6224467754364014,-6783.7705078125,77.2988052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,305.6673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1518145054578781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208173722028732,0.220821812748909,-4.443047146196477e-06,0.0,0.0001540724188089,0.0,0.0,9.284253120422363,0.0,0.0,0.0,0.2910017967224121,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311660822480916,-1083.245361328125,304.1472473144531,0.6570889949798584,0.0759364143013954,0.0688409209251403,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5690080523490906,0.050000000745058,0.0481139309704303,293.104248046875,297.1499938964844,293.1499938964844,0.1509759575128555,-2479.75927734375,304.14703369140625,0.9467251896858216,0.2249334156513214,0.1575926095247268,293.1487121582031,297.1499938964844,293.1499938964844,0.1749321967363357,-3775.6943359375,304.1493225097656,0.9843294620513916,0.2530010938644409,0.2399090081453323,293.2853088378906,297.1499938964844,293.1499938964844,0.0004943821113556,-170.08590698242188,291.7621765136719,0.5690080523490906,0.050000000745058,0.2282317727804184,291.1388854980469,291.1499938964844,269.2586669921875,267.46856689453125,284.5609436035156,293.4397277832031,291.138916015625,1.0,0.190715804696083,0.8162407875061035,0.8162407875061035,1.0,1.0,-0.891289472579956,0.3643622696399688,0.5269271731376648,0.1826879680156707,0.0,0.0,0.3100923597812652,24.64806365966797,25.0,0.6881552934646606,-6809.51953125,77.55775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,305.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.152389258146286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220201194286346,0.2220245748758316,-4.446022103365976e-06,0.0,0.0001546557177789,0.0,0.0,9.345104217529297,0.0,0.0,0.0,0.2912497818470001,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311660822480916,-1083.245361328125,304.1472473144531,0.6570889949798584,0.0759364143013954,0.0688409209251403,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5690080523490906,0.050000000745058,0.0481139309704303,293.104248046875,297.1499938964844,293.1499938964844,0.1509759575128555,-2479.75927734375,304.14703369140625,0.9467251896858216,0.2249334156513214,0.1575926095247268,293.1487121582031,297.1499938964844,293.1499938964844,0.1749321967363357,-3775.6943359375,304.1493225097656,0.9843294620513916,0.2530010938644409,0.2399090081453323,293.2853088378906,297.1499938964844,293.1499938964844,0.0004943821113556,-170.08590698242188,291.7621765136719,0.5690080523490906,0.050000000745058,0.2282317727804184,291.1388854980469,291.1499938964844,269.2586669921875,267.46856689453125,284.5609436035156,293.4397277832031,291.138916015625,1.0,0.190715804696083,0.8162407875061035,0.8162407875061035,1.0,1.0,-0.891289472579956,0.3643622696399688,0.5269271731376648,0.1826879680156707,0.0,0.0,0.3100923597812652,24.64806365966797,25.0,0.6881552934646606,-6809.51953125,77.55775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,305.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.152389258146286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220201194286346,0.2220245748758316,-4.446022103365976e-06,0.0,0.0001546557177789,0.0,0.0,9.345104217529297,0.0,0.0,0.0,0.2912497818470001,4.0,0.0,1.0
405180,293.12750244140625,297.1499938964844,293.1499938964844,0.0317485965788364,-1093.134033203125,304.1471862792969,0.6591836810112,0.0766387358307838,0.069468468427658,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.569068193435669,0.050000000745058,0.0481135584414005,293.107666015625,297.1499938964844,293.1499938964844,0.1513804048299789,-2485.01953125,304.1473388671875,0.9475541114807128,0.2253962308168411,0.1579205095767974,293.147705078125,297.1499938964844,293.1499938964844,0.1751346737146377,-3779.202880859375,304.14923095703125,0.9846615195274352,0.2532409429550171,0.240130066871643,293.284423828125,297.1499938964844,293.1499938964844,0.0004815498250536,-157.82217407226562,291.7175598144531,0.569068193435669,0.050000000745058,0.2282300144433975,291.1387634277344,291.1499938964844,269.213623046875,267.4461364746094,284.5420837402344,293.4419250488281,291.1387023925781,1.0,0.1908848732709884,0.8162245154380798,0.8162245154380798,1.0,1.0,-0.8926988840103149,0.365003764629364,0.5276951193809509,0.1829344630241394,0.0,0.0,0.3115983307361603,24.65317916870117,25.0,-0.0953790172934532,-6836.22216796875,77.81550598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00762939453125,305.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1529721766710281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223283976316452,0.2232884168624878,-4.449044354259968e-06,0.0,0.0001552473113406,0.0,0.0,9.40898323059082,0.0,0.0,0.0,0.2915086448192596,4.0,0.0,1.0
405240,293.12750244140625,297.1499938964844,293.1499938964844,0.0317485965788364,-1093.134033203125,304.1471862792969,0.6591836810112,0.0766387358307838,0.069468468427658,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.569068193435669,0.050000000745058,0.0481135584414005,293.107666015625,297.1499938964844,293.1499938964844,0.1513804048299789,-2485.01953125,304.1473388671875,0.9475541114807128,0.2253962308168411,0.1579205095767974,293.147705078125,297.1499938964844,293.1499938964844,0.1751346737146377,-3779.202880859375,304.14923095703125,0.9846615195274352,0.2532409429550171,0.240130066871643,293.284423828125,297.1499938964844,293.1499938964844,0.0004815498250536,-157.82217407226562,291.7175598144531,0.569068193435669,0.050000000745058,0.2282300144433975,291.1387634277344,291.1499938964844,269.213623046875,267.4461364746094,284.5420837402344,293.4419250488281,291.1387023925781,1.0,0.1908848732709884,0.8162245154380798,0.8162245154380798,1.0,1.0,-0.8926988840103149,0.365003764629364,0.5276951193809509,0.1829344630241394,0.0,0.0,0.3115983307361603,24.65317916870117,25.0,-0.0953790172934532,-6836.22216796875,77.81550598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00762939453125,305.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1529721766710281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223283976316452,0.2232884168624878,-4.449044354259968e-06,0.0,0.0001552473113406,0.0,0.0,9.40898323059082,0.0,0.0,0.0,0.2915086448192596,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320463702082634,-1098.1683349609375,304.14715576171875,0.6602500677108765,0.0769957527518272,0.0697873905301094,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5691002607345581,0.050000000745058,0.0481133610010147,293.1092834472656,297.1499938964844,293.1499938964844,0.1515735238790512,-2487.53466796875,304.1474609375,0.9479517936706544,0.2256161719560623,0.1580761522054672,293.147216796875,297.1499938964844,293.1499938964844,0.1752444356679916,-3781.10498046875,304.149169921875,0.98483806848526,0.2533687651157379,0.2402479797601699,293.2839660644531,297.1499938964844,293.1499938964844,0.0004752707609441,-151.69287109375,291.6952819824219,0.5691002607345581,0.050000000745058,0.2282290756702423,291.1385803222656,291.1499938964844,269.1912536621094,267.4349670410156,284.5323486328125,293.4428405761719,291.1385192871094,1.0,0.1909687221050262,0.8162163496017456,0.8162163496017456,1.0,1.0,-0.8934086561203003,0.3653362691402435,0.5280723571777344,0.1830345392227172,0.0,0.0,0.3123805820941925,24.655012130737305,25.0,-0.3343385756015777,-6850.01025390625,77.94440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066223144531,305.6949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.153268277645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239438593387603,0.2239483147859573,-4.450621418072842e-06,0.0,0.0001555478083901,0.0,0.0,9.442392349243164,0.0,0.0,0.0,0.2916439175605774,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323482267558574,-1103.2578125,304.1471252441406,0.6613283753395081,0.0773564577102661,0.0701096504926681,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5691331624984741,0.050000000745058,0.0481131598353385,293.1108093261719,297.1499938964844,293.1499938964844,0.1517611742019653,-2489.9794921875,304.1475830078125,0.9483394026756288,0.2258296310901641,0.1582270711660385,293.1466979980469,297.1499938964844,293.1499938964844,0.1753590852022171,-3783.091064453125,304.14910888671875,0.9850206971168518,0.2535015046596527,0.2403705716133117,293.28350830078125,297.1499938964844,293.1499938964844,0.000469087739475,-145.6323699951172,291.673095703125,0.5691331624984741,0.050000000745058,0.2282281070947647,291.1383361816406,291.1499938964844,269.16900634765625,267.42388916015625,284.5224609375,293.4436950683594,291.1382751464844,1.0,0.1910523027181625,0.8162050247192383,0.8162050247192383,1.0,1.0,-0.894122302532196,0.3656771183013916,0.5284451842308044,0.1831179857254028,0.0,0.0,0.3131816685199737,24.65641975402832,25.0,-0.4997985959053039,-6864.0654296875,78.07352447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,305.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.1535680890083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246215492486953,0.2246260046958923,-4.452244866115507e-06,0.0,0.0001558520743856,0.0,0.0,9.476751327514648,0.0,0.0,0.0,0.2917830944061279,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329635478556156,-1113.591796875,304.1470642089844,0.663517415523529,0.0780885070562362,0.0707637518644332,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5692002177238464,0.050000000745058,0.0481127463281154,293.1136474609375,297.1499938964844,293.1499938964844,0.1521221697330474,-2494.685302734375,304.1477966308594,0.9490878582000732,0.2262406945228576,0.1585170626640319,293.145751953125,297.1499938964844,293.1499938964844,0.1756015717983245,-3787.288818359375,304.1490173339844,0.985401690006256,0.2537810802459717,0.2406291514635086,293.2825622558594,297.1499938964844,293.1499938964844,0.0004567425930872,-133.5845947265625,291.6289367675781,0.5692002177238464,0.050000000745058,0.2282261550426483,291.1378479003906,291.1499938964844,269.1250305175781,267.4018859863281,284.5021057128906,293.4451599121094,291.1377868652344,1.0,0.1912189871072769,0.8161823749542236,0.8161823749542236,1.0,1.0,-0.8955628275871277,0.3663866817951202,0.5291761755943298,0.1832315474748611,0.0,0.0,0.3148376941680908,24.658090591430664,25.0,-0.6735096573829651,-6892.951171875,78.3328628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,305.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.1541805416345596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260295450687408,0.2260340005159378,-4.455631369637558e-06,0.0,0.0001564736448926,0.0,0.0,9.548301696777344,0.0,0.0,0.0,0.2920730710029602,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329635478556156,-1113.591796875,304.1470642089844,0.663517415523529,0.0780885070562362,0.0707637518644332,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5692002177238464,0.050000000745058,0.0481127463281154,293.1136474609375,297.1499938964844,293.1499938964844,0.1521221697330474,-2494.685302734375,304.1477966308594,0.9490878582000732,0.2262406945228576,0.1585170626640319,293.145751953125,297.1499938964844,293.1499938964844,0.1756015717983245,-3787.288818359375,304.1490173339844,0.985401690006256,0.2537810802459717,0.2406291514635086,293.2825622558594,297.1499938964844,293.1499938964844,0.0004567425930872,-133.5845947265625,291.6289367675781,0.5692002177238464,0.050000000745058,0.2282261550426483,291.1378479003906,291.1499938964844,269.1250305175781,267.4018859863281,284.5021057128906,293.4451599121094,291.1377868652344,1.0,0.1912189871072769,0.8161823749542236,0.8161823749542236,1.0,1.0,-0.8955628275871277,0.3663866817951202,0.5291761755943298,0.1832315474748611,0.0,0.0,0.3148376941680908,24.658090591430664,25.0,-0.6735096573829651,-6892.951171875,78.3328628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,305.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.1541805416345596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260295450687408,0.2260340005159378,-4.455631369637558e-06,0.0,0.0001564736448926,0.0,0.0,9.548301696777344,0.0,0.0,0.0,0.2920730710029602,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335938856005668,-1124.125,304.1470031738281,0.6657474040985107,0.0788343399763107,0.0714304223656654,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692679286003113,0.050000000745058,0.048112329095602,293.1162109375,297.1499938964844,293.1499938964844,0.1524677127599716,-2499.192626953125,304.14794921875,0.9498072862625122,0.2266360819339752,0.1587947607040405,293.1448059082031,297.1499938964844,293.1499938964844,0.17586050927639,-3791.766845703125,304.1488952636719,0.9858018159866332,0.2540789246559143,0.2409052103757858,293.28155517578125,297.1499938964844,293.1499938964844,0.0004442925855983,-121.6611785888672,291.5851745605469,0.5692679286003113,0.050000000745058,0.2282241731882095,291.1373596191406,291.1499938964844,269.0819396972656,267.38018798828125,284.4810485839844,293.4463195800781,291.13726806640625,1.0,0.1913856267929077,0.8161597847938538,0.8161597847938538,1.0,1.0,-0.8970246911048889,0.3671373128890991,0.5298873782157898,0.1832689493894577,0.0,0.0,0.3165624439716339,24.65829467773437,25.0,-0.7095791697502136,-6922.84326171875,78.59441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,305.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.1548132598400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275069653987884,0.2275114208459854,-4.4592111407837365e-06,0.0,0.0001571157772559,0.0,0.0,9.623632431030272,0.0,0.0,0.0,0.2923785746097564,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335938856005668,-1124.125,304.1470031738281,0.6657474040985107,0.0788343399763107,0.0714304223656654,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692679286003113,0.050000000745058,0.048112329095602,293.1162109375,297.1499938964844,293.1499938964844,0.1524677127599716,-2499.192626953125,304.14794921875,0.9498072862625122,0.2266360819339752,0.1587947607040405,293.1448059082031,297.1499938964844,293.1499938964844,0.17586050927639,-3791.766845703125,304.1488952636719,0.9858018159866332,0.2540789246559143,0.2409052103757858,293.28155517578125,297.1499938964844,293.1499938964844,0.0004442925855983,-121.6611785888672,291.5851745605469,0.5692679286003113,0.050000000745058,0.2282241731882095,291.1373596191406,291.1499938964844,269.0819396972656,267.38018798828125,284.4810485839844,293.4463195800781,291.13726806640625,1.0,0.1913856267929077,0.8161597847938538,0.8161597847938538,1.0,1.0,-0.8970246911048889,0.3671373128890991,0.5298873782157898,0.1832689493894577,0.0,0.0,0.3165624439716339,24.65829467773437,25.0,-0.7095791697502136,-6922.84326171875,78.59441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,305.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.1548132598400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275069653987884,0.2275114208459854,-4.4592111407837365e-06,0.0,0.0001571157772559,0.0,0.0,9.623632431030272,0.0,0.0,0.0,0.2923785746097564,4.0,0.0,1.0
405660,293.1247253417969,297.1499938964844,293.1499938964844,0.034237939864397,-1134.8377685546875,304.1469116210937,0.6680129766464233,0.0795927122235298,0.0721085965633392,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693355798721313,0.050000000745058,0.0481119155883789,293.1185302734375,297.1499938964844,293.1499938964844,0.1528045982122421,-2503.589599609375,304.1480712890625,0.9505097270011902,0.2270248979330063,0.1590661704540252,293.1439208984375,297.1499938964844,293.1499938964844,0.1761341094970703,-3796.493408203125,304.1488037109375,0.9862180948257446,0.2543934881687164,0.24119733273983,293.2805480957031,297.1499938964844,293.1499938964844,0.0004315888509154,-109.85718536376952,291.5418395996094,0.5693355798721313,0.050000000745058,0.2282222062349319,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,284.4593505859375,293.4471435546875,291.1368103027344,1.0,0.191552847623825,0.8161323666572571,0.8161323666572571,1.0,1.0,-0.898512065410614,0.3679323494434356,0.530579686164856,0.183226078748703,0.0,0.0,0.3183487057685852,24.657115936279297,28.0,-0.6851673126220703,-6953.6611328125,78.85910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,305.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.1554688662290573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290487438440323,0.2290531992912292,-4.4629759941017255e-06,0.0,0.0001577811344759,0.0,0.0,9.702523231506348,0.0,0.0,0.0,0.2926987707614898,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.034237939864397,-1134.8377685546875,304.1469116210937,0.6680129766464233,0.0795927122235298,0.0721085965633392,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693355798721313,0.050000000745058,0.0481119155883789,293.1185302734375,297.1499938964844,293.1499938964844,0.1528045982122421,-2503.589599609375,304.1480712890625,0.9505097270011902,0.2270248979330063,0.1590661704540252,293.1439208984375,297.1499938964844,293.1499938964844,0.1761341094970703,-3796.493408203125,304.1488037109375,0.9862180948257446,0.2543934881687164,0.24119733273983,293.2805480957031,297.1499938964844,293.1499938964844,0.0004315888509154,-109.85718536376952,291.5418395996094,0.5693355798721313,0.050000000745058,0.2282222062349319,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,284.4593505859375,293.4471435546875,291.1368103027344,1.0,0.191552847623825,0.8161323666572571,0.8161323666572571,1.0,1.0,-0.898512065410614,0.3679323494434356,0.530579686164856,0.183226078748703,0.0,0.0,0.3183487057685852,24.657115936279297,28.0,-0.6851673126220703,-6953.6611328125,78.85910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,305.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.1554688662290573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290487438440323,0.2290531992912292,-4.4629759941017255e-06,0.0,0.0001577811344759,0.0,0.0,9.702523231506348,0.0,0.0,0.0,0.2926987707614898,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349143221974372,-1146.045166015625,304.1468200683594,0.6664527058601379,0.0803585648536682,0.0728174820542335,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656144618988037,0.050000000745058,0.0481348484754562,293.1205444335937,297.1499938964844,293.1499938964844,0.1531602889299392,-2508.24365234375,304.1481018066406,0.9453319311141968,0.2274111807346344,0.1593529134988784,293.14306640625,297.1499938964844,293.1499938964844,0.1764429807662964,-3801.834228515625,304.148681640625,0.981973111629486,0.2547206282615661,0.2415262013673782,293.2795104980469,297.1499938964844,293.1499938964844,0.0004185646248515,-98.2126922607422,291.49884033203125,0.5656144618988037,0.050000000745058,0.2283309996128082,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,284.4368896484375,293.4477844238281,291.1361389160156,1.0,0.1929214000701904,0.8161050081253052,0.8161050081253052,1.0,1.0,-0.9002596139907837,0.368878573179245,0.5313810110092163,0.1831458359956741,0.0,0.0,0.3202195763587951,25.24811172485352,31.0,-1.0072427988052368,-6986.25439453125,80.07817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.1561508476734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306631803512573,0.2306676506996154,-4.466930477065034e-06,0.0,0.000158473252668,0.0,0.0,9.78539752960205,0.0,0.0,0.0,0.293035477399826,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349143221974372,-1146.045166015625,304.1468200683594,0.6664527058601379,0.0803585648536682,0.0728174820542335,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656144618988037,0.050000000745058,0.0481348484754562,293.1205444335937,297.1499938964844,293.1499938964844,0.1531602889299392,-2508.24365234375,304.1481018066406,0.9453319311141968,0.2274111807346344,0.1593529134988784,293.14306640625,297.1499938964844,293.1499938964844,0.1764429807662964,-3801.834228515625,304.148681640625,0.981973111629486,0.2547206282615661,0.2415262013673782,293.2795104980469,297.1499938964844,293.1499938964844,0.0004185646248515,-98.2126922607422,291.49884033203125,0.5656144618988037,0.050000000745058,0.2283309996128082,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,284.4368896484375,293.4477844238281,291.1361389160156,1.0,0.1929214000701904,0.8161050081253052,0.8161050081253052,1.0,1.0,-0.9002596139907837,0.368878573179245,0.5313810110092163,0.1831458359956741,0.0,0.0,0.3202195763587951,25.24811172485352,31.0,-1.0072427988052368,-6986.25439453125,80.07817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.1561508476734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306631803512573,0.2306676506996154,-4.466930477065034e-06,0.0,0.000158473252668,0.0,0.0,9.78539752960205,0.0,0.0,0.0,0.293035477399826,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352628752589225,-1151.80615234375,304.1467590332031,0.6644229292869568,0.0807425379753112,0.0731809064745903,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625143051147461,0.050000000745058,0.0481545738875865,293.1214599609375,297.1499938964844,293.1499938964844,0.1533466279506683,-2510.6865234375,304.14813232421875,0.940748691558838,0.2276037633419037,0.1595016866922378,293.1426696777344,297.1499938964844,293.1499938964844,0.1766106784343719,-3804.736328125,304.14862060546875,0.9781763553619384,0.2548873126506805,0.2417021542787552,293.27899169921875,297.1499938964844,293.1499938964844,0.0004118945507798,-92.4424285888672,291.4773254394531,0.5625143051147461,0.050000000745058,0.2284245789051056,291.1357421875,291.1499938964844,268.9795837402344,267.3278503417969,284.4254150390625,293.4480895996094,291.1356201171875,1.0,0.1939616650342941,0.8160912990570068,0.8160912990570068,1.0,1.0,-0.9012214541435242,0.369404137134552,0.5318173170089722,0.1830898076295852,0.0,0.0,0.3212183713912964,25.753053665161133,31.0,-1.225153565406799,-7003.4853515625,81.0264663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,305.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.1565040796995163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315216660499572,0.2315261363983154,-4.469013674679445e-06,0.0,0.0001588317536516,0.0,0.0,9.829524993896484,0.0,0.0,0.0,0.2932146489620209,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356169156730175,-1157.6474609375,304.1466979980469,0.6618202328681946,0.0811273008584976,0.0735492780804634,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588334798812866,0.050000000745058,0.0481787845492363,293.122314453125,297.1499938964844,293.1499938964844,0.1535373628139495,-2513.18798828125,304.1481018066406,0.9351845383644104,0.2277970016002655,0.1596539914608001,293.14227294921875,297.1499938964844,293.1499938964844,0.1767846494913101,-3807.74560546875,304.1485595703125,0.973456621170044,0.2550559639930725,0.2418844550848007,293.2784423828125,297.1499938964844,293.1499938964844,0.0004051224677823,-86.72118377685547,291.45587158203125,0.5588334798812866,0.050000000745058,0.2285394072532653,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,284.4138488769531,293.4483642578125,291.1351013183594,1.0,0.1952002793550491,0.816071629524231,0.816071629524231,1.0,1.0,-0.902231991291046,0.3699597716331482,0.5322721600532532,0.1830206960439682,0.0,0.0,0.3222555220127105,26.37152671813965,34.0,-1.3385757207870483,-7021.36474609375,82.15988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833984375,305.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.05859375,18000.0,0.0,0.0,0.1568669527769088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324202805757522,0.2324247509241104,-4.471197826205753e-06,0.0,0.0001592000189702,0.0,0.0,9.875797271728516,0.0,0.0,0.0,0.2934023737907409,4.0,0.0,1.0
