time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363393947482109,-1169.537353515625,304.1466064453125,0.6554262042045593,0.0818991363048553,0.0742993876338005,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502331256866455,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539324223995208,-2518.368896484375,304.1480712890625,0.9219578504562378,0.2281905710697174,0.1599708050489425,293.1415405273437,297.1499938964844,293.1499938964844,0.1771478056907653,-3814.02099609375,304.1484375,0.9615961909294128,0.255398690700531,0.2422661781311035,293.27734375,297.1499938964844,293.1499938964844,0.0003911733219865,-75.3769302368164,291.41339111328125,0.5502331256866455,0.050000000745058,0.2288253456354141,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,284.390380859375,293.4488525390625,291.1341247558594,1.0,0.1981857419013977,0.8160322308540344,0.8160322308540344,1.0,1.0,-0.904386043548584,0.3711565136909485,0.5332295298576355,0.1828421205282211,0.0,0.0,0.324425607919693,27.90896224975586,37.0,-1.359672784805298,-7058.72705078125,84.92109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,305.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.31640625,18000.0,0.0,0.0,0.1576259285211563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234319806098938,0.2343242913484573,-4.475865807762602e-06,0.0,0.0001599702663952,0.0,0.0,9.973971366882324,0.0,0.0,0.0,0.2938010990619659,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363393947482109,-1169.537353515625,304.1466064453125,0.6554262042045593,0.0818991363048553,0.0742993876338005,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502331256866455,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539324223995208,-2518.368896484375,304.1480712890625,0.9219578504562378,0.2281905710697174,0.1599708050489425,293.1415405273437,297.1499938964844,293.1499938964844,0.1771478056907653,-3814.02099609375,304.1484375,0.9615961909294128,0.255398690700531,0.2422661781311035,293.27734375,297.1499938964844,293.1499938964844,0.0003911733219865,-75.3769302368164,291.41339111328125,0.5502331256866455,0.050000000745058,0.2288253456354141,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,284.390380859375,293.4488525390625,291.1341247558594,1.0,0.1981857419013977,0.8160322308540344,0.8160322308540344,1.0,1.0,-0.904386043548584,0.3711565136909485,0.5332295298576355,0.1828421205282211,0.0,0.0,0.324425607919693,27.90896224975586,37.0,-1.359672784805298,-7058.72705078125,84.92109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,305.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.31640625,18000.0,0.0,0.0,0.1576259285211563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234319806098938,0.2343242913484573,-4.475865807762602e-06,0.0,0.0001599702663952,0.0,0.0,9.973971366882324,0.0,0.0,0.0,0.2938010990619659,4.0,0.0,1.0
406140,293.1225891113281,297.1499938964844,293.1499938964844,0.0370783507823944,-1181.661865234375,304.1465148925781,0.6481915712356567,0.0826734900474548,0.0750647261738777,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407310724258423,0.050000000745058,0.0483128204941749,293.12506103515625,297.1499938964844,293.1499938964844,0.1543526649475097,-2523.880126953125,304.14801025390625,0.9076344966888428,0.228606104850769,0.1603099703788757,293.1408996582031,297.1499938964844,293.1499938964844,0.1775282770395279,-3820.5859375,304.1483154296875,0.9472144842147828,0.2557476162910461,0.242667555809021,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.5407310724258423,0.050000000745058,0.2291752249002456,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,284.3665771484375,293.4491271972656,291.1332092285156,1.0,0.2017188072204589,0.8159928321838379,0.8159928321838379,1.0,1.0,-0.9067016243934632,0.3724595308303833,0.5342420935630798,0.1826081573963165,0.0,0.0,0.3267128765583038,29.78766441345215,40.0,-1.2686325311660769,-7097.96435546875,88.25211334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664306640625,305.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.63671875,18000.0,0.0,0.0,0.1584340035915374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236342653632164,0.2363471239805221,-4.480901225178968e-06,0.0,0.0001607903832336,0.0,0.0,10.079035758972168,0.0,0.0,0.0,0.2942284643650055,4.0,0.0,1.0
406200,293.1225891113281,297.1499938964844,293.1499938964844,0.0370783507823944,-1181.661865234375,304.1465148925781,0.6481915712356567,0.0826734900474548,0.0750647261738777,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407310724258423,0.050000000745058,0.0483128204941749,293.12506103515625,297.1499938964844,293.1499938964844,0.1543526649475097,-2523.880126953125,304.14801025390625,0.9076344966888428,0.228606104850769,0.1603099703788757,293.1408996582031,297.1499938964844,293.1499938964844,0.1775282770395279,-3820.5859375,304.1483154296875,0.9472144842147828,0.2557476162910461,0.242667555809021,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.5407310724258423,0.050000000745058,0.2291752249002456,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,284.3665771484375,293.4491271972656,291.1332092285156,1.0,0.2017188072204589,0.8159928321838379,0.8159928321838379,1.0,1.0,-0.9067016243934632,0.3724595308303833,0.5342420935630798,0.1826081573963165,0.0,0.0,0.3267128765583038,29.78766441345215,40.0,-1.2686325311660769,-7097.96435546875,88.25211334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664306640625,305.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.63671875,18000.0,0.0,0.0,0.1584340035915374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236342653632164,0.2363471239805221,-4.480901225178968e-06,0.0,0.0001607903832336,0.0,0.0,10.079035758972168,0.0,0.0,0.0,0.2942284643650055,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378725305199623,-1194.65283203125,304.1463317871094,0.6409485340118408,0.0835322067141532,0.07589091360569,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311069488525391,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548382639884948,-2530.24462890625,304.1478576660156,0.8941934704780579,0.2291367799043655,0.1607160419225692,293.1399841308594,297.1499938964844,293.1499938964844,0.1779391914606094,-3827.658203125,304.148193359375,0.9315338134765624,0.2561577558517456,0.2431189268827438,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5311069488525391,0.050000000745058,0.2295752614736557,291.1332702636719,291.1499938964844,268.8547668457031,267.26092529296875,284.3475646972656,293.4578552246094,291.1333312988281,1.0,0.2056622505187988,0.8159380555152893,0.8159380555152893,1.0,1.0,-0.9093033671379088,0.3739223778247833,0.535381019115448,0.1823450773954391,0.0,0.0,0.3289704024791717,31.93547439575196,43.0,-0.0417865365743637,-7137.279296875,92.07154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.7997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5,18000.0,0.0,0.0,0.159292384982109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384176850318908,0.2384221702814102,-4.486236775846919e-06,0.0,0.0001616615190869,0.0,0.0,10.187588691711426,0.0,0.0,0.0,0.2946705520153045,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378725305199623,-1194.65283203125,304.1463317871094,0.6409485340118408,0.0835322067141532,0.07589091360569,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311069488525391,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548382639884948,-2530.24462890625,304.1478576660156,0.8941934704780579,0.2291367799043655,0.1607160419225692,293.1399841308594,297.1499938964844,293.1499938964844,0.1779391914606094,-3827.658203125,304.148193359375,0.9315338134765624,0.2561577558517456,0.2431189268827438,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5311069488525391,0.050000000745058,0.2295752614736557,291.1332702636719,291.1499938964844,268.8547668457031,267.26092529296875,284.3475646972656,293.4578552246094,291.1333312988281,1.0,0.2056622505187988,0.8159380555152893,0.8159380555152893,1.0,1.0,-0.9093033671379088,0.3739223778247833,0.535381019115448,0.1823450773954391,0.0,0.0,0.3289704024791717,31.93547439575196,43.0,-0.0417865365743637,-7137.279296875,92.07154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.7997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5,18000.0,0.0,0.0,0.159292384982109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384176850318908,0.2384221702814102,-4.486236775846919e-06,0.0,0.0001616615190869,0.0,0.0,10.187588691711426,0.0,0.0,0.0,0.2946705520153045,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387240163981914,-1208.563720703125,304.1461486816406,0.6340087056159973,0.0844086855649948,0.0767712816596031,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5218358635902405,0.050000000745058,0.0484901927411556,293.1256103515625,297.1499938964844,293.1499938964844,0.1554230004549026,-2537.924560546875,304.1476135253906,0.8811777234077454,0.2297406047582626,0.1611977815628051,293.1390991210937,297.1499938964844,293.1499938964844,0.1784083843231201,-3835.75048828125,304.14801025390625,0.9158617854118348,0.2565923929214477,0.2436221688985824,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5218358635902405,0.050000000745058,0.230016604065895,291.1326599121094,291.1499938964844,268.82427978515625,267.2435913085937,284.3247375488281,293.4602966308594,291.1324768066406,1.0,0.2099118381738662,0.8158832788467407,0.8158832788467407,1.0,1.0,-0.912183403968811,0.3755400776863098,0.5366433262825012,0.1820586919784546,0.0,0.0,0.3313034772872925,34.30525207519531,46.0,-1.2053560018539429,-7178.15380859375,96.31208801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,305.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.123046875,18000.0,0.0,0.0,0.1601974219083786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404838800430297,0.2404883801937103,-4.4915382204635534e-06,0.0,0.0001625800068723,0.0,0.0,10.2960786819458,0.0,0.0,0.0,0.2951145768165588,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387240163981914,-1208.563720703125,304.1461486816406,0.6340087056159973,0.0844086855649948,0.0767712816596031,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5218358635902405,0.050000000745058,0.0484901927411556,293.1256103515625,297.1499938964844,293.1499938964844,0.1554230004549026,-2537.924560546875,304.1476135253906,0.8811777234077454,0.2297406047582626,0.1611977815628051,293.1390991210937,297.1499938964844,293.1499938964844,0.1784083843231201,-3835.75048828125,304.14801025390625,0.9158617854118348,0.2565923929214477,0.2436221688985824,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5218358635902405,0.050000000745058,0.230016604065895,291.1326599121094,291.1499938964844,268.82427978515625,267.2435913085937,284.3247375488281,293.4602966308594,291.1324768066406,1.0,0.2099118381738662,0.8158832788467407,0.8158832788467407,1.0,1.0,-0.912183403968811,0.3755400776863098,0.5366433262825012,0.1820586919784546,0.0,0.0,0.3313034772872925,34.30525207519531,46.0,-1.2053560018539429,-7178.15380859375,96.31208801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,305.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.123046875,18000.0,0.0,0.0,0.1601974219083786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404838800430297,0.2404883801937103,-4.4915382204635534e-06,0.0,0.0001625800068723,0.0,0.0,10.2960786819458,0.0,0.0,0.0,0.2951145768165588,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391451530158519,-1215.4385986328125,304.1460876464844,0.6306113600730896,0.0848328843712806,0.077204018831253,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5174122452735901,0.050000000745058,0.0485396571457386,293.1255798339844,297.1499938964844,293.1499938964844,0.1557348370552063,-2542.020263671875,304.1474609375,0.8748626708984375,0.2300552576780319,0.1614505052566528,293.13873291015625,297.1499938964844,293.1499938964844,0.1786480545997619,-3839.884033203125,304.14794921875,0.9084434509277344,0.2568022012710571,0.2438724189996719,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5174122452735901,0.050000000745058,0.2302512377500534,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,284.31268310546875,293.46026611328125,291.1317749023437,1.0,0.2121217846870422,0.815855860710144,0.815855860710144,1.0,1.0,-0.9136472940444946,0.3763704597949981,0.5372768640518188,0.1818920671939849,0.0,0.0,0.3325798213481903,35.56439208984375,46.0,-1.5126454830169678,-7200.1875,98.5622787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939697265625,305.8158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.44140625,18000.0,0.0,0.0,0.1606682687997818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416229099035263,0.2416274100542068,-4.494372660701629e-06,0.0,0.0001630578772164,0.0,0.0,10.355871200561523,0.0,0.0,0.0,0.295357882976532,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395592115819454,-1222.191162109375,304.1460266113281,0.6272673606872559,0.0852475762367248,0.0776295959949493,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.51316237449646,0.050000000745058,0.0485908351838588,293.1255187988281,297.1499938964844,293.1499938964844,0.1560548394918441,-2546.2177734375,304.1473388671875,0.8687334656715393,0.2303809374570846,0.161711186170578,293.138427734375,297.1499938964844,293.1499938964844,0.1788824945688247,-3843.9189453125,304.1478881835937,0.9015780091285706,0.2570054531097412,0.2441184371709823,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.51316237449646,0.050000000745058,0.2304939925670623,291.13134765625,291.1499938964844,268.7965087890625,267.2272033691406,284.3004455566406,293.4596862792969,291.1311950683594,1.0,0.2143744826316833,0.8158185482025146,0.8158185482025146,1.0,1.0,-0.915118932723999,0.3772104680538177,0.5379084348678589,0.1817083656787872,0.0,0.0,0.3338850438594818,36.86656951904297,49.0,-1.4792044162750244,-7222.87158203125,100.88799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,305.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.880859375,18000.0,0.0,0.0,0.1611530184745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428108155727386,0.242815300822258,-4.497376721701585e-06,0.0,0.0001635498338146,0.0,0.0,10.418471336364746,0.0,0.0,0.0,0.295612633228302,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403675995767116,-1235.360107421875,304.1460266113281,0.6207241415977478,0.0860517099499702,0.0784611403942108,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052226185798645,0.050000000745058,0.0486976020038127,293.1251220703125,297.1499938964844,293.1499938964844,0.1567284166812896,-2555.039306640625,304.1471252441406,0.8571538329124451,0.2310773730278015,0.1622640490531921,293.1379699707031,297.1499938964844,293.1499938964844,0.1793346852064132,-3851.680908203125,304.1478271484375,0.8886814117431641,0.2573928236961365,0.2445966005325317,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052226185798645,0.050000000745058,0.2310004532337188,291.1304931640625,291.1499938964844,268.77166748046875,267.2118530273437,284.2756652832031,293.4572448730469,291.13043212890625,1.0,0.218973770737648,0.8157438635826111,0.8157438635826111,1.0,1.0,-0.9180901646614076,0.3789221346378326,0.5391680598258972,0.181296169757843,0.0,0.0,0.3365430235862732,39.58203506469727,52.0,-1.1267627477645874,-7269.17041015625,105.74047088623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.8360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1875,18000.0,0.0,0.0,0.1621652096509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452611029148101,0.2452656030654907,-4.503724085225258e-06,0.0,0.0001645770680624,0.0,0.0,10.548373222351074,0.0,0.0,0.0,0.2961427867412567,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403675995767116,-1235.360107421875,304.1460266113281,0.6207241415977478,0.0860517099499702,0.0784611403942108,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052226185798645,0.050000000745058,0.0486976020038127,293.1251220703125,297.1499938964844,293.1499938964844,0.1567284166812896,-2555.039306640625,304.1471252441406,0.8571538329124451,0.2310773730278015,0.1622640490531921,293.1379699707031,297.1499938964844,293.1499938964844,0.1793346852064132,-3851.680908203125,304.1478271484375,0.8886814117431641,0.2573928236961365,0.2445966005325317,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052226185798645,0.050000000745058,0.2310004532337188,291.1304931640625,291.1499938964844,268.77166748046875,267.2118530273437,284.2756652832031,293.4572448730469,291.13043212890625,1.0,0.218973770737648,0.8157438635826111,0.8157438635826111,1.0,1.0,-0.9180901646614076,0.3789221346378326,0.5391680598258972,0.181296169757843,0.0,0.0,0.3365430235862732,39.58203506469727,52.0,-1.1267627477645874,-7269.17041015625,105.74047088623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.8360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1875,18000.0,0.0,0.0,0.1621652096509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452611029148101,0.2452656030654907,-4.503724085225258e-06,0.0,0.0001645770680624,0.0,0.0,10.548373222351074,0.0,0.0,0.0,0.2961427867412567,4.0,0.0,1.0
406740,293.1201171875,297.1499938964844,293.1499938964844,0.0411531589925289,-1248.146484375,304.1460266113281,0.6142816543579102,0.0868269577622413,0.0792699456214904,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.498002827167511,0.050000000745058,0.0488092042505741,293.1243896484375,297.1499938964844,293.1499938964844,0.1574639976024627,-2564.659423828125,304.1468505859375,0.8465780019760132,0.231853574514389,0.162871852517128,293.1376647949219,297.1499938964844,293.1499938964844,0.1797669678926468,-3859.08154296875,304.1478271484375,0.8765698671340942,0.2577568292617798,0.2450568079948425,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.498002827167511,0.050000000745058,0.2315298467874527,291.1300048828125,291.1499938964844,268.75,267.1976013183594,284.25079345703125,293.4534606933594,291.1299743652344,1.0,0.2236509174108505,0.8156691789627075,0.8156691789627075,1.0,1.0,-0.921111822128296,0.380679041147232,0.5404328107833862,0.1808339804410934,0.0,0.0,0.3392473459243774,42.4193000793457,40.0,-0.6981091499328613,-7316.42724609375,110.82493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088134765625,305.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.705078125,18000.0,0.0,0.0,0.1632318198680877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247786208987236,0.2477907240390777,-4.510383405431639e-06,0.0,0.0001656595413805,0.0,0.0,10.683137893676758,0.0,0.0,0.0,0.29669389128685,4.0,0.0,1.0
406800,293.1201171875,297.1499938964844,293.1499938964844,0.0411531589925289,-1248.146484375,304.1460266113281,0.6142816543579102,0.0868269577622413,0.0792699456214904,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.498002827167511,0.050000000745058,0.0488092042505741,293.1243896484375,297.1499938964844,293.1499938964844,0.1574639976024627,-2564.659423828125,304.1468505859375,0.8465780019760132,0.231853574514389,0.162871852517128,293.1376647949219,297.1499938964844,293.1499938964844,0.1797669678926468,-3859.08154296875,304.1478271484375,0.8765698671340942,0.2577568292617798,0.2450568079948425,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.498002827167511,0.050000000745058,0.2315298467874527,291.1300048828125,291.1499938964844,268.75,267.1976013183594,284.25079345703125,293.4534606933594,291.1299743652344,1.0,0.2236509174108505,0.8156691789627075,0.8156691789627075,1.0,1.0,-0.921111822128296,0.380679041147232,0.5404328107833862,0.1808339804410934,0.0,0.0,0.3392473459243774,42.4193000793457,40.0,-0.6981091499328613,-7316.42724609375,110.82493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088134765625,305.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.705078125,18000.0,0.0,0.0,0.1632318198680877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247786208987236,0.2477907240390777,-4.510383405431639e-06,0.0,0.0001656595413805,0.0,0.0,10.683137893676758,0.0,0.0,0.0,0.29669389128685,4.0,0.0,1.0
406860,293.1195678710937,297.1499938964844,293.1499938964844,0.0418508276343345,-1259.47900390625,304.14617919921875,0.6176371574401855,0.0876928642392158,0.0799929201602935,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4992369413375854,0.050000000745058,0.0487890802323818,293.1227111816406,297.1499938964844,293.1499938964844,0.1582064181566238,-2574.33203125,304.14666748046875,0.8496153354644775,0.2328444868326187,0.1634971648454666,293.1369934082031,297.1499938964844,293.1499938964844,0.1801015138626098,-3864.746826171875,304.14801025390625,0.8792051672935486,0.2582083642482757,0.2454264760017395,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4992369413375854,0.050000000745058,0.2314343899488449,291.13055419921875,291.1499938964844,268.7300109863281,267.1838684082031,284.2255859375,293.4477233886719,291.1308288574219,1.0,0.2225671410560608,0.8155812621116638,0.8155812621116638,1.0,1.0,-0.9230353236198424,0.3819812536239624,0.5410540699958801,0.1800522804260254,0.0,0.0,0.3418291509151459,41.90739059448242,28.0,1.3678903579711914,-7360.0703125,110.43841552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8967590332031,305.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.1643420308828354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503002285957336,0.2503047287464142,-4.517230991041288e-06,0.0,0.0001667862670728,0.0,0.0,10.818448066711426,0.0,0.0,0.0,0.2972477078437805,4.0,0.0,1.0
406920,293.1195678710937,297.1499938964844,293.1499938964844,0.0418508276343345,-1259.47900390625,304.14617919921875,0.6176371574401855,0.0876928642392158,0.0799929201602935,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4992369413375854,0.050000000745058,0.0487890802323818,293.1227111816406,297.1499938964844,293.1499938964844,0.1582064181566238,-2574.33203125,304.14666748046875,0.8496153354644775,0.2328444868326187,0.1634971648454666,293.1369934082031,297.1499938964844,293.1499938964844,0.1801015138626098,-3864.746826171875,304.14801025390625,0.8792051672935486,0.2582083642482757,0.2454264760017395,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4992369413375854,0.050000000745058,0.2314343899488449,291.13055419921875,291.1499938964844,268.7300109863281,267.1838684082031,284.2255859375,293.4477233886719,291.1308288574219,1.0,0.2225671410560608,0.8155812621116638,0.8155812621116638,1.0,1.0,-0.9230353236198424,0.3819812536239624,0.5410540699958801,0.1800522804260254,0.0,0.0,0.3418291509151459,41.90739059448242,28.0,1.3678903579711914,-7360.0703125,110.43841552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8967590332031,305.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.1643420308828354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503002285957336,0.2503047287464142,-4.517230991041288e-06,0.0,0.0001667862670728,0.0,0.0,10.818448066711426,0.0,0.0,0.0,0.2972477078437805,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425743795931339,-1271.2269287109375,304.146240234375,0.6295183300971985,0.0887095779180526,0.0807518512010574,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5080509185791016,0.050000000745058,0.048657763749361,293.11993408203125,297.1499938964844,293.1499938964844,0.1590572595596313,-2585.40380859375,304.1463623046875,0.8651103973388672,0.2340962588787078,0.1642309576272964,293.1356506347656,297.1499938964844,293.1499938964844,0.1804401278495788,-3870.47216796875,304.1481018066406,0.895095944404602,0.2588064074516296,0.2458281815052032,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5080509185791016,0.050000000745058,0.2308114916086197,291.1326904296875,291.1499938964844,268.7099914550781,267.1700744628906,284.1993103027344,293.44091796875,291.1329650878906,1.0,0.217315673828125,0.8154933452606201,0.8154933452606201,1.0,1.0,-0.924403727054596,0.3830718100070953,0.5413318872451782,0.1790625005960464,0.0,0.0,0.3439937531948089,38.572052001953125,25.0,2.533267974853516,-7398.11279296875,105.48988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8878479003906,305.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.57421875,18000.0,0.0,0.0,0.1654632836580276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524671554565429,0.2524716854095459,-4.523530151345767e-06,0.0,0.0001679241977399,0.0,0.0,10.936513900756836,0.0,0.0,0.0,0.2977348566055298,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425743795931339,-1271.2269287109375,304.146240234375,0.6295183300971985,0.0887095779180526,0.0807518512010574,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5080509185791016,0.050000000745058,0.048657763749361,293.11993408203125,297.1499938964844,293.1499938964844,0.1590572595596313,-2585.40380859375,304.1463623046875,0.8651103973388672,0.2340962588787078,0.1642309576272964,293.1356506347656,297.1499938964844,293.1499938964844,0.1804401278495788,-3870.47216796875,304.1481018066406,0.895095944404602,0.2588064074516296,0.2458281815052032,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5080509185791016,0.050000000745058,0.2308114916086197,291.1326904296875,291.1499938964844,268.7099914550781,267.1700744628906,284.1993103027344,293.44091796875,291.1329650878906,1.0,0.217315673828125,0.8154933452606201,0.8154933452606201,1.0,1.0,-0.924403727054596,0.3830718100070953,0.5413318872451782,0.1790625005960464,0.0,0.0,0.3439937531948089,38.572052001953125,25.0,2.533267974853516,-7398.11279296875,105.48988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8878479003906,305.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.57421875,18000.0,0.0,0.0,0.1654632836580276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524671554565429,0.2524716854095459,-4.523530151345767e-06,0.0,0.0001679241977399,0.0,0.0,10.936513900756836,0.0,0.0,0.0,0.2977348566055298,4.0,0.0,1.0
407100,293.1176147460937,297.1499938964844,293.1499938964844,0.0429718159139156,-1277.692138671875,304.1462097167969,0.6361381411552429,0.0892553851008415,0.0811684802174568,294.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5131977796554565,0.050000000745058,0.048590388149023,293.1183166503906,297.1499938964844,293.1499938964844,0.1595485955476761,-2591.805419921875,304.1461181640625,0.8740724921226501,0.2347933053970337,0.1646519154310226,293.1348571777344,297.1499938964844,293.1499938964844,0.1806452274322509,-3873.96826171875,304.1480712890625,0.9041157960891724,0.2591433227062225,0.2460678219795227,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5131977796554565,0.050000000745058,0.2304918766021728,291.1336364746094,291.1499938964844,268.70001220703125,267.16314697265625,284.1860656738281,293.4376525878906,291.1338195800781,1.0,0.2148210108280182,0.8154494166374207,0.8154494166374207,1.0,1.0,-0.9252318143844604,0.3836856484413147,0.541546106338501,0.1785847693681717,0.0,0.0,0.3449914753437042,36.86215972900391,25.0,2.3517935276031494,-7416.75390625,102.97357940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852233886719,305.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.1660165637731552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534538507461548,0.2534583806991577,-4.52638369097258e-06,0.0,0.0001684857124928,0.0,0.0,10.990407943725586,0.0,0.0,0.0,0.2979573905467987,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433910712599754,-1284.5228271484375,304.1461486816406,0.6429908871650696,0.0898174941539764,0.0816058069467544,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5185377597808838,0.050000000745058,0.0485267154872417,293.1166381835937,297.1499938964844,293.1499938964844,0.1600817143917083,-2598.754150390625,304.1458435058594,0.8832935094833374,0.2355244010686874,0.1651026010513305,293.134033203125,297.1499938964844,293.1499938964844,0.1808773279190063,-3877.941650390625,304.14801025390625,0.9138287901878356,0.2594981491565704,0.2463303953409195,293.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5185377597808838,0.050000000745058,0.2301898449659347,291.1341552734375,291.1499938964844,268.69000244140625,267.1561889648437,284.1730041503906,293.4347839355469,291.1342468261719,1.0,0.2123370319604873,0.8154058456420898,0.8154058456420898,1.0,1.0,-0.9261736869812012,0.384347528219223,0.5418261289596558,0.1781368255615234,0.0,0.0,0.3459917306900024,35.247520446777344,25.0,1.6424856185913086,-7435.66845703125,100.62614440917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8838195800781,305.8974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.501953125,18000.0,0.0,0.0,0.1665619760751724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544165849685669,0.2544211149215698,-4.5291080823517404e-06,0.0,0.0001690392236923,0.0,0.0,11.04295539855957,0.0,0.0,0.0,0.2981742322444916,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442938767373561,-1299.26171875,304.1459045410156,0.655613124370575,0.0909792110323906,0.0825439840555191,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5279462337493896,0.050000000745058,0.0484273992478847,293.1131896972656,297.1499938964844,293.1499938964844,0.1612588465213775,-2614.0927734375,304.145263671875,0.8995844721794128,0.2370670884847641,0.1660853028297424,293.13232421875,297.1499938964844,293.1499938964844,0.1814178377389907,-3887.2255859375,304.14776611328125,0.9315946102142334,0.2602486908435821,0.246925801038742,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5279462337493896,0.050000000745058,0.22971872985363,291.13427734375,291.1499938964844,268.6700134277344,267.1422119140625,284.1478576660156,293.43035888671875,291.1342468261719,1.0,0.2085950225591659,0.815318763256073,0.815318763256073,1.0,1.0,-0.9285086393356324,0.3858513236045837,0.5426573157310486,0.1773861050605774,0.0,0.0,0.3480702936649322,32.73387908935547,25.0,0.2991615235805511,-7476.1845703125,97.13774871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836364746094,305.91375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.208984375,18000.0,0.0,0.0,0.1676296889781952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256404846906662,0.2564094066619873,-4.534558229352115e-06,0.0,0.0001701228175079,0.0,0.0,11.15138339996338,0.0,0.0,0.0,0.2986196279525757,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442938767373561,-1299.26171875,304.1459045410156,0.655613124370575,0.0909792110323906,0.0825439840555191,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5279462337493896,0.050000000745058,0.0484273992478847,293.1131896972656,297.1499938964844,293.1499938964844,0.1612588465213775,-2614.0927734375,304.145263671875,0.8995844721794128,0.2370670884847641,0.1660853028297424,293.13232421875,297.1499938964844,293.1499938964844,0.1814178377389907,-3887.2255859375,304.14776611328125,0.9315946102142334,0.2602486908435821,0.246925801038742,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5279462337493896,0.050000000745058,0.22971872985363,291.13427734375,291.1499938964844,268.6700134277344,267.1422119140625,284.1478576660156,293.43035888671875,291.1342468261719,1.0,0.2085950225591659,0.815318763256073,0.815318763256073,1.0,1.0,-0.9285086393356324,0.3858513236045837,0.5426573157310486,0.1773861050605774,0.0,0.0,0.3480702936649322,32.73387908935547,25.0,0.2991615235805511,-7476.1845703125,97.13774871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836364746094,305.91375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.208984375,18000.0,0.0,0.0,0.1676296889781952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256404846906662,0.2564094066619873,-4.534558229352115e-06,0.0,0.0001701228175079,0.0,0.0,11.15138339996338,0.0,0.0,0.0,0.2986196279525757,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452576130628585,-1315.0267333984375,304.1456604003906,0.6673136353492737,0.0921842381358146,0.0835450738668441,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5361441969871521,0.050000000745058,0.0483516342937946,293.1097412109375,297.1499938964844,293.1499938964844,0.1625470668077469,-2630.845947265625,304.14471435546875,0.914522349834442,0.2387022674083709,0.1671529114246368,293.130615234375,297.1499938964844,293.1499938964844,0.1820282489061355,-3897.710205078125,304.1474914550781,0.9467247128486632,0.2610458731651306,0.247590884566307,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5361441969871521,0.050000000745058,0.2293593287467956,291.13397216796875,291.1499938964844,268.6499938964844,267.1281433105469,284.12469482421875,293.427734375,291.1339416503906,1.0,0.2057736068964004,0.8152316808700562,0.8152316808700562,1.0,1.0,-0.9312671422958374,0.3874974846839905,0.5437696576118469,0.1768406331539154,0.0,0.0,0.3502272367477417,30.823549270629883,25.0,-0.2600128650665283,-7519.388671875,94.67111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,305.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.669921875,18000.0,0.0,0.0,0.1686723828315735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258493423461914,0.2584979832172394,-4.540277586784214e-06,0.0,0.0001711810182314,0.0,0.0,11.265716552734377,0.0,0.0,0.0,0.2990883886814117,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452576130628585,-1315.0267333984375,304.1456604003906,0.6673136353492737,0.0921842381358146,0.0835450738668441,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5361441969871521,0.050000000745058,0.0483516342937946,293.1097412109375,297.1499938964844,293.1499938964844,0.1625470668077469,-2630.845947265625,304.14471435546875,0.914522349834442,0.2387022674083709,0.1671529114246368,293.130615234375,297.1499938964844,293.1499938964844,0.1820282489061355,-3897.710205078125,304.1474914550781,0.9467247128486632,0.2610458731651306,0.247590884566307,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5361441969871521,0.050000000745058,0.2293593287467956,291.13397216796875,291.1499938964844,268.6499938964844,267.1281433105469,284.12469482421875,293.427734375,291.1339416503906,1.0,0.2057736068964004,0.8152316808700562,0.8152316808700562,1.0,1.0,-0.9312671422958374,0.3874974846839905,0.5437696576118469,0.1768406331539154,0.0,0.0,0.3502272367477417,30.823549270629883,25.0,-0.2600128650665283,-7519.388671875,94.67111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,305.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.669921875,18000.0,0.0,0.0,0.1686723828315735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258493423461914,0.2584979832172394,-4.540277586784214e-06,0.0,0.0001711810182314,0.0,0.0,11.265716552734377,0.0,0.0,0.0,0.2990883886814117,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.046268556267023,-1331.5965576171875,304.1454467773437,0.6780712604522705,0.0934280157089233,0.0845980793237686,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432034730911255,0.050000000745058,0.0482927821576595,293.1062927246094,297.1499938964844,293.1499938964844,0.163922905921936,-2648.692626953125,304.1441650390625,0.9286688566207886,0.2404178231954574,0.1682910621166229,293.12890625,297.1499938964844,293.1499938964844,0.1826899200677871,-3909.057373046875,304.147216796875,0.9591136574745178,0.2618845105171203,0.2483130544424057,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432034730911255,0.050000000745058,0.2290801554918289,291.1337890625,291.1499938964844,268.6300048828125,267.1139831542969,284.1038513183594,293.4267272949219,291.1337890625,1.0,0.203669935464859,0.8151291012763977,0.8151291012763977,1.0,1.0,-0.934357762336731,0.3892304003238678,0.5451273322105408,0.1765171289443969,0.0,0.0,0.352404773235321,29.348331451416016,25.0,-0.2212429046630859,-7563.93896484375,92.94621276855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882751464844,305.9510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3515625,18000.0,0.0,0.0,0.169697418808937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606340646743774,0.2606385946273803,-4.546241143543739e-06,0.0,0.0001722213055472,0.0,0.0,11.38361930847168,0.0,0.0,0.0,0.2995723187923431,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.046268556267023,-1331.5965576171875,304.1454467773437,0.6780712604522705,0.0934280157089233,0.0845980793237686,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432034730911255,0.050000000745058,0.0482927821576595,293.1062927246094,297.1499938964844,293.1499938964844,0.163922905921936,-2648.692626953125,304.1441650390625,0.9286688566207886,0.2404178231954574,0.1682910621166229,293.12890625,297.1499938964844,293.1499938964844,0.1826899200677871,-3909.057373046875,304.147216796875,0.9591136574745178,0.2618845105171203,0.2483130544424057,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432034730911255,0.050000000745058,0.2290801554918289,291.1337890625,291.1499938964844,268.6300048828125,267.1139831542969,284.1038513183594,293.4267272949219,291.1337890625,1.0,0.203669935464859,0.8151291012763977,0.8151291012763977,1.0,1.0,-0.934357762336731,0.3892304003238678,0.5451273322105408,0.1765171289443969,0.0,0.0,0.352404773235321,29.348331451416016,25.0,-0.2212429046630859,-7563.93896484375,92.94621276855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882751464844,305.9510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3515625,18000.0,0.0,0.0,0.169697418808937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606340646743774,0.2606385946273803,-4.546241143543739e-06,0.0,0.0001722213055472,0.0,0.0,11.38361930847168,0.0,0.0,0.0,0.2995723187923431,4.0,0.0,1.0
407580,293.1105041503906,297.1499938964844,293.1499938964844,0.0473177954554557,-1348.8338623046875,304.14520263671875,0.6878728270530701,0.0947059616446495,0.0856946781277656,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5492143630981445,0.050000000745058,0.0482465401291847,293.1029663085937,297.1499938964844,293.1499938964844,0.1653722077608108,-2667.441650390625,304.1437072753906,0.9411544799804688,0.2422026991844177,0.1694885194301605,293.127197265625,297.1499938964844,293.1499938964844,0.1833944469690323,-3921.1181640625,304.14697265625,0.9691163301467896,0.2627606987953186,0.2490839958190918,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5492143630981445,0.050000000745058,0.2288608103990554,291.1337890625,291.1499938964844,268.6099853515625,267.0997009277344,284.0852355957031,293.4270935058594,291.1338195800781,1.0,0.202119842171669,0.8150264620780945,0.8150264620780945,1.0,1.0,-0.9377173781394958,0.3910249471664428,0.546692430973053,0.1763999015092849,0.0,0.0,0.3545676469802856,28.198469161987305,25.0,-0.0101404786109924,-7608.9462890625,91.78084564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89111328125,305.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23046875,18000.0,0.0,0.0,0.1707101315259933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627850174903869,0.2627895772457123,-4.552329301077407e-06,0.0,0.000173249078216,0.0,0.0,11.502815246582031,0.0,0.0,0.0,0.3000621795654297,4.0,0.0,1.0
407640,293.1105041503906,297.1499938964844,293.1499938964844,0.0473177954554557,-1348.8338623046875,304.14520263671875,0.6878728270530701,0.0947059616446495,0.0856946781277656,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5492143630981445,0.050000000745058,0.0482465401291847,293.1029663085937,297.1499938964844,293.1499938964844,0.1653722077608108,-2667.441650390625,304.1437072753906,0.9411544799804688,0.2422026991844177,0.1694885194301605,293.127197265625,297.1499938964844,293.1499938964844,0.1833944469690323,-3921.1181640625,304.14697265625,0.9691163301467896,0.2627606987953186,0.2490839958190918,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5492143630981445,0.050000000745058,0.2288608103990554,291.1337890625,291.1499938964844,268.6099853515625,267.0997009277344,284.0852355957031,293.4270935058594,291.1338195800781,1.0,0.202119842171669,0.8150264620780945,0.8150264620780945,1.0,1.0,-0.9377173781394958,0.3910249471664428,0.546692430973053,0.1763999015092849,0.0,0.0,0.3545676469802856,28.198469161987305,25.0,-0.0101404786109924,-7608.9462890625,91.78084564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89111328125,305.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23046875,18000.0,0.0,0.0,0.1707101315259933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627850174903869,0.2627895772457123,-4.552329301077407e-06,0.0,0.000173249078216,0.0,0.0,11.502815246582031,0.0,0.0,0.0,0.3000621795654297,4.0,0.0,1.0
407700,293.1097412109375,297.1499938964844,293.1499938964844,0.0478551611304283,-1357.6798095703125,304.1451110839844,0.6924087405204773,0.0953568816184997,0.086257666349411,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5518456101417542,0.050000000745058,0.0482272803783416,293.101318359375,297.1499938964844,293.1499938964844,0.1661222130060196,-2677.125732421875,304.1434936523437,0.9466953277587892,0.2431190311908722,0.1701072603464126,293.1263732910156,297.1499938964844,293.1499938964844,0.1837619245052337,-3927.4013671875,304.1468505859375,0.9733406901359558,0.2632122039794922,0.2494862377643585,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5518456101417542,0.050000000745058,0.228769451379776,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,284.0765991210937,293.4277648925781,291.13385009765625,1.0,0.2015181928873062,0.8149751424789429,0.8149751424789429,1.0,1.0,-0.9394856095314026,0.3919463455677032,0.5475392937660217,0.1763991862535476,0.0,0.0,0.3556403219699859,27.72311210632324,25.0,0.0581200681626796,-7631.52685546875,91.37114715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924865722656,305.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2109375,18000.0,0.0,0.0,0.1712129116058349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638584077358246,0.2638629376888275,-4.555395662464434e-06,0.0,0.0001737593411235,0.0,0.0,11.56255054473877,0.0,0.0,0.0,0.3003078699111938,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0483999587595462,-1366.662109375,304.1449890136719,0.6967264413833618,0.0960149392485618,0.0868291929364204,294.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.554261326789856,0.050000000745058,0.0482100807130336,293.0997314453125,297.1499938964844,293.1499938964844,0.1668878197669983,-2686.9990234375,304.1432800292969,0.9518083930015564,0.2440497875213623,0.1707377135753631,293.12554931640625,297.1499938964844,293.1499938964844,0.1841391026973724,-3933.8466796875,304.1467590332031,0.9771386981010436,0.2636719942092895,0.2498984187841415,293.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.554261326789856,0.050000000745058,0.2286878675222396,291.1338806152344,291.1499938964844,268.5899963378906,267.0853271484375,284.0682067871094,293.4286804199219,291.1338806152344,1.0,0.2010102123022079,0.8149136900901794,0.8149136900901794,1.0,1.0,-0.941304326057434,0.3928853273391723,0.5484189987182617,0.1764191091060638,0.0,0.0,0.3567114770412445,27.30072784423828,28.0,0.0557544603943824,-7654.181640625,91.05435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89373779296875,305.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.17578125,18000.0,0.0,0.0,0.1717140078544616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649318873882293,0.2649364471435547,-4.55847111879848e-06,0.0,0.0001742678869049,0.0,0.0,11.622442245483398,0.0,0.0,0.0,0.3005542755126953,4.0,0.0,1.0
