time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.1075439453125,297.1499938964844,293.1499938964844,0.0495304949581623,-1385.3541259765625,304.144775390625,0.7008746266365051,0.0973469987511634,0.0880166888236999,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549634099006653,0.050000000745058,0.0482051521539688,293.0966796875,297.1499938964844,293.1499938964844,0.1684848517179489,-2707.56591796875,304.1428527832031,0.95553320646286,0.2459454834461212,0.1720470935106277,293.1239929199219,297.1499938964844,293.1499938964844,0.1849448531866073,-3947.61474609375,304.146484375,0.9791083931922911,0.2646123468875885,0.2507735788822174,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549634099006653,0.050000000745058,0.2286645025014877,291.1336975097656,291.1499938964844,268.57000732421875,267.07086181640625,284.0521850585937,293.4314270019531,291.1336364746094,1.0,0.2014302760362625,0.8147907257080078,0.8147907257080078,1.0,1.0,-0.9453172087669371,0.3949139416217804,0.5504032969474792,0.1765797287225723,0.0,0.0,0.3588932752609253,27.20717430114746,31.0,-0.4041394889354706,-7700.8134765625,91.69820404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957824707031,306.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87890625,18000.0,0.0,0.0,0.1727143973112106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671093940734863,0.2671139538288116,-4.564697974274168e-06,0.0,0.0001752831594785,0.0,0.0,11.744284629821776,0.0,0.0,0.0,0.3010556697845459,4.0,0.0,1.0
407880,293.1075439453125,297.1499938964844,293.1499938964844,0.0495304949581623,-1385.3541259765625,304.144775390625,0.7008746266365051,0.0973469987511634,0.0880166888236999,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549634099006653,0.050000000745058,0.0482051521539688,293.0966796875,297.1499938964844,293.1499938964844,0.1684848517179489,-2707.56591796875,304.1428527832031,0.95553320646286,0.2459454834461212,0.1720470935106277,293.1239929199219,297.1499938964844,293.1499938964844,0.1849448531866073,-3947.61474609375,304.146484375,0.9791083931922911,0.2646123468875885,0.2507735788822174,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549634099006653,0.050000000745058,0.2286645025014877,291.1336975097656,291.1499938964844,268.57000732421875,267.07086181640625,284.0521850585937,293.4314270019531,291.1336364746094,1.0,0.2014302760362625,0.8147907257080078,0.8147907257080078,1.0,1.0,-0.9453172087669371,0.3949139416217804,0.5504032969474792,0.1765797287225723,0.0,0.0,0.3588932752609253,27.20717430114746,31.0,-0.4041394889354706,-7700.8134765625,91.69820404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957824707031,306.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87890625,18000.0,0.0,0.0,0.1727143973112106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671093940734863,0.2671139538288116,-4.564697974274168e-06,0.0,0.0001752831594785,0.0,0.0,11.744284629821776,0.0,0.0,0.0,0.3010556697845459,4.0,0.0,1.0
407940,293.106201171875,297.1499938964844,293.1499938964844,0.0506989546120166,-1404.7486572265625,304.1445617675781,0.7008450031280518,0.0986959934234619,0.0892456844449043,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5518525838851929,0.050000000745058,0.0482271946966648,293.09381103515625,297.1499938964844,293.1499938964844,0.1701491326093673,-2728.951416015625,304.1424560546875,0.9534205794334412,0.247875764966011,0.1734022200107574,293.1224670410156,297.1499938964844,293.1499938964844,0.185805395245552,-3962.308349609375,304.1462097167969,0.976041316986084,0.2655766606330871,0.2516990303993225,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5518525838851929,0.050000000745058,0.2287690341472625,291.1330261230469,291.1499938964844,268.54998779296875,267.0562744140625,284.0372314453125,293.4354553222656,291.1329650878906,1.0,0.2030113488435745,0.814667820930481,0.814667820930481,1.0,1.0,-0.9496811628341676,0.3970777094364166,0.5526034235954285,0.1768693625926971,0.0,0.0,0.3611982464790344,27.801570892333984,34.0,-0.826718807220459,-7749.59326171875,93.5274429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896484375,306.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.107421875,18000.0,0.0,0.0,0.1737224608659744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694122791290283,0.2694168388843536,-4.571237695927266e-06,0.0,0.0001763062173267,0.0,0.0,11.8735990524292,0.0,0.0,0.0,0.3015871345996856,4.0,0.0,1.0
408000,293.106201171875,297.1499938964844,293.1499938964844,0.0506989546120166,-1404.7486572265625,304.1445617675781,0.7008450031280518,0.0986959934234619,0.0892456844449043,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5518525838851929,0.050000000745058,0.0482271946966648,293.09381103515625,297.1499938964844,293.1499938964844,0.1701491326093673,-2728.951416015625,304.1424560546875,0.9534205794334412,0.247875764966011,0.1734022200107574,293.1224670410156,297.1499938964844,293.1499938964844,0.185805395245552,-3962.308349609375,304.1462097167969,0.976041316986084,0.2655766606330871,0.2516990303993225,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5518525838851929,0.050000000745058,0.2287690341472625,291.1330261230469,291.1499938964844,268.54998779296875,267.0562744140625,284.0372314453125,293.4354553222656,291.1329650878906,1.0,0.2030113488435745,0.814667820930481,0.814667820930481,1.0,1.0,-0.9496811628341676,0.3970777094364166,0.5526034235954285,0.1768693625926971,0.0,0.0,0.3611982464790344,27.801570892333984,34.0,-0.826718807220459,-7749.59326171875,93.5274429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896484375,306.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.107421875,18000.0,0.0,0.0,0.1737224608659744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694122791290283,0.2694168388843536,-4.571237695927266e-06,0.0,0.0001763062173267,0.0,0.0,11.8735990524292,0.0,0.0,0.0,0.3015871345996856,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0518958568572998,-1424.6922607421875,304.1443786621094,0.6978306174278259,0.1000610738992691,0.0905092805624008,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460749864578247,0.050000000745058,0.0482702143490314,293.0911865234375,297.1499938964844,293.1499938964844,0.1718632876873016,-2750.92041015625,304.1421203613281,0.9470468163490297,0.2498343139886856,0.1747936308383941,293.1210327148437,297.1499938964844,293.1499938964844,0.1867070794105529,-3977.680908203125,304.14599609375,0.9691149592399596,0.2665635645389557,0.2526670694351196,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460749864578247,0.050000000745058,0.2289731204509735,291.1323547363281,291.1499938964844,268.5299987792969,267.04156494140625,284.0234069824219,293.44061279296875,291.1322937011719,1.0,0.205504760146141,0.8145255446434021,0.8145255446434021,1.0,1.0,-0.9543259739875792,0.399344265460968,0.5549817085266113,0.1772722154855728,0.0,0.0,0.3635970056056976,28.931640625,37.0,-0.9004717469215393,-7800.11083984375,96.29842376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895263671875,306.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.35546875,18000.0,0.0,0.0,0.1747506707906723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271840900182724,0.2718454897403717,-4.578212156047812e-06,0.0,0.0001773497206158,0.0,0.0,12.0108003616333,0.0,0.0,0.0,0.3021510243415832,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518958568572998,-1424.6922607421875,304.1443786621094,0.6978306174278259,0.1000610738992691,0.0905092805624008,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460749864578247,0.050000000745058,0.0482702143490314,293.0911865234375,297.1499938964844,293.1499938964844,0.1718632876873016,-2750.92041015625,304.1421203613281,0.9470468163490297,0.2498343139886856,0.1747936308383941,293.1210327148437,297.1499938964844,293.1499938964844,0.1867070794105529,-3977.680908203125,304.14599609375,0.9691149592399596,0.2665635645389557,0.2526670694351196,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460749864578247,0.050000000745058,0.2289731204509735,291.1323547363281,291.1499938964844,268.5299987792969,267.04156494140625,284.0234069824219,293.44061279296875,291.1322937011719,1.0,0.205504760146141,0.8145255446434021,0.8145255446434021,1.0,1.0,-0.9543259739875792,0.399344265460968,0.5549817085266113,0.1772722154855728,0.0,0.0,0.3635970056056976,28.931640625,37.0,-0.9004717469215393,-7800.11083984375,96.29842376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895263671875,306.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.35546875,18000.0,0.0,0.0,0.1747506707906723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271840900182724,0.2718454897403717,-4.578212156047812e-06,0.0,0.0001773497206158,0.0,0.0,12.0108003616333,0.0,0.0,0.0,0.3021510243415832,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.053115289658308,-1445.094482421875,304.14422607421875,0.6928578019142151,0.1014408245682716,0.0918022617697715,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386518239974976,0.050000000745058,0.0483300164341926,293.0887756347656,297.1499938964844,293.1499938964844,0.1736166775226593,-2773.33251953125,304.1418151855469,0.9376741051673888,0.2518142461776733,0.1762134730815887,293.11968994140625,297.1499938964844,293.1499938964844,0.1876437813043594,-3993.623779296875,304.145751953125,0.959192156791687,0.2675718665122986,0.2536722719669342,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386518239974976,0.050000000745058,0.2292567938566208,291.1317443847656,291.1499938964844,268.510009765625,267.0267639160156,284.0106506347656,293.44683837890625,291.1317138671875,1.0,0.2086971402168274,0.8143832683563232,0.8143832683563232,1.0,1.0,-0.9592004418373108,0.4016923308372497,0.557508111000061,0.1777794659137725,0.0,0.0,0.3660714328289032,30.490407943725582,40.0,-0.8291605710983276,-7851.84423828125,99.84152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,306.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6875,18000.0,0.0,0.0,0.1758091449737548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743720412254333,0.274376630783081,-4.5855786083848216e-06,0.0,0.000178423942998,0.0,0.0,12.154732704162598,0.0,0.0,0.0,0.3027430474758148,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.053115289658308,-1445.094482421875,304.14422607421875,0.6928578019142151,0.1014408245682716,0.0918022617697715,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386518239974976,0.050000000745058,0.0483300164341926,293.0887756347656,297.1499938964844,293.1499938964844,0.1736166775226593,-2773.33251953125,304.1418151855469,0.9376741051673888,0.2518142461776733,0.1762134730815887,293.11968994140625,297.1499938964844,293.1499938964844,0.1876437813043594,-3993.623779296875,304.145751953125,0.959192156791687,0.2675718665122986,0.2536722719669342,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386518239974976,0.050000000745058,0.2292567938566208,291.1317443847656,291.1499938964844,268.510009765625,267.0267639160156,284.0106506347656,293.44683837890625,291.1317138671875,1.0,0.2086971402168274,0.8143832683563232,0.8143832683563232,1.0,1.0,-0.9592004418373108,0.4016923308372497,0.557508111000061,0.1777794659137725,0.0,0.0,0.3660714328289032,30.490407943725582,40.0,-0.8291605710983276,-7851.84423828125,99.84152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,306.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6875,18000.0,0.0,0.0,0.1758091449737548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743720412254333,0.274376630783081,-4.5855786083848216e-06,0.0,0.000178423942998,0.0,0.0,12.154732704162598,0.0,0.0,0.0,0.3027430474758148,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537320561707019,-1455.4471435546875,304.1441650390625,0.6898970007896423,0.1021359711885452,0.0924585834145546,293.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5345897078514099,0.050000000745058,0.0483652278780937,293.087646484375,297.1499938964844,293.1499938964844,0.1745053380727768,-2784.668701171875,304.1416931152344,0.9322202801704408,0.2528102695941925,0.1769319474697113,293.1190490722656,297.1499938964844,293.1499938964844,0.1881239265203476,-4001.78564453125,304.1456604003906,0.9533516764640808,0.268083781003952,0.2541875839233398,293.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5345897078514099,0.050000000745058,0.2294238209724426,291.1315002441406,291.1499938964844,268.5,267.0193176269531,284.004638671875,293.4502868652344,291.1314392089844,1.0,0.2105036675930023,0.8143121600151062,0.8143121600151062,1.0,1.0,-0.9617116451263428,0.4028915762901306,0.5588200688362122,0.1780698299407959,0.0,0.0,0.3673320710659027,31.40561485290528,40.0,-0.7570684552192688,-7878.08544921875,101.86347198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8894958496094,306.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.380859375,18000.0,0.0,0.0,0.1763520538806915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756724655628204,0.2756770551204681,-4.589398940879619e-06,0.0,0.0001789749221643,0.0,0.0,12.22905158996582,0.0,0.0,0.0,0.3030488789081573,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543527230620384,-1465.888916015625,304.14410400390625,0.6867480874061584,0.1028344258666038,0.0931207537651062,293.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5304244160652161,0.050000000745058,0.0484034307301044,293.0865783691406,297.1499938964844,293.1499938964844,0.1754003465175628,-2796.070556640625,304.1415710449219,0.9264675974845886,0.253809243440628,0.1776549071073532,293.118408203125,297.1499938964844,293.1499938964844,0.1886110603809356,-4010.059326171875,304.14556884765625,0.9470846056938172,0.2686006426811218,0.2547105550765991,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5304244160652161,0.050000000745058,0.229605033993721,291.1312561035156,291.1499938964844,268.489990234375,267.0118408203125,283.9988708496094,293.4539489746094,291.1312255859375,1.0,0.212422177195549,0.814229428768158,0.814229428768158,1.0,1.0,-0.9642651081085204,0.4041037559509277,0.5601613521575928,0.1783822923898697,0.0,0.0,0.3686041235923767,32.39731979370117,43.0,-0.6663522124290466,-7904.51220703125,104.02980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,306.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.09765625,18000.0,0.0,0.0,0.1769046932458877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769922912120819,0.2769968807697296,-4.593302946886979e-06,0.0,0.000179535782081,0.0,0.0,12.30474090576172,0.0,0.0,0.0,0.3033604323863983,4.0,0.0,1.0
408420,293.1016540527344,297.1499938964844,293.1499938964844,0.055604238063097,-1487.0179443359375,304.1439819335937,0.6801432967185974,0.1042409315705299,0.0944613963365554,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220486521720886,0.050000000745058,0.0484877452254295,293.0846252441406,297.1499938964844,293.1499938964844,0.1772057712078094,-2819.023681640625,304.1413879394531,0.9146335124969482,0.2558129131793976,0.1791114807128906,293.1171875,297.1499938964844,293.1499938964844,0.1896050423383712,-4026.920166015625,304.1453857421875,0.9337140321731568,0.2696490883827209,0.2557784616947174,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220486521720886,0.050000000745058,0.230004996061325,291.13092041015625,291.1499938964844,268.4700012207031,266.9967956542969,283.98809814453125,293.4618835449219,291.13092041015625,1.0,0.2165381610393524,0.8140639662742615,0.8140639662742615,1.0,1.0,-0.9694852232933044,0.406563401222229,0.5629218220710754,0.1790730357170105,0.0,0.0,0.3711709380149841,34.583351135253906,46.0,-0.4605424106121063,-7957.7978515625,108.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797302246094,306.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.62109375,18000.0,0.0,0.0,0.1780408322811126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796789705753326,0.2796835601329803,-4.601334239850985e-06,0.0,0.0001806888176361,0.0,0.0,12.45964527130127,0.0,0.0,0.0,0.3039982914924621,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.055604238063097,-1487.0179443359375,304.1439819335937,0.6801432967185974,0.1042409315705299,0.0944613963365554,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220486521720886,0.050000000745058,0.0484877452254295,293.0846252441406,297.1499938964844,293.1499938964844,0.1772057712078094,-2819.023681640625,304.1413879394531,0.9146335124969482,0.2558129131793976,0.1791114807128906,293.1171875,297.1499938964844,293.1499938964844,0.1896050423383712,-4026.920166015625,304.1453857421875,0.9337140321731568,0.2696490883827209,0.2557784616947174,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220486521720886,0.050000000745058,0.230004996061325,291.13092041015625,291.1499938964844,268.4700012207031,266.9967956542969,283.98809814453125,293.4618835449219,291.13092041015625,1.0,0.2165381610393524,0.8140639662742615,0.8140639662742615,1.0,1.0,-0.9694852232933044,0.406563401222229,0.5629218220710754,0.1790730357170105,0.0,0.0,0.3711709380149841,34.583351135253906,46.0,-0.4605424106121063,-7957.7978515625,108.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797302246094,306.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.62109375,18000.0,0.0,0.0,0.1780408322811126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796789705753326,0.2796835601329803,-4.601334239850985e-06,0.0,0.0001806888176361,0.0,0.0,12.45964527130127,0.0,0.0,0.0,0.3039982914924621,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.056866817176342,-1508.437744140625,304.1438903808594,0.6734703779220581,0.1056593731045723,0.0958214029669761,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.513944149017334,0.050000000745058,0.048580951988697,293.0828857421875,297.1499938964844,293.1499938964844,0.1790259033441543,-2842.1025390625,304.1412353515625,0.90334814786911,0.2578192055225372,0.1805774718523025,293.11602783203125,297.1499938964844,293.1499938964844,0.1906231790781021,-4044.162353515625,304.1452331542969,0.9200623631477356,0.2707162499427795,0.2568731307983398,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.513944149017334,0.050000000745058,0.2304471284151077,291.1307373046875,291.1499938964844,268.45001220703125,266.98162841796875,283.97821044921875,293.4705810546875,291.1307373046875,1.0,0.2209390252828598,0.813898503780365,0.813898503780365,1.0,1.0,-0.9748332500457764,0.4090604186058044,0.5657728910446167,0.17984639108181,0.0,0.0,0.3737528920173645,36.997291564941406,49.0,-0.2534118294715881,-8011.48095703125,113.9320297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717346191406,306.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.255859375,18000.0,0.0,0.0,0.1792178153991699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824118137359619,0.2824164032936096,-4.609615189110627e-06,0.0,0.0001818832970457,0.0,0.0,12.6183500289917,0.0,0.0,0.0,0.3046521246433258,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.056866817176342,-1508.437744140625,304.1438903808594,0.6734703779220581,0.1056593731045723,0.0958214029669761,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.513944149017334,0.050000000745058,0.048580951988697,293.0828857421875,297.1499938964844,293.1499938964844,0.1790259033441543,-2842.1025390625,304.1412353515625,0.90334814786911,0.2578192055225372,0.1805774718523025,293.11602783203125,297.1499938964844,293.1499938964844,0.1906231790781021,-4044.162353515625,304.1452331542969,0.9200623631477356,0.2707162499427795,0.2568731307983398,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.513944149017334,0.050000000745058,0.2304471284151077,291.1307373046875,291.1499938964844,268.45001220703125,266.98162841796875,283.97821044921875,293.4705810546875,291.1307373046875,1.0,0.2209390252828598,0.813898503780365,0.813898503780365,1.0,1.0,-0.9748332500457764,0.4090604186058044,0.5657728910446167,0.17984639108181,0.0,0.0,0.3737528920173645,36.997291564941406,49.0,-0.2534118294715881,-8011.48095703125,113.9320297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717346191406,306.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.255859375,18000.0,0.0,0.0,0.1792178153991699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824118137359619,0.2824164032936096,-4.609615189110627e-06,0.0,0.0001818832970457,0.0,0.0,12.6183500289917,0.0,0.0,0.0,0.3046521246433258,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581374838948249,-1530.103271484375,304.143798828125,0.6670216917991638,0.107088565826416,0.0971980318427085,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5063519477844238,0.050000000745058,0.0486812442541122,293.0814208984375,297.1499938964844,293.1499938964844,0.1808537393808365,-2865.218017578125,304.14111328125,0.8929800391197205,0.2598223090171814,0.1820473968982696,293.11492919921875,297.1499938964844,293.1499938964844,0.1916627436876297,-4061.73876953125,304.14508056640625,0.9072158336639404,0.2718011140823364,0.257991760969162,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5063519477844238,0.050000000745058,0.2309228628873825,291.1307067871094,291.1499938964844,268.42999267578125,266.96630859375,283.9692687988281,293.4800109863281,291.1307373046875,1.0,0.2255336940288543,0.8137125968933105,0.8137125968933105,1.0,1.0,-0.9802836179733276,0.4115823805332184,0.5687012672424316,0.1806944608688354,0.0,0.0,0.376329243183136,39.59312438964844,52.0,-0.0361235439777374,-8065.35986328125,119.49076080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,306.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.005859375,18000.0,0.0,0.0,0.1804326325654983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851702272891998,0.2851748466491699,-4.618088041752344e-06,0.0,0.0001831161935115,0.0,0.0,12.779718399047852,0.0,0.0,0.0,0.3053171932697296,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581374838948249,-1530.103271484375,304.143798828125,0.6670216917991638,0.107088565826416,0.0971980318427085,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5063519477844238,0.050000000745058,0.0486812442541122,293.0814208984375,297.1499938964844,293.1499938964844,0.1808537393808365,-2865.218017578125,304.14111328125,0.8929800391197205,0.2598223090171814,0.1820473968982696,293.11492919921875,297.1499938964844,293.1499938964844,0.1916627436876297,-4061.73876953125,304.14508056640625,0.9072158336639404,0.2718011140823364,0.257991760969162,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5063519477844238,0.050000000745058,0.2309228628873825,291.1307067871094,291.1499938964844,268.42999267578125,266.96630859375,283.9692687988281,293.4800109863281,291.1307373046875,1.0,0.2255336940288543,0.8137125968933105,0.8137125968933105,1.0,1.0,-0.9802836179733276,0.4115823805332184,0.5687012672424316,0.1806944608688354,0.0,0.0,0.376329243183136,39.59312438964844,52.0,-0.0361235439777374,-8065.35986328125,119.49076080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,306.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.005859375,18000.0,0.0,0.0,0.1804326325654983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851702272891998,0.2851748466491699,-4.618088041752344e-06,0.0,0.0001831161935115,0.0,0.0,12.779718399047852,0.0,0.0,0.0,0.3053171932697296,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594140738248825,-1551.98193359375,304.14373779296875,0.6609598398208618,0.1085277572274208,0.0985892117023468,293.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4993377327919006,0.050000000745058,0.048787236213684,293.08013916015625,297.1499938964844,293.1499938964844,0.18268384039402,-2888.302001953125,304.1410217285156,0.8830816745758057,0.2618180215358734,0.1835169345140457,293.1138610839844,297.1499938964844,293.1499938964844,0.192721888422966,-4079.6181640625,304.1449584960937,0.8958927989006042,0.2729030251502991,0.2591323256492615,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4993377327919006,0.050000000745058,0.2314256429672241,291.1308288574219,291.1499938964844,268.4100036621094,266.9508972167969,283.9612121582031,293.4901123046875,291.130859375,1.0,0.2302542924880981,0.8135267496109009,0.8135267496109009,1.0,1.0,-0.9858166575431824,0.4141227304935455,0.5716938972473145,0.1816135346889495,0.0,0.0,0.3788799047470093,42.33555221557617,55.0,0.1617656350135803,-8119.2587890625,125.37303924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549194335937,306.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8828125,18000.0,0.0,0.0,0.1816805452108383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287931740283966,0.2879363894462585,-4.626688223652309e-06,0.0,0.0001843826466938,0.0,0.0,12.942472457885742,0.0,0.0,0.0,0.3059882223606109,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594140738248825,-1551.98193359375,304.14373779296875,0.6609598398208618,0.1085277572274208,0.0985892117023468,293.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4993377327919006,0.050000000745058,0.048787236213684,293.08013916015625,297.1499938964844,293.1499938964844,0.18268384039402,-2888.302001953125,304.1410217285156,0.8830816745758057,0.2618180215358734,0.1835169345140457,293.1138610839844,297.1499938964844,293.1499938964844,0.192721888422966,-4079.6181640625,304.1449584960937,0.8958927989006042,0.2729030251502991,0.2591323256492615,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4993377327919006,0.050000000745058,0.2314256429672241,291.1308288574219,291.1499938964844,268.4100036621094,266.9508972167969,283.9612121582031,293.4901123046875,291.130859375,1.0,0.2302542924880981,0.8135267496109009,0.8135267496109009,1.0,1.0,-0.9858166575431824,0.4141227304935455,0.5716938972473145,0.1816135346889495,0.0,0.0,0.3788799047470093,42.33555221557617,55.0,0.1617656350135803,-8119.2587890625,125.37303924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549194335937,306.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8828125,18000.0,0.0,0.0,0.1816805452108383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287931740283966,0.2879363894462585,-4.626688223652309e-06,0.0,0.0001843826466938,0.0,0.0,12.942472457885742,0.0,0.0,0.0,0.3059882223606109,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600540600717067,-1562.9930419921875,304.1437072753906,0.6581032276153564,0.1092509031295776,0.0992897078394889,293.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4960329234600067,0.050000000745058,0.0488419830799102,293.07958984375,297.1499938964844,293.1499938964844,0.183598518371582,-2899.817626953125,304.1409912109375,0.8783581256866455,0.2628121078014374,0.1842505484819412,293.1133728027344,297.1499938964844,293.1499938964844,0.193258449435234,-4088.665283203125,304.1448974609375,0.8905220627784729,0.2734602093696594,0.259710282087326,293.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4960329234600067,0.050000000745058,0.2316853404045105,291.13092041015625,291.1499938964844,268.3999938964844,266.943115234375,283.9574584960937,293.4953918457031,291.1309814453125,1.0,0.2326439917087555,0.8134337663650513,0.8134337663650513,1.0,1.0,-0.9886089563369752,0.4153977036476135,0.5732112526893616,0.182098239660263,0.0,0.0,0.3801408112049103,43.75188064575195,55.0,0.2492787837982177,-8146.17822265625,128.4194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,306.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.86328125,18000.0,0.0,0.0,0.1823148280382156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893078029155731,0.2893124520778656,-4.631016508938046e-06,0.0,0.0001850263797678,0.0,0.0,13.02402400970459,0.0,0.0,0.0,0.3063244819641113,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606948621571064,-1574.0472412109375,304.1437072753906,0.6553714871406555,0.1099762693047523,0.0999931469559669,293.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4928429126739502,0.050000000745058,0.048897698521614,293.0790710449219,297.1499938964844,293.1499938964844,0.1845124363899231,-2911.30908203125,304.1409606933594,0.873802661895752,0.2638034224510193,0.1849829703569412,293.1128845214844,297.1499938964844,293.1499938964844,0.1937993466854095,-4097.77880859375,304.14483642578125,0.8853278756141663,0.2740213871002197,0.2602930068969726,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4928429126739502,0.050000000745058,0.2319496273994445,291.13104248046875,291.1499938964844,268.3900146484375,266.9353332519531,283.9539489746094,293.5008239746094,291.131103515625,1.0,0.2350446730852127,0.8133313655853271,0.8133313655853271,1.0,1.0,-0.991415798664093,0.4166741073131561,0.5747416615486145,0.182598203420639,0.0,0.0,0.3813896775245666,45.19324493408203,58.0,0.333309143781662,-8173.05615234375,131.5277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84722900390625,306.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.869140625,18000.0,0.0,0.0,0.1829545050859451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906779944896698,0.2906826138496399,-4.635353889170801e-06,0.0,0.0001856755698099,0.0,0.0,13.105525970458984,0.0,0.0,0.0,0.3066605925559997,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619779080152511,-1596.267578125,304.1436462402344,0.6502885222434998,0.1114329174160957,0.1014077365398407,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.486715167760849,0.050000000745058,0.0490115284919738,293.0782165527344,297.1499938964844,293.1499938964844,0.1863368451595306,-2934.20751953125,304.14093017578125,0.865220308303833,0.2657765746116638,0.1864433884620666,293.1119384765625,297.1499938964844,293.1499938964844,0.1948929280042648,-4116.18359375,304.1447448730469,0.8755063414573669,0.2751546204090118,0.2614712715148926,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.486715167760849,0.050000000745058,0.232489600777626,291.13140869140625,291.1499938964844,268.3699951171875,266.9196472167969,283.9474792480469,293.5120849609375,291.1314697265625,1.0,0.2398581355810165,0.8131265044212341,0.8131265044212341,1.0,1.0,-0.997065246105194,0.419230192899704,0.5778350234031677,0.1836432218551635,0.0,0.0,0.3838464915752411,48.138221740722656,61.0,0.4852082431316376,-8226.6513671875,137.9082794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.935546875,18000.0,0.0,0.0,0.1842450201511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933943569660187,0.2933990061283111,-4.644031378120417e-06,0.0,0.0001869852858362,0.0,0.0,13.267982482910156,0.0,0.0,0.0,0.3073305785655975,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619779080152511,-1596.267578125,304.1436462402344,0.6502885222434998,0.1114329174160957,0.1014077365398407,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.486715167760849,0.050000000745058,0.0490115284919738,293.0782165527344,297.1499938964844,293.1499938964844,0.1863368451595306,-2934.20751953125,304.14093017578125,0.865220308303833,0.2657765746116638,0.1864433884620666,293.1119384765625,297.1499938964844,293.1499938964844,0.1948929280042648,-4116.18359375,304.1447448730469,0.8755063414573669,0.2751546204090118,0.2614712715148926,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.486715167760849,0.050000000745058,0.232489600777626,291.13140869140625,291.1499938964844,268.3699951171875,266.9196472167969,283.9474792480469,293.5120849609375,291.1314697265625,1.0,0.2398581355810165,0.8131265044212341,0.8131265044212341,1.0,1.0,-0.997065246105194,0.419230192899704,0.5778350234031677,0.1836432218551635,0.0,0.0,0.3838464915752411,48.138221740722656,61.0,0.4852082431316376,-8226.6513671875,137.9082794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.935546875,18000.0,0.0,0.0,0.1842450201511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933943569660187,0.2933990061283111,-4.644031378120417e-06,0.0,0.0001869852858362,0.0,0.0,13.267982482910156,0.0,0.0,0.0,0.3073305785655975,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632623955607414,-1618.6295166015625,304.1436462402344,0.6456964612007141,0.112897515296936,0.1028320118784904,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4807276129722595,0.050000000745058,0.0491279661655426,293.0775146484375,297.1499938964844,293.1499938964844,0.1881541162729263,-2956.961669921875,304.14093017578125,0.8573369979858398,0.2677349150180816,0.1878956258296966,293.11102294921875,297.1499938964844,293.1499938964844,0.1960022151470184,-4134.82568359375,304.1446533203125,0.8664556741714478,0.276302695274353,0.2626661956310272,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4807276129722595,0.050000000745058,0.2330419272184372,291.1318359375,291.1499938964844,268.3500061035156,266.90380859375,283.9417419433594,293.5238342285156,291.13189697265625,1.0,0.2446645200252533,0.8129216432571411,0.8129216432571411,1.0,1.0,-1.00275456905365,0.4217879176139831,0.5809666514396667,0.1847456693649292,0.0,0.0,0.3862390220165252,51.150917053222656,64.0,0.5979769229888916,-8279.9443359375,144.48204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356018066406,306.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.095703125,18000.0,0.0,0.0,0.1855442970991134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960655093193054,0.2960701584815979,-4.652670668292558e-06,0.0,0.0001883038785308,0.0,0.0,13.4288969039917,0.0,0.0,0.0,0.3079942464828491,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632623955607414,-1618.6295166015625,304.1436462402344,0.6456964612007141,0.112897515296936,0.1028320118784904,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4807276129722595,0.050000000745058,0.0491279661655426,293.0775146484375,297.1499938964844,293.1499938964844,0.1881541162729263,-2956.961669921875,304.14093017578125,0.8573369979858398,0.2677349150180816,0.1878956258296966,293.11102294921875,297.1499938964844,293.1499938964844,0.1960022151470184,-4134.82568359375,304.1446533203125,0.8664556741714478,0.276302695274353,0.2626661956310272,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4807276129722595,0.050000000745058,0.2330419272184372,291.1318359375,291.1499938964844,268.3500061035156,266.90380859375,283.9417419433594,293.5238342285156,291.13189697265625,1.0,0.2446645200252533,0.8129216432571411,0.8129216432571411,1.0,1.0,-1.00275456905365,0.4217879176139831,0.5809666514396667,0.1847456693649292,0.0,0.0,0.3862390220165252,51.150917053222656,64.0,0.5979769229888916,-8279.9443359375,144.48204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356018066406,306.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.095703125,18000.0,0.0,0.0,0.1855442970991134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960655093193054,0.2960701584815979,-4.652670668292558e-06,0.0,0.0001883038785308,0.0,0.0,13.4288969039917,0.0,0.0,0.0,0.3079942464828491,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.064547412097454,-1641.116943359375,304.14361572265625,0.6415643692016602,0.1143694370985031,0.1042647808790206,293.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.47461798787117,0.050000000745058,0.0492463260889053,293.0769958496094,297.1499938964844,293.1499938964844,0.1899625360965728,-2979.552490234375,304.14093017578125,0.8501250743865967,0.2696770429611206,0.1893382370471954,293.11016845703125,297.1499938964844,293.1499938964844,0.1971262246370315,-4153.68798828125,304.1445617675781,0.8581640124320984,0.2774646878242492,0.263876348733902,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.47461798787117,0.050000000745058,0.2336033582687378,291.13232421875,291.1499938964844,268.3299865722656,266.8878173828125,283.9366760253906,293.5360717773437,291.1324157714844,1.0,0.2494391649961471,0.8126968741416931,0.8126968741416931,1.0,1.0,-1.0084741115570068,0.4243422150611877,0.5841318368911743,0.1858998984098434,0.0,0.0,0.3885616958141327,54.2138671875,67.0,0.6853453516960144,-8332.869140625,151.21945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83221435546875,306.16339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.31640625,18000.0,0.0,0.0,0.1868435442447662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986829280853271,0.2986875772476196,-4.66123356090975e-06,0.0,0.0001896224421216,0.0,0.0,13.587690353393556,0.0,0.0,0.0,0.3086490929126739,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.064547412097454,-1641.116943359375,304.14361572265625,0.6415643692016602,0.1143694370985031,0.1042647808790206,293.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.47461798787117,0.050000000745058,0.0492463260889053,293.0769958496094,297.1499938964844,293.1499938964844,0.1899625360965728,-2979.552490234375,304.14093017578125,0.8501250743865967,0.2696770429611206,0.1893382370471954,293.11016845703125,297.1499938964844,293.1499938964844,0.1971262246370315,-4153.68798828125,304.1445617675781,0.8581640124320984,0.2774646878242492,0.263876348733902,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.47461798787117,0.050000000745058,0.2336033582687378,291.13232421875,291.1499938964844,268.3299865722656,266.8878173828125,283.9366760253906,293.5360717773437,291.1324157714844,1.0,0.2494391649961471,0.8126968741416931,0.8126968741416931,1.0,1.0,-1.0084741115570068,0.4243422150611877,0.5841318368911743,0.1858998984098434,0.0,0.0,0.3885616958141327,54.2138671875,67.0,0.6853453516960144,-8332.869140625,151.21945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83221435546875,306.16339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.31640625,18000.0,0.0,0.0,0.1868435442447662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986829280853271,0.2986875772476196,-4.66123356090975e-06,0.0,0.0001896224421216,0.0,0.0,13.587690353393556,0.0,0.0,0.0,0.3086490929126739,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658322796225547,-1663.7171630859375,304.14361572265625,0.6378525495529175,0.1158482730388641,0.1057050973176956,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4681065082550049,0.050000000745058,0.0493660233914852,293.0766296386719,297.1499938964844,293.1499938964844,0.1917602866888046,-3001.95947265625,304.1409606933594,0.8435341119766235,0.2716014385223388,0.1907696425914764,293.1093444824219,297.1499938964844,293.1499938964844,0.1982643008232116,-4172.76025390625,304.1444702148437,0.8505905866622925,0.2786400616168976,0.2651005685329437,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4681065082550049,0.050000000745058,0.2341711521148681,291.1328430175781,291.1499938964844,268.3099975585937,266.8717041015625,283.9322814941406,293.5487670898437,291.1329345703125,1.0,0.2541641891002655,0.8124721050262451,0.8124721050262451,1.0,1.0,-1.0142152309417725,0.4268917739391327,0.5873235464096069,0.1871035695075988,0.0,0.0,0.3908097147941589,57.31224822998047,55.0,0.7342440485954285,-8385.359375,158.09478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,306.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5859375,18000.0,0.0,0.0,0.1881345361471176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012381792068481,0.3012428283691406,-4.669684585678624e-06,0.0,0.0001909326383611,0.0,0.0,13.743783950805664,0.0,0.0,0.0,0.309292733669281,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658322796225547,-1663.7171630859375,304.14361572265625,0.6378525495529175,0.1158482730388641,0.1057050973176956,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4681065082550049,0.050000000745058,0.0493660233914852,293.0766296386719,297.1499938964844,293.1499938964844,0.1917602866888046,-3001.95947265625,304.1409606933594,0.8435341119766235,0.2716014385223388,0.1907696425914764,293.1093444824219,297.1499938964844,293.1499938964844,0.1982643008232116,-4172.76025390625,304.1444702148437,0.8505905866622925,0.2786400616168976,0.2651005685329437,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4681065082550049,0.050000000745058,0.2341711521148681,291.1328430175781,291.1499938964844,268.3099975585937,266.8717041015625,283.9322814941406,293.5487670898437,291.1329345703125,1.0,0.2541641891002655,0.8124721050262451,0.8124721050262451,1.0,1.0,-1.0142152309417725,0.4268917739391327,0.5873235464096069,0.1871035695075988,0.0,0.0,0.3908097147941589,57.31224822998047,55.0,0.7342440485954285,-8385.359375,158.09478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,306.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5859375,18000.0,0.0,0.0,0.1881345361471176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012381792068481,0.3012428283691406,-4.669684585678624e-06,0.0,0.0001909326383611,0.0,0.0,13.743783950805664,0.0,0.0,0.0,0.309292733669281,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664296448230743,-1674.2515869140625,304.1436767578125,0.6388834714889526,0.1165967434644699,0.1063772365450859,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4678281545639038,0.050000000745058,0.049370914697647,293.0764465332031,297.1499938964844,293.1499938964844,0.1926067322492599,-3012.471435546875,304.1410827636719,0.8441389799118042,0.2725667953491211,0.1914424747228622,293.1089172363281,297.1499938964844,293.1499938964844,0.1987881511449813,-4181.50146484375,304.14453125,0.8508260846138,0.2792371809482574,0.2656636834144592,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4678281545639038,0.050000000745058,0.2341943681240081,291.1332397460937,291.1499938964844,268.29998779296875,266.86358642578125,283.9302978515625,293.5551147460937,291.1334533691406,1.0,0.2542464733123779,0.8123597502708435,0.8123597502708435,1.0,1.0,-1.0165396928787231,0.4279277622699737,0.588611900806427,0.1875757724046707,0.0,0.0,0.3918891847133636,57.46335983276367,55.0,1.3657492399215698,-8409.4541015625,158.99066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305358886719,306.18505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.79296875,18000.0,0.0,0.0,0.1887741386890411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024886846542358,0.3024933636188507,-4.673865987570025e-06,0.0,0.0001915817556437,0.0,0.0,13.820599555969238,0.0,0.0,0.0,0.3096092045307159,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0669984221458435,-1684.2908935546875,304.143798828125,0.6419277787208557,0.1173610985279083,0.107024498283863,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4697245955467224,0.050000000745058,0.0493371039628982,293.076171875,297.1499938964844,293.1499938964844,0.1934164613485336,-3022.498291015625,304.1412353515625,0.8474249839782715,0.2735507190227508,0.192096009850502,293.10845947265625,297.1499938964844,293.1499938964844,0.1992731243371963,-4189.55908203125,304.1446533203125,0.8538029789924622,0.279848039150238,0.2661989629268646,293.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4697245955467224,0.050000000745058,0.2340339720249176,291.1343994140625,291.1499938964844,268.2900085449219,266.8554382324219,283.9281921386719,293.56109619140625,291.1347961425781,1.0,0.2532007098197937,0.812240481376648,0.812240481376648,1.0,1.0,-1.0185105800628662,0.4288109838962555,0.5896995663642883,0.1879565864801406,0.0,0.0,0.3928171992301941,56.62996673583984,43.0,2.8020496368408203,-8431.45703125,158.08665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314208984375,306.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.736328125,18000.0,0.0,0.0,0.18940369784832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036470115184784,0.3036516904830932,-4.67792642666609e-06,0.0,0.0001922206720337,0.0,0.0,13.892441749572754,0.0,0.0,0.0,0.3099045753479004,4.0,0.0,1.0
