time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680903866887092,-1703.6082763671875,304.14404296875,0.6530488729476929,0.1189290732145309,0.108279563486576,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776420593261719,0.050000000745058,0.0491880811750888,293.0754699707031,297.1499938964844,293.1499938964844,0.1949875354766845,-3041.909912109375,304.1415405273437,0.8605452179908752,0.2755662202835083,0.1933781653642654,293.1074523925781,297.1499938964844,293.1499938964844,0.2001840323209762,-4204.6474609375,304.1448974609375,0.8664008975028992,0.2811082601547241,0.2672253847122192,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776420593261719,0.050000000745058,0.2333270758390426,291.137939453125,291.1499938964844,268.2699890136719,266.8390197753906,283.9237060546875,293.5719909667969,291.13836669921875,1.0,0.2482814788818359,0.8120019435882568,0.8120019435882568,1.0,1.0,-1.0217608213424685,0.4302740097045898,0.5914868116378784,0.1885551661252975,0.0,0.0,0.394192099571228,52.89375305175781,31.0,4.3856306076049805,-8467.6904296875,152.4810028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373718261719,306.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.501953125,18000.0,0.0,0.0,0.1906083226203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054220676422119,0.3054267466068268,-4.684704435931053e-06,0.0,0.0001934432220878,0.0,0.0,14.004413604736328,0.0,0.0,0.0,0.3103690445423126,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680903866887092,-1703.6082763671875,304.14404296875,0.6530488729476929,0.1189290732145309,0.108279563486576,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776420593261719,0.050000000745058,0.0491880811750888,293.0754699707031,297.1499938964844,293.1499938964844,0.1949875354766845,-3041.909912109375,304.1415405273437,0.8605452179908752,0.2755662202835083,0.1933781653642654,293.1074523925781,297.1499938964844,293.1499938964844,0.2001840323209762,-4204.6474609375,304.1448974609375,0.8664008975028992,0.2811082601547241,0.2672253847122192,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776420593261719,0.050000000745058,0.2333270758390426,291.137939453125,291.1499938964844,268.2699890136719,266.8390197753906,283.9237060546875,293.5719909667969,291.13836669921875,1.0,0.2482814788818359,0.8120019435882568,0.8120019435882568,1.0,1.0,-1.0217608213424685,0.4302740097045898,0.5914868116378784,0.1885551661252975,0.0,0.0,0.394192099571228,52.89375305175781,31.0,4.3856306076049805,-8467.6904296875,152.4810028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373718261719,306.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.501953125,18000.0,0.0,0.0,0.1906083226203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054220676422119,0.3054267466068268,-4.684704435931053e-06,0.0,0.0001934432220878,0.0,0.0,14.004413604736328,0.0,0.0,0.0,0.3103690445423126,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691470950841903,-1722.3800048828125,304.1442565917969,0.6714892387390137,0.1205386072397232,0.1094986051321029,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4894876778125763,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965350061655044,-3061.009033203125,304.14178466796875,0.8828789591789246,0.277630478143692,0.1946381032466888,293.1063232421875,297.1499938964844,293.1499938964844,0.2010650336742401,-4219.23681640625,304.1451416015625,0.8882229328155518,0.2824136018753052,0.2682160139083862,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4894876778125763,0.050000000745058,0.2322399169206619,291.1412353515625,291.1499938964844,268.25,266.82244873046875,283.9190673828125,293.5819091796875,291.1416320800781,1.0,0.2403562664985656,0.8117634654045105,0.8117634654045105,1.0,1.0,-1.0243453979492188,0.4314415752887726,0.5929038524627686,0.1890056878328323,0.0,0.0,0.3951359987258911,47.11981964111328,25.0,4.494167804718018,-8497.017578125,143.11195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506774902344,306.2279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.662109375,18000.0,0.0,0.0,0.191701278090477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066489994525909,0.3066537082195282,-4.689537945523625e-06,0.0,0.0001945524272741,0.0,0.0,14.082473754882812,0.0,0.0,0.0,0.3106943070888519,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691470950841903,-1722.3800048828125,304.1442565917969,0.6714892387390137,0.1205386072397232,0.1094986051321029,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4894876778125763,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965350061655044,-3061.009033203125,304.14178466796875,0.8828789591789246,0.277630478143692,0.1946381032466888,293.1063232421875,297.1499938964844,293.1499938964844,0.2010650336742401,-4219.23681640625,304.1451416015625,0.8882229328155518,0.2824136018753052,0.2682160139083862,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4894876778125763,0.050000000745058,0.2322399169206619,291.1412353515625,291.1499938964844,268.25,266.82244873046875,283.9190673828125,293.5819091796875,291.1416320800781,1.0,0.2403562664985656,0.8117634654045105,0.8117634654045105,1.0,1.0,-1.0243453979492188,0.4314415752887726,0.5929038524627686,0.1890056878328323,0.0,0.0,0.3951359987258911,47.11981964111328,25.0,4.494167804718018,-8497.017578125,143.11195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506774902344,306.2279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.662109375,18000.0,0.0,0.0,0.191701278090477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066489994525909,0.3066537082195282,-4.689537945523625e-06,0.0,0.0001945524272741,0.0,0.0,14.082473754882812,0.0,0.0,0.0,0.3106943070888519,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702263861894607,-1741.650390625,304.1443786621094,0.6938026547431946,0.1221707239747047,0.1107441484928131,293.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029644966125488,0.050000000745058,0.0487304888665676,293.0737609863281,297.1499938964844,293.1499938964844,0.1981196105480194,-3080.572021484375,304.1418762207031,0.9100130200386048,0.2797128856182098,0.1959183067083358,293.1051940917969,297.1499938964844,293.1499938964844,0.2019879221916198,-4234.56396484375,304.14520263671875,0.915120244026184,0.2837493121623993,0.2692406177520752,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029644966125488,0.050000000745058,0.2311564534902572,291.143798828125,291.1499938964844,268.2300109863281,266.80572509765625,283.91455078125,293.59161376953125,291.1440124511719,1.0,0.2323860079050064,0.8115410208702087,0.8115410208702087,1.0,1.0,-1.0270318984985352,0.432642251253128,0.5943896174430847,0.1895175725221634,0.0,0.0,0.3957754671573639,41.3676986694336,25.0,3.279730796813965,-8523.7900390625,133.75804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711853027344,306.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.1926544457674026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074697852134704,0.3074744641780853,-4.69283395432285e-06,0.0,0.0001955197658389,0.0,0.0,14.134981155395508,0.0,0.0,0.0,0.3109138607978821,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702263861894607,-1741.650390625,304.1443786621094,0.6938026547431946,0.1221707239747047,0.1107441484928131,293.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029644966125488,0.050000000745058,0.0487304888665676,293.0737609863281,297.1499938964844,293.1499938964844,0.1981196105480194,-3080.572021484375,304.1418762207031,0.9100130200386048,0.2797128856182098,0.1959183067083358,293.1051940917969,297.1499938964844,293.1499938964844,0.2019879221916198,-4234.56396484375,304.14520263671875,0.915120244026184,0.2837493121623993,0.2692406177520752,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029644966125488,0.050000000745058,0.2311564534902572,291.143798828125,291.1499938964844,268.2300109863281,266.80572509765625,283.91455078125,293.59161376953125,291.1440124511719,1.0,0.2323860079050064,0.8115410208702087,0.8115410208702087,1.0,1.0,-1.0270318984985352,0.432642251253128,0.5943896174430847,0.1895175725221634,0.0,0.0,0.3957754671573639,41.3676986694336,25.0,3.279730796813965,-8523.7900390625,133.75804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711853027344,306.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.1926544457674026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074697852134704,0.3074744641780853,-4.69283395432285e-06,0.0,0.0001955197658389,0.0,0.0,14.134981155395508,0.0,0.0,0.0,0.3109138607978821,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713632926344871,-1762.0655517578125,304.14434814453125,0.7138859033584595,0.1238026171922683,0.1120495498180389,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156061053276062,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.1997752338647842,-3101.027099609375,304.1418151855469,0.9372466802597046,0.2817725837230682,0.1972324103116989,293.1041564941406,297.1499938964844,293.1499938964844,0.2030049264430999,-4251.5205078125,304.1451110839844,0.9416683316230774,0.2850955128669739,0.2703379392623901,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156061053276062,0.050000000745058,0.2303499579429626,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,283.9106750488281,293.6020202636719,291.14471435546875,1.0,0.2265417426824569,0.8113186359405518,0.8113186359405518,1.0,1.0,-1.030320644378662,0.4340874850749969,0.5962331295013428,0.1902287006378173,0.0,0.0,0.3964066803455353,37.10271835327149,25.0,1.2155258655548096,-8552.607421875,127.10604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,306.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48046875,18000.0,0.0,0.0,0.1934650540351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081823885440826,0.3081870675086975,-4.695349161920603e-06,0.0,0.0001963424438145,0.0,0.0,14.179679870605469,0.0,0.0,0.0,0.3110996782779693,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713632926344871,-1762.0655517578125,304.14434814453125,0.7138859033584595,0.1238026171922683,0.1120495498180389,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156061053276062,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.1997752338647842,-3101.027099609375,304.1418151855469,0.9372466802597046,0.2817725837230682,0.1972324103116989,293.1041564941406,297.1499938964844,293.1499938964844,0.2030049264430999,-4251.5205078125,304.1451110839844,0.9416683316230774,0.2850955128669739,0.2703379392623901,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156061053276062,0.050000000745058,0.2303499579429626,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,283.9106750488281,293.6020202636719,291.14471435546875,1.0,0.2265417426824569,0.8113186359405518,0.8113186359405518,1.0,1.0,-1.030320644378662,0.4340874850749969,0.5962331295013428,0.1902287006378173,0.0,0.0,0.3964066803455353,37.10271835327149,25.0,1.2155258655548096,-8552.607421875,127.10604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,306.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48046875,18000.0,0.0,0.0,0.1934650540351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081823885440826,0.3081870675086975,-4.695349161920603e-06,0.0,0.0001963424438145,0.0,0.0,14.179679870605469,0.0,0.0,0.0,0.3110996782779693,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719456672668457,-1772.5621337890625,304.1443176269531,0.7222819328308105,0.1246158108115196,0.1127165034413337,293.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215210318565369,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006168663501739,-3111.42041015625,304.14178466796875,0.949368417263031,0.2827877998352051,0.1978926658630371,293.1036682128906,297.1499938964844,293.1499938964844,0.2035397291183471,-4260.4462890625,304.14501953125,0.9532159566879272,0.285769373178482,0.2709053158760071,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215210318565369,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,283.9090881347656,293.607666015625,291.14459228515625,1.0,0.2242118120193481,0.8112074136734009,0.8112074136734009,1.0,1.0,-1.0321301221847534,0.4348757863044739,0.5972543358802795,0.1906430423259735,0.0,0.0,0.3967738151550293,35.41958236694336,25.0,0.3884840905666351,-8568.232421875,124.59233856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,306.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.158203125,18000.0,0.0,0.0,0.1938234865665435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085820972919464,0.3085868060588836,-4.6966297304607e-06,0.0,0.0001967061980394,0.0,0.0,14.204416275024414,0.0,0.0,0.0,0.3112014830112457,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725341066718101,-1783.190185546875,304.144287109375,0.7299575805664062,0.1254281252622604,0.1133908405900001,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586179733276,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014617770910263,-3121.84521484375,304.1417236328125,0.9601885676383972,0.2837943434715271,0.1985531449317932,293.1032409667969,297.1499938964844,293.1499938964844,0.2040858119726181,-4269.5576171875,304.1449279785156,0.9634528756141664,0.2864439487457275,0.2714821398258209,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586179733276,0.050000000745058,0.229753240942955,291.1444091796875,291.1499938964844,268.19000244140625,266.7718200683594,283.9077453613281,293.61358642578125,291.14434814453125,1.0,0.2222111672163009,0.8110921382904053,0.8110921382904053,1.0,1.0,-1.0340217351913452,0.4356959462165832,0.598325788974762,0.1910879164934158,0.0,0.0,0.3971680104732513,33.963844299316406,28.0,-0.1635856330394745,-8584.513671875,122.48910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,306.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.1941557079553604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090189695358276,0.3090236783027649,-4.69801989311236e-06,0.0,0.0001970433659153,0.0,0.0,14.23144817352295,0.0,0.0,0.0,0.3113123178482055,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737454891204834,-1805.1419677734373,304.1441650390625,0.7408794164657593,0.1270469725131988,0.1147804707288742,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345624089241028,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031797468662262,-3143.02294921875,304.1416320800781,0.9738380908966064,0.2857763767242431,0.1998890340328216,293.1024169921875,297.1499938964844,293.1499938964844,0.2052301913499832,-4288.650390625,304.14471435546875,0.976132333278656,0.2877923548221588,0.2726835310459137,293.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345624089241028,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,283.9056091308594,293.6261901855469,291.1434631347656,1.0,0.2201885432004928,0.8108615279197693,0.8108615279197693,1.0,1.0,-1.038254976272583,0.4375203251838684,0.6007346510887146,0.1921247988939285,0.0,0.0,0.3980681598186493,32.255645751953125,31.0,-1.187667727470398,-8619.3603515625,120.49002838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,306.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1947599053382873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100022375583648,0.3100069165229797,-4.701145371655002e-06,0.0,0.0001976565399672,0.0,0.0,14.292366981506348,0.0,0.0,0.0,0.3115623593330383,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737454891204834,-1805.1419677734373,304.1441650390625,0.7408794164657593,0.1270469725131988,0.1147804707288742,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345624089241028,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031797468662262,-3143.02294921875,304.1416320800781,0.9738380908966064,0.2857763767242431,0.1998890340328216,293.1024169921875,297.1499938964844,293.1499938964844,0.2052301913499832,-4288.650390625,304.14471435546875,0.976132333278656,0.2877923548221588,0.2726835310459137,293.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345624089241028,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,283.9056091308594,293.6261901855469,291.1434631347656,1.0,0.2201885432004928,0.8108615279197693,0.8108615279197693,1.0,1.0,-1.038254976272583,0.4375203251838684,0.6007346510887146,0.1921247988939285,0.0,0.0,0.3980681598186493,32.255645751953125,31.0,-1.187667727470398,-8619.3603515625,120.49002838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,306.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1947599053382873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100022375583648,0.3100069165229797,-4.701145371655002e-06,0.0,0.0001976565399672,0.0,0.0,14.292366981506348,0.0,0.0,0.0,0.3115623593330383,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749854147434234,-1827.7022705078125,304.14404296875,0.7469965815544128,0.1286573559045791,0.1162039786577224,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374783277511597,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049134224653244,-3164.35791015625,304.1415405273437,0.9799566864967346,0.2877140939235687,0.201226457953453,293.10174560546875,297.1499938964844,293.1499938964844,0.2064253240823745,-4308.57373046875,304.1445007324219,0.9815284013748168,0.2891382277011871,0.2739266455173492,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374783277511597,0.050000000745058,0.2293020486831665,291.1422424316406,291.1499938964844,268.1499938964844,266.7372131347656,283.9043273925781,293.639892578125,291.14208984375,1.0,0.2198969721794128,0.8106309771537781,0.8106309771537781,1.0,1.0,-1.0428849458694458,0.4395034909248352,0.6033813953399658,0.1933032572269439,0.0,0.0,0.3991935551166534,31.670055389404297,34.0,-1.7931787967681885,-8657.1376953125,120.55846405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25,18000.0,0.0,0.0,0.1953150331974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112312257289886,0.3112359046936035,-4.704991170001449e-06,0.0,0.0001982199319172,0.0,0.0,14.36850929260254,0.0,0.0,0.0,0.3118742704391479,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749854147434234,-1827.7022705078125,304.14404296875,0.7469965815544128,0.1286573559045791,0.1162039786577224,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374783277511597,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049134224653244,-3164.35791015625,304.1415405273437,0.9799566864967346,0.2877140939235687,0.201226457953453,293.10174560546875,297.1499938964844,293.1499938964844,0.2064253240823745,-4308.57373046875,304.1445007324219,0.9815284013748168,0.2891382277011871,0.2739266455173492,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374783277511597,0.050000000745058,0.2293020486831665,291.1422424316406,291.1499938964844,268.1499938964844,266.7372131347656,283.9043273925781,293.639892578125,291.14208984375,1.0,0.2198969721794128,0.8106309771537781,0.8106309771537781,1.0,1.0,-1.0428849458694458,0.4395034909248352,0.6033813953399658,0.1933032572269439,0.0,0.0,0.3991935551166534,31.670055389404297,34.0,-1.7931787967681885,-8657.1376953125,120.55846405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25,18000.0,0.0,0.0,0.1953150331974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112312257289886,0.3112359046936035,-4.704991170001449e-06,0.0,0.0001982199319172,0.0,0.0,14.36850929260254,0.0,0.0,0.0,0.3118742704391479,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762437656521797,-1850.6787109375,304.1439208984375,0.7489700317382812,0.1302621811628341,0.1176532432436943,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366044640541077,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066480070352554,-3185.658203125,304.1414489746094,0.9806824922561646,0.28961381316185,0.2025603502988815,293.10113525390625,297.1499938964844,293.1499938964844,0.207653671503067,-4329.01611328125,304.144287109375,0.9816812872886658,0.2904829680919647,0.2752013206481933,293.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366044640541077,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,283.9037170410156,293.6544494628906,291.14068603515625,1.0,0.2209394872188568,0.8103777170181274,0.8103777170181274,1.0,1.0,-1.047806978225708,0.4416028559207916,0.606204092502594,0.1945831924676895,0.0,0.0,0.4005119204521179,31.925106048583984,37.0,-1.960320234298706,-8696.9814453125,122.19386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,306.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.1958585977554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127009868621826,0.3127056956291199,-4.7096955313463695e-06,0.0,0.0001987715659197,0.0,0.0,14.460115432739258,0.0,0.0,0.0,0.312249481678009,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762437656521797,-1850.6787109375,304.1439208984375,0.7489700317382812,0.1302621811628341,0.1176532432436943,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366044640541077,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066480070352554,-3185.658203125,304.1414489746094,0.9806824922561646,0.28961381316185,0.2025603502988815,293.10113525390625,297.1499938964844,293.1499938964844,0.207653671503067,-4329.01611328125,304.144287109375,0.9816812872886658,0.2904829680919647,0.2752013206481933,293.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366044640541077,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,283.9037170410156,293.6544494628906,291.14068603515625,1.0,0.2209394872188568,0.8103777170181274,0.8103777170181274,1.0,1.0,-1.047806978225708,0.4416028559207916,0.606204092502594,0.1945831924676895,0.0,0.0,0.4005119204521179,31.925106048583984,37.0,-1.960320234298706,-8696.9814453125,122.19386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,306.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.1958585977554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127009868621826,0.3127056956291199,-4.7096955313463695e-06,0.0,0.0001987715659197,0.0,0.0,14.460115432739258,0.0,0.0,0.0,0.312249481678009,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775158256292343,-1873.9830322265625,304.1438293457031,0.7477325201034546,0.1318629831075668,0.119122713804245,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328981280326843,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083839625120163,-3206.931884765625,304.14141845703125,0.9774345755577089,0.2914851307868957,0.2038916200399398,293.1006164550781,297.1499938964844,293.1499938964844,0.2089090943336486,-4349.8740234375,304.14410400390625,0.9779173731803894,0.2918277680873871,0.2765011489391327,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328981280326843,0.050000000745058,0.2294938266277313,291.139404296875,291.1499938964844,268.1099853515625,266.7018127441406,283.90350341796875,293.66961669921875,291.1392517089844,1.0,0.2229965329170227,0.8101244568824768,0.8101244568824768,1.0,1.0,-1.0529556274414062,0.4437961876392364,0.6091594696044922,0.1959385871887207,0.0,0.0,0.4020228087902069,32.82749557495117,40.0,-2.0030159950256348,-8738.396484375,125.05697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921569824219,306.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2734375,18000.0,0.0,0.0,0.1964234709739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144013881683349,0.3144060969352722,-4.715224349638447e-06,0.0,0.000199344853172,0.0,0.0,14.566680908203123,0.0,0.0,0.0,0.3126862645149231,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775158256292343,-1873.9830322265625,304.1438293457031,0.7477325201034546,0.1318629831075668,0.119122713804245,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328981280326843,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083839625120163,-3206.931884765625,304.14141845703125,0.9774345755577089,0.2914851307868957,0.2038916200399398,293.1006164550781,297.1499938964844,293.1499938964844,0.2089090943336486,-4349.8740234375,304.14410400390625,0.9779173731803894,0.2918277680873871,0.2765011489391327,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328981280326843,0.050000000745058,0.2294938266277313,291.139404296875,291.1499938964844,268.1099853515625,266.7018127441406,283.90350341796875,293.66961669921875,291.1392517089844,1.0,0.2229965329170227,0.8101244568824768,0.8101244568824768,1.0,1.0,-1.0529556274414062,0.4437961876392364,0.6091594696044922,0.1959385871887207,0.0,0.0,0.4020228087902069,32.82749557495117,40.0,-2.0030159950256348,-8738.396484375,125.05697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921569824219,306.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2734375,18000.0,0.0,0.0,0.1964234709739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144013881683349,0.3144060969352722,-4.715224349638447e-06,0.0,0.000199344853172,0.0,0.0,14.566680908203123,0.0,0.0,0.0,0.3126862645149231,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781557783484458,-1885.7342529296875,304.143798828125,0.7462155818939209,0.1326621770858764,0.1198637038469314,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5302821397781372,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092521637678146,-3217.55517578125,304.1413879394531,0.9746183753013612,0.2924116253852844,0.204556405544281,293.1003723144531,297.1499938964844,293.1499938964844,0.2095452398061752,-4360.4287109375,304.1440124511719,0.9748451709747314,0.2925004065036773,0.2771590948104858,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5302821397781372,0.050000000745058,0.2296090573072433,291.138671875,291.1499938964844,268.1000061035156,266.6928405761719,283.90350341796875,293.67742919921875,291.1385498046875,1.0,0.2243300229310989,0.8099977970123291,0.8099977970123291,1.0,1.0,-1.0556000471115112,0.4449220597743988,0.6106780171394348,0.1966399401426315,0.0,0.0,0.4028485119342804,33.47809982299805,40.0,-1.97651469707489,-8759.6416015625,126.87340545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,306.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5234375,18000.0,0.0,0.0,0.1967224180698394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153392076492309,0.3153439164161682,-4.718305717688054e-06,0.0,0.0001996482460526,0.0,0.0,14.625704765319824,0.0,0.0,0.0,0.312928169965744,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.078797660768032,-1897.5380859375,304.1437683105469,0.7442682385444641,0.1334606707096099,0.1206081733107566,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5273194909095764,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101198732852935,-3228.161376953125,304.1413879394531,0.9711529016494752,0.2933325469493866,0.2052204012870788,293.1001281738281,297.1499938964844,293.1499938964844,0.2101859301328659,-4371.0498046875,304.1439208984375,0.9711188673973083,0.2931733131408691,0.2778215408325195,293.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5273194909095764,0.050000000745058,0.2297449707984924,291.13800048828125,291.1499938964844,268.0899963378906,266.68377685546875,283.90362548828125,293.685302734375,291.13787841796875,1.0,0.2258283346891403,0.809858500957489,0.809858500957489,1.0,1.0,-1.0582832098007202,0.4460630714893341,0.6122201681137085,0.1973535865545272,0.0,0.0,0.4037168323993683,34.23978042602539,43.0,-1.918241262435913,-8781.1845703125,128.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,306.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.1970364302396774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163319826126098,0.3163366913795471,-4.721593995782314e-06,0.0,0.0001999669184442,0.0,0.0,14.68838596343994,0.0,0.0,0.0,0.3131850659847259,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800857692956924,-1921.2738037109373,304.1436767578125,0.7394709587097168,0.1350557506084442,0.1221059635281562,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118522375822067,-3249.303466796875,304.141357421875,0.96261066198349,0.295158326625824,0.206545278429985,293.0997314453125,297.1499938964844,293.1499938964844,0.2114788144826889,-4392.45263671875,304.143798828125,0.9620336890220642,0.2945200502872467,0.2791585326194763,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5207358002662659,0.050000000745058,0.2300701141357422,291.1367492675781,291.1499938964844,268.07000732421875,266.6655578613281,283.9040222167969,293.7013854980469,291.1366271972656,1.0,0.2292341440916061,0.8095798492431641,0.8095798492431641,1.0,1.0,-1.063748478889465,0.4483863711357116,0.6153621077537537,0.1988152116537094,0.0,0.0,0.4055688679218292,36.04941177368164,46.0,-1.7384527921676636,-8825.064453125,133.54849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,306.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.443359375,18000.0,0.0,0.0,0.1977186203002929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184699416160583,0.3184746503829956,-4.728765361505793e-06,0.0,0.0002006592694669,0.0,0.0,14.82405948638916,0.0,0.0,0.0,0.3137411773204803,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800857692956924,-1921.2738037109373,304.1436767578125,0.7394709587097168,0.1350557506084442,0.1221059635281562,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118522375822067,-3249.303466796875,304.141357421875,0.96261066198349,0.295158326625824,0.206545278429985,293.0997314453125,297.1499938964844,293.1499938964844,0.2114788144826889,-4392.45263671875,304.143798828125,0.9620336890220642,0.2945200502872467,0.2791585326194763,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5207358002662659,0.050000000745058,0.2300701141357422,291.1367492675781,291.1499938964844,268.07000732421875,266.6655578613281,283.9040222167969,293.7013854980469,291.1366271972656,1.0,0.2292341440916061,0.8095798492431641,0.8095798492431641,1.0,1.0,-1.063748478889465,0.4483863711357116,0.6153621077537537,0.1988152116537094,0.0,0.0,0.4055688679218292,36.04941177368164,46.0,-1.7384527921676636,-8825.064453125,133.54849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,306.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.443359375,18000.0,0.0,0.0,0.1977186203002929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184699416160583,0.3184746503829956,-4.728765361505793e-06,0.0,0.0002006592694669,0.0,0.0,14.82405948638916,0.0,0.0,0.0,0.3137411773204803,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813777074217796,-1945.13916015625,304.1436462402344,0.7339799404144287,0.136648342013359,0.1236132010817527,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135783284902572,-3270.3251953125,304.141357421875,0.952459156513214,0.2969635725021362,0.207864761352539,293.099365234375,297.1499938964844,293.1499938964844,0.2127840965986251,-4414.02099609375,304.1437072753906,0.9513168334960938,0.2958680391311645,0.2805089950561523,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356811523437,291.1499938964844,268.04998779296875,266.64715576171875,283.90460205078125,293.7177734375,291.1355895996094,1.0,0.2330636382102966,0.8093011975288391,0.8093011975288391,1.0,1.0,-1.0693198442459106,0.4507544636726379,0.6185653805732727,0.2003147006034851,0.0,0.0,0.4075546562671661,38.17377471923828,49.0,-1.5011811256408691,-8869.873046875,138.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786071777344,306.3692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.23046875,18000.0,0.0,0.0,0.1984835565090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207900822162628,0.3207948207855224,-4.736669779958902e-06,0.0,0.0002014355850405,0.0,0.0,14.972326278686523,0.0,0.0,0.0,0.3143488466739654,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813777074217796,-1945.13916015625,304.1436462402344,0.7339799404144287,0.136648342013359,0.1236132010817527,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135783284902572,-3270.3251953125,304.141357421875,0.952459156513214,0.2969635725021362,0.207864761352539,293.099365234375,297.1499938964844,293.1499938964844,0.2127840965986251,-4414.02099609375,304.1437072753906,0.9513168334960938,0.2958680391311645,0.2805089950561523,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356811523437,291.1499938964844,268.04998779296875,266.64715576171875,283.90460205078125,293.7177734375,291.1355895996094,1.0,0.2330636382102966,0.8093011975288391,0.8093011975288391,1.0,1.0,-1.0693198442459106,0.4507544636726379,0.6185653805732727,0.2003147006034851,0.0,0.0,0.4075546562671661,38.17377471923828,49.0,-1.5011811256408691,-8869.873046875,138.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786071777344,306.3692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.23046875,18000.0,0.0,0.0,0.1984835565090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207900822162628,0.3207948207855224,-4.736669779958902e-06,0.0,0.0002014355850405,0.0,0.0,14.972326278686523,0.0,0.0,0.0,0.3143488466739654,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826712995767593,-1969.0867919921875,304.14361572265625,0.7282096743583679,0.1382383853197097,0.1251274049282074,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152952998876571,-3291.1923828125,304.1413879394531,0.9413328170776368,0.2987489104270935,0.2091774493455886,293.0990295410156,297.1499938964844,293.1499938964844,0.2140982449054718,-4435.69677734375,304.14361572265625,0.9396301507949828,0.2972171902656555,0.2818703353404999,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347961425781,291.1499938964844,268.0299987792969,266.6285705566406,283.9053649902344,293.73443603515625,291.1347351074219,1.0,0.2371971607208252,0.8090040683746338,0.8090040683746338,1.0,1.0,-1.0749716758728027,0.4531553089618683,0.6218163967132568,0.2018423080444336,0.0,0.0,0.4096429347991943,40.54671096801758,52.0,-1.2022274732589722,-8915.4560546875,144.6465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,306.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.20703125,18000.0,0.0,0.0,0.1993381232023239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232612013816833,0.323265939950943,-4.745224487123778e-06,0.0,0.0002023028500843,0.0,0.0,15.13141632080078,0.0,0.0,0.0,0.3150007128715515,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826712995767593,-1969.0867919921875,304.14361572265625,0.7282096743583679,0.1382383853197097,0.1251274049282074,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152952998876571,-3291.1923828125,304.1413879394531,0.9413328170776368,0.2987489104270935,0.2091774493455886,293.0990295410156,297.1499938964844,293.1499938964844,0.2140982449054718,-4435.69677734375,304.14361572265625,0.9396301507949828,0.2972171902656555,0.2818703353404999,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347961425781,291.1499938964844,268.0299987792969,266.6285705566406,283.9053649902344,293.73443603515625,291.1347351074219,1.0,0.2371971607208252,0.8090040683746338,0.8090040683746338,1.0,1.0,-1.0749716758728027,0.4531553089618683,0.6218163967132568,0.2018423080444336,0.0,0.0,0.4096429347991943,40.54671096801758,52.0,-1.2022274732589722,-8915.4560546875,144.6465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,306.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.20703125,18000.0,0.0,0.0,0.1993381232023239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232612013816833,0.323265939950943,-4.745224487123778e-06,0.0,0.0002023028500843,0.0,0.0,15.13141632080078,0.0,0.0,0.0,0.3150007128715515,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.08396477997303,-1993.0771484375,304.1435852050781,0.7223877906799316,0.1398255825042724,0.1266463100910186,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2170009613037109,-3311.87939453125,304.14141845703125,0.9298630356788636,0.3005147576332092,0.2104821056127548,293.0987548828125,297.1499938964844,293.1499938964844,0.2154185324907302,-4457.4345703125,304.1435241699219,0.9276522994041444,0.2985672950744629,0.2832401990890503,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5003020167350769,0.050000000745058,0.2313499748706817,291.1341552734375,291.1499938964844,268.010009765625,266.60986328125,283.90625,293.75128173828125,291.1341247558594,1.0,0.241538792848587,0.8087069392204285,0.8087069392204285,1.0,1.0,-1.080682396888733,0.4555815458297729,0.6251009106636047,0.2033926099538803,0.0,0.0,0.411799669265747,43.11400985717773,55.0,-0.8806225657463074,-8961.6572265625,150.8900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,306.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.408203125,18000.0,0.0,0.0,0.2002821266651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258446455001831,0.3258493840694427,-4.754311248689191e-06,0.0,0.0002032608899753,0.0,0.0,15.299031257629396,0.0,0.0,0.0,0.3156872987747192,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.08396477997303,-1993.0771484375,304.1435852050781,0.7223877906799316,0.1398255825042724,0.1266463100910186,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2170009613037109,-3311.87939453125,304.14141845703125,0.9298630356788636,0.3005147576332092,0.2104821056127548,293.0987548828125,297.1499938964844,293.1499938964844,0.2154185324907302,-4457.4345703125,304.1435241699219,0.9276522994041444,0.2985672950744629,0.2832401990890503,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5003020167350769,0.050000000745058,0.2313499748706817,291.1341552734375,291.1499938964844,268.010009765625,266.60986328125,283.90625,293.75128173828125,291.1341247558594,1.0,0.241538792848587,0.8087069392204285,0.8087069392204285,1.0,1.0,-1.080682396888733,0.4555815458297729,0.6251009106636047,0.2033926099538803,0.0,0.0,0.411799669265747,43.11400985717773,55.0,-0.8806225657463074,-8961.6572265625,150.8900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,306.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.408203125,18000.0,0.0,0.0,0.2002821266651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258446455001831,0.3258493840694427,-4.754311248689191e-06,0.0,0.0002032608899753,0.0,0.0,15.299031257629396,0.0,0.0,0.0,0.3156872987747192,4.0,0.0,1.0
411300,293.0880432128906,297.1499938964844,293.1499938964844,0.0846110433340072,-2005.078125,304.1435852050781,0.7194868922233582,0.1406179666519165,0.1274069100618362,293.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4971385300159454,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178489714860916,-3322.1484375,304.14141845703125,0.9241877794265748,0.3013903200626373,0.2111310511827469,293.0986022949219,297.1499938964844,293.1499938964844,0.2160803526639938,-4468.31640625,304.1435241699219,0.9217618703842164,0.299242615699768,0.283927708864212,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4971385300159454,0.050000000745058,0.2315941154956817,291.1339416503906,291.1499938964844,268.0,266.6004638671875,283.90673828125,293.7597961425781,291.1339111328125,1.0,0.2437644302845001,0.8085584044456482,0.8085584044456482,1.0,1.0,-1.0835543870925903,0.4568019509315491,0.6267523765563965,0.2041745036840438,0.0,0.0,0.4128941297531128,44.45718002319336,55.0,-0.7159036993980408,-8984.9560546875,154.14930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385986328125,306.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.091796875,18000.0,0.0,0.0,0.2007863372564315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271674215793609,0.327172189950943,-4.7590174290235154e-06,0.0,0.0002037726080743,0.0,0.0,15.385361671447754,0.0,0.0,0.0,0.3160407841205597,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852567851543426,-2017.0775146484373,304.1435546875,0.7165968418121338,0.1414094567298889,0.128167986869812,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4940608441829681,0.050000000745058,0.0488755255937576,293.07672119140625,297.1499938964844,293.1499938964844,0.2186934053897857,-3332.364013671875,304.1414489746094,0.9186506271362304,0.3022609949111938,0.2117775231599807,293.0984802246094,297.1499938964844,293.1499938964844,0.216742917895317,-4479.201171875,304.1434936523437,0.916046977043152,0.2999180257320404,0.2846166491508484,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4940608441829681,0.050000000745058,0.2318444550037384,291.1337585449219,291.1499938964844,267.989990234375,266.5910339355469,283.9072265625,293.7683410644531,291.1337585449219,1.0,0.2460159957408905,0.8084004521369934,0.8084004521369934,1.0,1.0,-1.0864344835281372,0.4580253064632416,0.628409206867218,0.2049591988325119,0.0,0.0,0.4139936864376068,45.83367919921875,58.0,-0.5469753742218018,-9008.359375,157.48866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,306.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.833984375,18000.0,0.0,0.0,0.2013105899095535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285044729709625,0.3285092413425445,-4.7638113755965605e-06,0.0,0.0002043046697508,0.0,0.0,15.472973823547363,0.0,0.0,0.0,0.3163994252681732,4.0,0.0,1.0
