time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865520611405372,-2041.18359375,304.1435546875,0.7108330726623535,0.1429856568574905,0.1296892762184143,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4881102442741394,0.050000000745058,0.0489843674004077,293.0768127441406,297.1499938964844,293.1499938964844,0.2204359769821167,-3353.452880859375,304.1413879394531,0.90832781791687,0.3040939569473266,0.2131015807390213,293.0986328125,297.1499938964844,293.1499938964844,0.2180548310279846,-4500.73388671875,304.1434631347656,0.905417263507843,0.3011942505836487,0.2859617173671722,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4881102442741394,0.050000000745058,0.2323607504367828,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,283.8994445800781,293.7706604003906,291.1324462890625,1.0,0.2505711317062378,0.8080846667289734,0.8080846667289734,1.0,1.0,-1.092214584350586,0.46048104763031,0.6317334771156311,0.206537440419197,0.0,0.0,0.4163174033164978,48.67067337036133,61.0,-2.4544217586517334,-9058.826171875,164.37879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,306.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.85546875,18000.0,0.0,0.0,0.2024165987968444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312528133392334,0.3312575817108154,-4.77363482787041e-06,0.0,0.00020542711718,0.0,0.0,15.65373992919922,0.0,0.0,0.0,0.3171406090259552,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865520611405372,-2041.18359375,304.1435546875,0.7108330726623535,0.1429856568574905,0.1296892762184143,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4881102442741394,0.050000000745058,0.0489843674004077,293.0768127441406,297.1499938964844,293.1499938964844,0.2204359769821167,-3353.452880859375,304.1413879394531,0.90832781791687,0.3040939569473266,0.2131015807390213,293.0986328125,297.1499938964844,293.1499938964844,0.2180548310279846,-4500.73388671875,304.1434631347656,0.905417263507843,0.3011942505836487,0.2859617173671722,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4881102442741394,0.050000000745058,0.2323607504367828,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,283.8994445800781,293.7706604003906,291.1324462890625,1.0,0.2505711317062378,0.8080846667289734,0.8080846667289734,1.0,1.0,-1.092214584350586,0.46048104763031,0.6317334771156311,0.206537440419197,0.0,0.0,0.4163174033164978,48.67067337036133,61.0,-2.4544217586517334,-9058.826171875,164.37879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,306.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.85546875,18000.0,0.0,0.0,0.2024165987968444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312528133392334,0.3312575817108154,-4.77363482787041e-06,0.0,0.00020542711718,0.0,0.0,15.65373992919922,0.0,0.0,0.0,0.3171406090259552,4.0,0.0,1.0
411540,293.0867919921875,297.1499938964844,293.1499938964844,0.0879638567566871,-2067.55078125,304.1433410644531,0.7053354382514954,0.1447944790124893,0.1313302218914032,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822909533977508,0.050000000745058,0.0490967668592929,293.0774841308594,297.1499938964844,293.1499938964844,0.2222600877285003,-3375.531982421875,304.1412353515625,0.8992829322814941,0.3058176040649414,0.2144467681646347,293.099609375,297.1499938964844,293.1499938964844,0.2192735075950622,-4520.7080078125,304.14361572265625,0.8958681225776672,0.3022969961166382,0.2871469259262085,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822909533977508,0.050000000745058,0.2328939288854599,291.1291198730469,291.1499938964844,267.95001220703125,266.5530700683594,283.885498046875,293.76190185546875,291.1288452148437,1.0,0.2551605701446533,0.8077688217163086,0.8077688217163086,1.0,1.0,-1.0979962348937988,0.4629386365413666,0.6350576281547546,0.2081202864646911,0.0,0.0,0.4193645417690277,51.59829711914063,64.0,-3.7964484691619873,-9119.41015625,171.50698852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,306.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.50390625,18000.0,0.0,0.0,0.2036170214414596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334776222705841,0.3347809910774231,-4.78544370707823e-06,0.0,0.000206645388971,0.0,0.0,15.884613990783691,0.0,0.0,0.0,0.3180822134017944,4.0,0.0,1.0
411600,293.0867919921875,297.1499938964844,293.1499938964844,0.0879638567566871,-2067.55078125,304.1433410644531,0.7053354382514954,0.1447944790124893,0.1313302218914032,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822909533977508,0.050000000745058,0.0490967668592929,293.0774841308594,297.1499938964844,293.1499938964844,0.2222600877285003,-3375.531982421875,304.1412353515625,0.8992829322814941,0.3058176040649414,0.2144467681646347,293.099609375,297.1499938964844,293.1499938964844,0.2192735075950622,-4520.7080078125,304.14361572265625,0.8958681225776672,0.3022969961166382,0.2871469259262085,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822909533977508,0.050000000745058,0.2328939288854599,291.1291198730469,291.1499938964844,267.95001220703125,266.5530700683594,283.885498046875,293.76190185546875,291.1288452148437,1.0,0.2551605701446533,0.8077688217163086,0.8077688217163086,1.0,1.0,-1.0979962348937988,0.4629386365413666,0.6350576281547546,0.2081202864646911,0.0,0.0,0.4193645417690277,51.59829711914063,64.0,-3.7964484691619873,-9119.41015625,171.50698852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,306.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.50390625,18000.0,0.0,0.0,0.2036170214414596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334776222705841,0.3347809910774231,-4.78544370707823e-06,0.0,0.000206645388971,0.0,0.0,15.884613990783691,0.0,0.0,0.0,0.3180822134017944,4.0,0.0,1.0
411660,293.0843200683594,297.1499938964844,293.1499938964844,0.0896188542246818,-2098.4794921875,304.1427917480469,0.7007210850715637,0.14689701795578,0.1332847625017166,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815104961395,0.050000000745058,0.0492119453847408,293.0799255371094,297.1499938964844,293.1499938964844,0.223715603351593,-3392.96923828125,304.1417541503906,0.8905653357505798,0.3071650862693786,0.2155208587646484,293.10089111328125,297.1499938964844,293.1499938964844,0.2203664630651474,-4538.52294921875,304.1439208984375,0.8868273496627808,0.3033157587051391,0.288237988948822,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815104961395,0.050000000745058,0.2334402799606323,291.1274719238281,291.1499938964844,267.92999267578125,266.5339660644531,283.8716125488281,293.7532958984375,291.1273803710937,1.0,0.2597501575946808,0.8074350357055664,0.8074350357055664,1.0,1.0,-1.1037352085113523,0.4653774201869964,0.6383577585220337,0.2096933275461197,0.0,0.0,0.4224911034107208,54.59612274169922,67.0,-2.359663486480713,-9182.9287109375,178.8242950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,306.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.47265625,18000.0,0.0,0.0,0.2049364000558853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386638462543487,0.3386686444282532,-4.799534508492798e-06,0.0,0.0002079843834508,0.0,0.0,16.144540786743164,0.0,0.0,0.0,0.31914022564888,4.0,0.0,1.0
411720,293.0843200683594,297.1499938964844,293.1499938964844,0.0896188542246818,-2098.4794921875,304.1427917480469,0.7007210850715637,0.14689701795578,0.1332847625017166,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815104961395,0.050000000745058,0.0492119453847408,293.0799255371094,297.1499938964844,293.1499938964844,0.223715603351593,-3392.96923828125,304.1417541503906,0.8905653357505798,0.3071650862693786,0.2155208587646484,293.10089111328125,297.1499938964844,293.1499938964844,0.2203664630651474,-4538.52294921875,304.1439208984375,0.8868273496627808,0.3033157587051391,0.288237988948822,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815104961395,0.050000000745058,0.2334402799606323,291.1274719238281,291.1499938964844,267.92999267578125,266.5339660644531,283.8716125488281,293.7532958984375,291.1273803710937,1.0,0.2597501575946808,0.8074350357055664,0.8074350357055664,1.0,1.0,-1.1037352085113523,0.4653774201869964,0.6383577585220337,0.2096933275461197,0.0,0.0,0.4224911034107208,54.59612274169922,67.0,-2.359663486480713,-9182.9287109375,178.8242950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,306.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.47265625,18000.0,0.0,0.0,0.2049364000558853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386638462543487,0.3386686444282532,-4.799534508492798e-06,0.0,0.0002079843834508,0.0,0.0,16.144540786743164,0.0,0.0,0.0,0.31914022564888,4.0,0.0,1.0
411780,293.08203125,297.1499938964844,293.1499938964844,0.091338887810707,-2130.612060546875,304.142333984375,0.6965841054916382,0.1490252912044525,0.13532255589962,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701195061206817,0.050000000745058,0.0493293777108192,293.0828857421875,297.1499938964844,293.1499938964844,0.2249728590250015,-3407.956298828125,304.14239501953125,0.8822064995765686,0.3083417415618896,0.2164495438337326,293.10223388671875,297.1499938964844,293.1499938964844,0.2213983088731765,-4555.30810546875,304.14422607421875,0.8783227801322937,0.3042880296707153,0.2892807424068451,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701195061206817,0.050000000745058,0.2339973300695419,291.1266784667969,291.1499938964844,267.9100036621094,266.5148620605469,283.85552978515625,293.7410888671875,291.1265869140625,1.0,0.2643129825592041,0.807101309299469,0.807101309299469,1.0,1.0,-1.1093569993972778,0.4677670300006866,0.6415899991989136,0.2112369388341903,0.0,0.0,0.4256588816642761,57.64983749389648,70.0,-1.5060075521469116,-9247.3173828125,186.2820739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,306.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5,18000.0,0.0,0.0,0.2063673436641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426410555839538,0.3426458835601806,-4.814402473130031e-06,0.0,0.0002094366209348,0.0,0.0,16.414045333862305,0.0,0.0,0.0,0.3202385604381561,4.0,0.0,1.0
411840,293.08203125,297.1499938964844,293.1499938964844,0.091338887810707,-2130.612060546875,304.142333984375,0.6965841054916382,0.1490252912044525,0.13532255589962,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701195061206817,0.050000000745058,0.0493293777108192,293.0828857421875,297.1499938964844,293.1499938964844,0.2249728590250015,-3407.956298828125,304.14239501953125,0.8822064995765686,0.3083417415618896,0.2164495438337326,293.10223388671875,297.1499938964844,293.1499938964844,0.2213983088731765,-4555.30810546875,304.14422607421875,0.8783227801322937,0.3042880296707153,0.2892807424068451,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701195061206817,0.050000000745058,0.2339973300695419,291.1266784667969,291.1499938964844,267.9100036621094,266.5148620605469,283.85552978515625,293.7410888671875,291.1265869140625,1.0,0.2643129825592041,0.807101309299469,0.807101309299469,1.0,1.0,-1.1093569993972778,0.4677670300006866,0.6415899991989136,0.2112369388341903,0.0,0.0,0.4256588816642761,57.64983749389648,70.0,-1.5060075521469116,-9247.3173828125,186.2820739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,306.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5,18000.0,0.0,0.0,0.2063673436641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426410555839538,0.3426458835601806,-4.814402473130031e-06,0.0,0.0002094366209348,0.0,0.0,16.414045333862305,0.0,0.0,0.0,0.3202385604381561,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921235606074333,-2145.257080078125,304.1423034667969,0.6944336891174316,0.1498837321996688,0.1362410932779312,293.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667515158653259,0.050000000745058,0.0493891052901744,293.0843811035156,297.1499938964844,293.1499938964844,0.2255789637565612,-3415.1943359375,304.1426696777344,0.8781794309616089,0.3088966906070709,0.2168861627578735,293.1029052734375,297.1499938964844,293.1499938964844,0.2219165414571762,-4563.759765625,304.14434814453125,0.8742561936378479,0.304762065410614,0.2897904813289642,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667515158653259,0.050000000745058,0.2342806458473205,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,283.8406677246094,293.7232666015625,291.12530517578125,1.0,0.2665753364562988,0.8069344162940979,0.8069344162940979,1.0,1.0,-1.1120073795318604,0.4688925743103027,0.6431148052215576,0.2119664251804351,0.0,0.0,0.4273774623870849,59.2002182006836,70.0,-2.9753432273864746,-9281.7177734375,190.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.373046875,18000.0,0.0,0.0,0.2071230113506317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447168469429016,0.3447216749191284,-4.822104529011995e-06,0.0,0.0002102035214193,0.0,0.0,16.555418014526367,0.0,0.0,0.0,0.320815771818161,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927787572145462,-2157.46728515625,304.1425170898437,0.6920439004898071,0.1505836397409439,0.136995643377304,293.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631606638431549,0.050000000745058,0.0494496822357177,293.0858459472656,297.1499938964844,293.1499938964844,0.226184070110321,-3422.435302734375,304.1429138183594,0.8742496371269226,0.3094402849674225,0.2173128575086593,293.1035461425781,297.1499938964844,293.1499938964844,0.2224416881799698,-4572.34130859375,304.1444091796875,0.8702986836433411,0.3052297234535217,0.2902945578098297,293.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631606638431549,0.050000000745058,0.2345679998397827,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,283.8255310058594,293.70465087890625,291.1235046386719,1.0,0.2688184082508087,0.8067599534988403,0.8067599534988403,1.0,1.0,-1.114448070526123,0.4699271619319916,0.6445208787918091,0.2126376032829284,0.0,0.0,0.429303377866745,60.76925277709961,73.0,-3.6565136909484863,-9318.0546875,193.7676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81640625,306.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.623046875,18000.0,0.0,0.0,0.2079070657491684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470335006713867,0.3470383286476135,-4.830428679269971e-06,0.0,0.0002109992492478,0.0,0.0,16.71306610107422,0.0,0.0,0.0,0.3214575350284576,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.093838095664978,-2177.1298828125,304.14324951171875,0.6870154738426208,0.1517551094293594,0.138224795460701,293.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560049474239349,0.050000000745058,0.0495721586048603,293.0885925292969,297.1499938964844,293.1499938964844,0.2273233532905578,-3436.022216796875,304.14337158203125,0.8667769432067871,0.3105060756206512,0.2181496173143386,293.1048278808594,297.1499938964844,293.1499938964844,0.2234302461147308,-4588.423828125,304.1446228027344,0.8627853393554688,0.3061465322971344,0.2912864685058594,293.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560049474239349,0.050000000745058,0.2351489663124084,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,283.796142578125,293.6688537597656,291.1225280761719,1.0,0.273240715265274,0.80641108751297,0.80641108751297,1.0,1.0,-1.1189627647399902,0.4718389809131622,0.6471238732337952,0.2138783037662506,0.0,0.0,0.4331002533435821,63.935646057128906,76.0,-1.422718167304993,-9391.912109375,201.22108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,306.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.923828125,18000.0,0.0,0.0,0.2095639258623123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519680202007293,0.3519728779792785,-4.849109245697036e-06,0.0,0.0002126807376043,0.0,0.0,17.054410934448242,0.0,0.0,0.0,0.3228380680084228,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.093838095664978,-2177.1298828125,304.14324951171875,0.6870154738426208,0.1517551094293594,0.138224795460701,293.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560049474239349,0.050000000745058,0.0495721586048603,293.0885925292969,297.1499938964844,293.1499938964844,0.2273233532905578,-3436.022216796875,304.14337158203125,0.8667769432067871,0.3105060756206512,0.2181496173143386,293.1048278808594,297.1499938964844,293.1499938964844,0.2234302461147308,-4588.423828125,304.1446228027344,0.8627853393554688,0.3061465322971344,0.2912864685058594,293.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560049474239349,0.050000000745058,0.2351489663124084,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,283.796142578125,293.6688537597656,291.1225280761719,1.0,0.273240715265274,0.80641108751297,0.80641108751297,1.0,1.0,-1.1189627647399902,0.4718389809131622,0.6471238732337952,0.2138783037662506,0.0,0.0,0.4331002533435821,63.935646057128906,76.0,-1.422718167304993,-9391.912109375,201.22108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,306.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.923828125,18000.0,0.0,0.0,0.2095639258623123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519680202007293,0.3519728779792785,-4.849109245697036e-06,0.0,0.0002126807376043,0.0,0.0,17.054410934448242,0.0,0.0,0.0,0.3228380680084228,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947482958436012,-2193.97705078125,304.1439819335937,0.6820945739746094,0.1527916491031646,0.1392949968576431,293.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4494726955890655,0.050000000745058,0.0496952459216117,293.0911560058594,297.1499938964844,293.1499938964844,0.2283985018730163,-3448.8134765625,304.143798828125,0.8598610162734985,0.3115445971488952,0.2189678698778152,293.1060791015625,297.1499938964844,293.1499938964844,0.2243610322475433,-4603.5126953125,304.1448669433594,0.8558393120765686,0.3070400059223175,0.2922565042972564,293.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4494726955890655,0.050000000745058,0.2357328534126281,291.12310791015625,291.1499938964844,267.8500061035156,266.4573669433594,283.7687072753906,293.6363525390625,291.12322998046875,1.0,0.2775750458240509,0.8060622215270996,0.8060622215270996,1.0,1.0,-1.1232424974441528,0.4736502766609192,0.6495922207832336,0.2150541692972183,0.0,0.0,0.4366524219512939,67.11442565917969,79.0,0.5247809290885925,-9461.826171875,208.67730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637023925781,306.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.734375,18000.0,0.0,0.0,0.2113170772790908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566948473453522,0.3566997051239013,-4.868072210229002e-06,0.0,0.0002144599711755,0.0,0.0,17.38816261291504,0.0,0.0,0.0,0.3241899013519287,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947482958436012,-2193.97705078125,304.1439819335937,0.6820945739746094,0.1527916491031646,0.1392949968576431,293.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4494726955890655,0.050000000745058,0.0496952459216117,293.0911560058594,297.1499938964844,293.1499938964844,0.2283985018730163,-3448.8134765625,304.143798828125,0.8598610162734985,0.3115445971488952,0.2189678698778152,293.1060791015625,297.1499938964844,293.1499938964844,0.2243610322475433,-4603.5126953125,304.1448669433594,0.8558393120765686,0.3070400059223175,0.2922565042972564,293.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4494726955890655,0.050000000745058,0.2357328534126281,291.12310791015625,291.1499938964844,267.8500061035156,266.4573669433594,283.7687072753906,293.6363525390625,291.12322998046875,1.0,0.2775750458240509,0.8060622215270996,0.8060622215270996,1.0,1.0,-1.1232424974441528,0.4736502766609192,0.6495922207832336,0.2150541692972183,0.0,0.0,0.4366524219512939,67.11442565917969,79.0,0.5247809290885925,-9461.826171875,208.67730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637023925781,306.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.734375,18000.0,0.0,0.0,0.2113170772790908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566948473453522,0.3566997051239013,-4.868072210229002e-06,0.0,0.0002144599711755,0.0,0.0,17.38816261291504,0.0,0.0,0.0,0.3241899013519287,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955930650234222,-2209.599609375,304.1445617675781,0.6774418354034424,0.1537634581327438,0.1402967423200607,293.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4435382783412933,0.050000000745058,0.0498184114694595,293.093505859375,297.1499938964844,293.1499938964844,0.2294303774833679,-3461.077880859375,304.1441345214844,0.8534725308418274,0.3125537037849426,0.2197660654783249,293.1072692871094,297.1499938964844,293.1499938964844,0.2252572327852249,-4618.0185546875,304.14508056640625,0.8494300246238708,0.3079127371311188,0.2932064235210418,293.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4435382783412933,0.050000000745058,0.2363170981407165,291.1244506835937,291.1499938964844,267.8299865722656,266.438232421875,283.7430114746094,293.6068420410156,291.1246643066406,1.0,0.2818217277526855,0.8057121634483337,0.8057121634483337,1.0,1.0,-1.1273924112319946,0.4754064679145813,0.6519858837127686,0.2161939293146133,0.0,0.0,0.4399718940258026,70.29357147216797,67.0,1.764568567276001,-9528.9150390625,216.1439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7417297363281,306.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.080078125,18000.0,0.0,0.0,0.2131277322769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611867129802704,0.3611916005611419,-4.886498118139571e-06,0.0,0.0002162975579267,0.0,0.0,17.709766387939453,0.0,0.0,0.0,0.3254893720149994,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955930650234222,-2209.599609375,304.1445617675781,0.6774418354034424,0.1537634581327438,0.1402967423200607,293.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4435382783412933,0.050000000745058,0.0498184114694595,293.093505859375,297.1499938964844,293.1499938964844,0.2294303774833679,-3461.077880859375,304.1441345214844,0.8534725308418274,0.3125537037849426,0.2197660654783249,293.1072692871094,297.1499938964844,293.1499938964844,0.2252572327852249,-4618.0185546875,304.14508056640625,0.8494300246238708,0.3079127371311188,0.2932064235210418,293.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4435382783412933,0.050000000745058,0.2363170981407165,291.1244506835937,291.1499938964844,267.8299865722656,266.438232421875,283.7430114746094,293.6068420410156,291.1246643066406,1.0,0.2818217277526855,0.8057121634483337,0.8057121634483337,1.0,1.0,-1.1273924112319946,0.4754064679145813,0.6519858837127686,0.2161939293146133,0.0,0.0,0.4399718940258026,70.29357147216797,67.0,1.764568567276001,-9528.9150390625,216.1439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7417297363281,306.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.080078125,18000.0,0.0,0.0,0.2131277322769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611867129802704,0.3611916005611419,-4.886498118139571e-06,0.0,0.0002162975579267,0.0,0.0,17.709766387939453,0.0,0.0,0.0,0.3254893720149994,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962756127119064,-2222.154541015625,304.1452331542969,0.6807761788368225,0.1547295302152633,0.1411224752664566,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452985227108001,0.050000000745058,0.0497805923223495,293.095458984375,297.1499938964844,293.1499938964844,0.2302797883749008,-3471.0810546875,304.1446838378906,0.8565550446510315,0.3135929405689239,0.2204480320215225,293.1082458496094,297.1499938964844,293.1499938964844,0.2259668260812759,-4629.3720703125,304.1455383300781,0.8523520231246948,0.3087930083274841,0.2939914464950561,293.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452985227108001,0.050000000745058,0.2361377030611038,291.12750244140625,291.1499938964844,267.8099975585937,266.41912841796875,283.7197265625,293.58062744140625,291.1280517578125,1.0,0.2804931402206421,0.8053621649742126,0.8053621649742126,1.0,1.0,-1.1298844814300537,0.4764415323734283,0.6534429788589478,0.216884508728981,0.0,0.0,0.4428089559078216,69.37294006347656,55.0,4.795205593109131,-9585.994140625,215.21255493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7263488769531,306.4523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.373046875,18000.0,0.0,0.0,0.2149481624364853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652506172657013,0.3652555048465729,-4.903870376438135e-06,0.0,0.0002181450545322,0.0,0.0,18.005714416503906,0.0,0.0,0.0,0.3266795873641968,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962756127119064,-2222.154541015625,304.1452331542969,0.6807761788368225,0.1547295302152633,0.1411224752664566,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452985227108001,0.050000000745058,0.0497805923223495,293.095458984375,297.1499938964844,293.1499938964844,0.2302797883749008,-3471.0810546875,304.1446838378906,0.8565550446510315,0.3135929405689239,0.2204480320215225,293.1082458496094,297.1499938964844,293.1499938964844,0.2259668260812759,-4629.3720703125,304.1455383300781,0.8523520231246948,0.3087930083274841,0.2939914464950561,293.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452985227108001,0.050000000745058,0.2361377030611038,291.12750244140625,291.1499938964844,267.8099975585937,266.41912841796875,283.7197265625,293.58062744140625,291.1280517578125,1.0,0.2804931402206421,0.8053621649742126,0.8053621649742126,1.0,1.0,-1.1298844814300537,0.4764415323734283,0.6534429788589478,0.216884508728981,0.0,0.0,0.4428089559078216,69.37294006347656,55.0,4.795205593109131,-9585.994140625,215.21255493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7263488769531,306.4523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.373046875,18000.0,0.0,0.0,0.2149481624364853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652506172657013,0.3652555048465729,-4.903870376438135e-06,0.0,0.0002181450545322,0.0,0.0,18.005714416503906,0.0,0.0,0.0,0.3266795873641968,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965770035982132,-2227.673828125,304.14556884765625,0.6850818991661072,0.1552299857139587,0.1414999663829803,293.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4486881494522095,0.050000000745058,0.0497108101844787,293.0960998535156,297.1499938964844,293.1499938964844,0.2306642383337021,-3475.58544921875,304.1449584960937,0.8612228631973267,0.3141546547412872,0.2207770049571991,293.1086120605469,297.1499938964844,293.1499938964844,0.2262625247240066,-4634.05517578125,304.14581298828125,0.8568732142448425,0.3092491328716278,0.2943458557128906,293.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4486881494522095,0.050000000745058,0.2358066737651825,291.1302185058594,291.1499938964844,267.79998779296875,266.4096069335937,283.70904541015625,293.5690002441406,291.1308288574219,1.0,0.2783444821834564,0.8051871657371521,0.8051871657371521,1.0,1.0,-1.1306769847869873,0.4767632782459259,0.6539137363433838,0.2171019464731216,0.0,0.0,0.4438571035861969,67.61785125732422,55.0,6.243580341339111,-9609.1416015625,212.1021270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226257324219,306.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1171875,18000.0,0.0,0.0,0.2158368974924087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668709099292755,0.3668758273124695,-4.911408268526429e-06,0.0,0.0002190470113418,0.0,0.0,18.12646675109864,0.0,0.0,0.0,0.3271647691726684,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968664139509201,-2232.972412109375,304.1458435058594,0.6908997297286987,0.1557418256998062,0.1418642103672027,293.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4535928666591644,0.050000000745058,0.0496161580085754,293.0965881347656,297.1499938964844,293.1499938964844,0.2310477644205093,-3480.087158203125,304.1451721191406,0.8677323460578918,0.3147436380386352,0.2211071103811264,293.1089172363281,297.1499938964844,293.1499938964844,0.2265429347753524,-4638.494140625,304.14605712890625,0.863195538520813,0.3097164928913116,0.294685959815979,293.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4535928666591644,0.050000000745058,0.2353576868772506,291.13299560546875,291.1499938964844,267.7900085449219,266.40008544921875,283.69891357421875,293.5582275390625,291.1335754394531,1.0,0.2753962874412536,0.8050147294998169,0.8050147294998169,1.0,1.0,-1.1312662363052368,0.4769972562789917,0.6542689800262451,0.2172629237174987,0.0,0.0,0.4447121620178222,65.23009490966797,43.0,6.94561243057251,-9629.158203125,207.7024383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7222595214844,306.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.99609375,18000.0,0.0,0.0,0.216695949435234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681966662406921,0.3682015836238861,-4.917786554869963e-06,0.0,0.000219918845687,0.0,0.0,18.22629165649414,0.0,0.0,0.0,0.3275672495365143,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974239632487297,-2243.18505859375,304.14630126953125,0.7069253921508789,0.156795859336853,0.1425669342279434,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678655564785003,0.050000000745058,0.0493694990873336,293.0970764160156,297.1499938964844,293.1499938964844,0.2318280190229416,-3489.275634765625,304.1454772949219,0.88638836145401,0.3159922659397125,0.2217771857976913,293.1092834472656,297.1499938964844,293.1499938964844,0.2270796447992324,-4647.00634765625,304.146484375,0.8813920617103577,0.3106824159622192,0.2953392267227173,293.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678655564785003,0.050000000745058,0.2341876477003097,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,283.6798400878906,293.53857421875,291.1388244628906,1.0,0.2675268054008484,0.8046698570251465,0.8046698570251465,1.0,1.0,-1.1319979429244995,0.4772720336914062,0.654725968837738,0.217459574341774,0.0,0.0,0.4459171295166015,58.99594497680664,31.0,7.206308841705322,-9662.75390625,195.93630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73260498046875,306.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80859375,18000.0,0.0,0.0,0.2182873785495758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701330721378326,0.3701379895210266,-4.927404461341212e-06,0.0,0.0002215339482063,0.0,0.0,18.373640060424805,0.0,0.0,0.0,0.3281608521938324,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974239632487297,-2243.18505859375,304.14630126953125,0.7069253921508789,0.156795859336853,0.1425669342279434,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678655564785003,0.050000000745058,0.0493694990873336,293.0970764160156,297.1499938964844,293.1499938964844,0.2318280190229416,-3489.275634765625,304.1454772949219,0.88638836145401,0.3159922659397125,0.2217771857976913,293.1092834472656,297.1499938964844,293.1499938964844,0.2270796447992324,-4647.00634765625,304.146484375,0.8813920617103577,0.3106824159622192,0.2953392267227173,293.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678655564785003,0.050000000745058,0.2341876477003097,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,283.6798400878906,293.53857421875,291.1388244628906,1.0,0.2675268054008484,0.8046698570251465,0.8046698570251465,1.0,1.0,-1.1319979429244995,0.4772720336914062,0.654725968837738,0.217459574341774,0.0,0.0,0.4459171295166015,58.99594497680664,31.0,7.206308841705322,-9662.75390625,195.93630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73260498046875,306.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80859375,18000.0,0.0,0.0,0.2182873785495758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701330721378326,0.3701379895210266,-4.927404461341212e-06,0.0,0.0002215339482063,0.0,0.0,18.373640060424805,0.0,0.0,0.0,0.3281608521938324,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979668796062469,-2253.142822265625,304.1466369628906,0.7275946140289307,0.1578808575868606,0.1432487219572067,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4837173223495483,0.050000000745058,0.0490686632692813,293.09716796875,297.1499938964844,293.1499938964844,0.2326358556747436,-3498.825927734375,304.1456298828125,0.9139427542686462,0.3173147439956665,0.222462996840477,293.10943603515625,297.1499938964844,293.1499938964844,0.2276053726673126,-4655.3818359375,304.14678955078125,0.908017635345459,0.31168332695961,0.2959732711315155,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4837173223495483,0.050000000745058,0.2327606081962585,291.1430053710937,291.1499938964844,267.75,266.3623046875,283.661865234375,293.5206604003906,291.1434631347656,1.0,0.2575390040874481,0.8043250441551208,0.8043250441551208,1.0,1.0,-1.1323267221450806,0.4773728847503662,0.6549537777900696,0.2175418138504028,0.0,0.0,0.4465271532535553,51.38405990600586,25.0,6.495221138000488,-9689.748046875,181.3764495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7573547363281,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.71875,18000.0,0.0,0.0,0.219663918018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712163269519806,0.3712212741374969,-4.933282070851419e-06,0.0,0.0002229309466201,0.0,0.0,18.4580192565918,0.0,0.0,0.0,0.3285011351108551,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979668796062469,-2253.142822265625,304.1466369628906,0.7275946140289307,0.1578808575868606,0.1432487219572067,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4837173223495483,0.050000000745058,0.0490686632692813,293.09716796875,297.1499938964844,293.1499938964844,0.2326358556747436,-3498.825927734375,304.1456298828125,0.9139427542686462,0.3173147439956665,0.222462996840477,293.10943603515625,297.1499938964844,293.1499938964844,0.2276053726673126,-4655.3818359375,304.14678955078125,0.908017635345459,0.31168332695961,0.2959732711315155,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4837173223495483,0.050000000745058,0.2327606081962585,291.1430053710937,291.1499938964844,267.75,266.3623046875,283.661865234375,293.5206604003906,291.1434631347656,1.0,0.2575390040874481,0.8043250441551208,0.8043250441551208,1.0,1.0,-1.1323267221450806,0.4773728847503662,0.6549537777900696,0.2175418138504028,0.0,0.0,0.4465271532535553,51.38405990600586,25.0,6.495221138000488,-9689.748046875,181.3764495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7573547363281,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.71875,18000.0,0.0,0.0,0.219663918018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712163269519806,0.3712212741374969,-4.933282070851419e-06,0.0,0.0002229309466201,0.0,0.0,18.4580192565918,0.0,0.0,0.0,0.3285011351108551,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985486209392547,-2263.8544921875,304.14678955078125,0.7501805424690247,0.1589717864990234,0.1439647525548935,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991000294685364,0.050000000745058,0.0487901493906974,293.0971069335937,297.1499938964844,293.1499938964844,0.2335296869277954,-3509.456298828125,304.1455993652344,0.9483775496482848,0.3186672031879425,0.2231963723897934,293.1094665527344,297.1499938964844,293.1499938964844,0.2281960994005203,-4664.89404296875,304.1468505859375,0.9418030381202698,0.3127015233039856,0.2966516017913818,293.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991000294685364,0.050000000745058,0.2314394563436508,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,283.6441955566406,293.50360107421875,291.14654541015625,1.0,0.2481351494789123,0.8040037751197815,0.8040037751197815,1.0,1.0,-1.1329602003097534,0.4776106476783752,0.655349612236023,0.2177032083272934,0.0,0.0,0.4467744529247284,44.34157943725586,25.0,4.421121120452881,-9714.99609375,167.9950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943115234375,306.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.765625,18000.0,0.0,0.0,0.2207939028739929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716814219951629,0.3716863691806793,-4.936151526635513e-06,0.0,0.0002240777394035,0.0,0.0,18.4954776763916,0.0,0.0,0.0,0.3286541700363159,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985486209392547,-2263.8544921875,304.14678955078125,0.7501805424690247,0.1589717864990234,0.1439647525548935,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991000294685364,0.050000000745058,0.0487901493906974,293.0971069335937,297.1499938964844,293.1499938964844,0.2335296869277954,-3509.456298828125,304.1455993652344,0.9483775496482848,0.3186672031879425,0.2231963723897934,293.1094665527344,297.1499938964844,293.1499938964844,0.2281960994005203,-4664.89404296875,304.1468505859375,0.9418030381202698,0.3127015233039856,0.2966516017913818,293.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991000294685364,0.050000000745058,0.2314394563436508,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,283.6441955566406,293.50360107421875,291.14654541015625,1.0,0.2481351494789123,0.8040037751197815,0.8040037751197815,1.0,1.0,-1.1329602003097534,0.4776106476783752,0.655349612236023,0.2177032083272934,0.0,0.0,0.4467744529247284,44.34157943725586,25.0,4.421121120452881,-9714.99609375,167.9950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943115234375,306.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.765625,18000.0,0.0,0.0,0.2207939028739929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716814219951629,0.3716863691806793,-4.936151526635513e-06,0.0,0.0002240777394035,0.0,0.0,18.4954776763916,0.0,0.0,0.0,0.3286541700363159,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991906449198722,-2275.72216796875,304.14678955078125,0.7717145681381226,0.1600300222635269,0.1447316110134124,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133731365203857,0.050000000745058,0.0485870465636253,293.09722900390625,297.1499938964844,293.1499938964844,0.234521672129631,-3521.306396484375,304.1454162597656,0.9760528206825256,0.3199842274188995,0.2239720523357391,293.10955810546875,297.1499938964844,293.1499938964844,0.2288954406976699,-4676.26025390625,304.146728515625,0.970056414604187,0.3137094676494598,0.2974022626876831,293.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133731365203857,0.050000000745058,0.2304760217666626,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,283.62628173828125,293.4865417480469,291.1474304199219,1.0,0.2412744015455246,0.8036825060844421,0.8036825060844421,1.0,1.0,-1.1343122720718384,0.4781624376773834,0.6561498045921326,0.2180566638708114,0.0,0.0,0.4470215141773224,39.218875885009766,28.0,1.6190837621688845,-9743.8583984375,158.50650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,306.5791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5390625,18000.0,0.0,0.0,0.221682921051979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719949722290039,0.3719999194145202,-4.937645826430526e-06,0.0,0.0002249799726996,0.0,0.0,18.519271850585938,0.0,0.0,0.0,0.3287519216537475,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991906449198722,-2275.72216796875,304.14678955078125,0.7717145681381226,0.1600300222635269,0.1447316110134124,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133731365203857,0.050000000745058,0.0485870465636253,293.09722900390625,297.1499938964844,293.1499938964844,0.234521672129631,-3521.306396484375,304.1454162597656,0.9760528206825256,0.3199842274188995,0.2239720523357391,293.10955810546875,297.1499938964844,293.1499938964844,0.2288954406976699,-4676.26025390625,304.146728515625,0.970056414604187,0.3137094676494598,0.2974022626876831,293.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133731365203857,0.050000000745058,0.2304760217666626,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,283.62628173828125,293.4865417480469,291.1474304199219,1.0,0.2412744015455246,0.8036825060844421,0.8036825060844421,1.0,1.0,-1.1343122720718384,0.4781624376773834,0.6561498045921326,0.2180566638708114,0.0,0.0,0.4470215141773224,39.218875885009766,28.0,1.6190837621688845,-9743.8583984375,158.50650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,306.5791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5390625,18000.0,0.0,0.0,0.221682921051979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719949722290039,0.3719999194145202,-4.937645826430526e-06,0.0,0.0002249799726996,0.0,0.0,18.519271850585938,0.0,0.0,0.0,0.3287519216537475,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995291247963905,-2281.98779296875,304.1467590332031,0.7805345058441162,0.1605382114648819,0.1451287716627121,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192239284515381,0.050000000745058,0.0485177896916866,293.097412109375,297.1499938964844,293.1499938964844,0.2350412160158157,-3527.52001953125,304.1452941894531,0.9854625463485718,0.3206144571304321,0.2243665754795074,293.10968017578125,297.1499938964844,293.1499938964844,0.2292812019586563,-4682.55078125,304.1466369628906,0.9798120856285096,0.3142026960849762,0.2978014051914215,293.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192239284515381,0.050000000745058,0.230147510766983,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,283.6171569824219,293.4779052734375,291.1471862792969,1.0,0.2390040755271911,0.8035218715667725,0.8035218715667725,1.0,1.0,-1.1352639198303225,0.4785588681697845,0.6567050814628601,0.2183071225881576,0.0,0.0,0.4472188949584961,37.47921752929688,28.0,0.3613044321537018,-9760.44921875,155.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,306.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.93359375,18000.0,0.0,0.0,0.2220490723848343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722197115421295,0.3722246587276459,-4.938455276715104e-06,0.0,0.0002253515849588,0.0,0.0,18.53545188903809,0.0,0.0,0.0,0.3288172483444214,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998735874891281,-2288.365234375,304.1466979980469,0.7876983284950256,0.1610300689935684,0.1455291360616684,293.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239390730857849,0.050000000745058,0.0484667271375656,293.09771728515625,297.1499938964844,293.1499938964844,0.2355667501688003,-3533.803955078125,304.14520263671875,0.9923261404037476,0.321221649646759,0.2247593104839325,293.1098022460937,297.1499938964844,293.1499938964844,0.2296838611364364,-4689.1220703125,304.1465148925781,0.9869670271873474,0.3146866261959076,0.2982105612754822,293.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239390730857849,0.050000000745058,0.229905292391777,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,283.6079406738281,293.4691772460937,291.1466064453125,1.0,0.2373508960008621,0.8033575415611267,0.8033575415611267,1.0,1.0,-1.136354923248291,0.4790157675743103,0.6573391556739807,0.2185948640108108,0.0,0.0,0.4474869668483734,36.20220947265625,31.0,-0.7280551791191101,-9778.3623046875,153.25865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,306.6119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.93359375,18000.0,0.0,0.0,0.2223724573850631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725247979164123,0.3725297451019287,-4.93951529279002e-06,0.0,0.0002256797743029,0.0,0.0,18.55729866027832,0.0,0.0,0.0,0.3289050161838531,4.0,0.0,1.0
