time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005714759230613,-2301.277587890625,304.1466369628906,0.7970281839370728,0.1619811803102493,0.1463353335857391,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297778248786926,0.050000000745058,0.0484085120260715,293.0982971191406,297.1499938964844,293.1499938964844,0.2360046505928039,-3538.633056640625,304.1462097167969,0.9990000128746032,0.3224295079708099,0.2250116765499115,293.1101989746094,297.1499938964844,293.1499938964844,0.230516254901886,-4702.6962890625,304.14630126953125,0.9951940774917604,0.3156275451183319,0.2990467548370361,293.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297778248786926,0.050000000745058,0.2296291440725326,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,283.5897216796875,293.4519958496094,291.1451110839844,1.0,0.2355745285749435,0.8030290007591248,0.8030290007591248,1.0,1.0,-1.138253092765808,0.4798044562339782,0.6584486365318298,0.2190973162651062,0.0,0.0,0.4482257068157196,34.75617599487305,34.0,-1.4876874685287476,-9815.0986328125,150.98976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,306.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.2229204624891281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734253048896789,0.3734302222728729,-4.942738542013103e-06,0.0,0.0002262359193991,0.0,0.0,18.62217903137207,0.0,0.0,0.0,0.329163908958435,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005714759230613,-2301.277587890625,304.1466369628906,0.7970281839370728,0.1619811803102493,0.1463353335857391,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297778248786926,0.050000000745058,0.0484085120260715,293.0982971191406,297.1499938964844,293.1499938964844,0.2360046505928039,-3538.633056640625,304.1462097167969,0.9990000128746032,0.3224295079708099,0.2250116765499115,293.1101989746094,297.1499938964844,293.1499938964844,0.230516254901886,-4702.6962890625,304.14630126953125,0.9951940774917604,0.3156275451183319,0.2990467548370361,293.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297778248786926,0.050000000745058,0.2296291440725326,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,283.5897216796875,293.4519958496094,291.1451110839844,1.0,0.2355745285749435,0.8030290007591248,0.8030290007591248,1.0,1.0,-1.138253092765808,0.4798044562339782,0.6584486365318298,0.2190973162651062,0.0,0.0,0.4482257068157196,34.75617599487305,34.0,-1.4876874685287476,-9815.0986328125,150.98976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,306.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.2229204624891281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734253048896789,0.3734302222728729,-4.942738542013103e-06,0.0,0.0002262359193991,0.0,0.0,18.62217903137207,0.0,0.0,0.0,0.329163908958435,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012636944651603,-2314.0146484375,304.1466064453125,0.8001105189323425,0.1629115790128708,0.1471652835607528,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309334397315979,0.050000000745058,0.0483975782990455,293.09478759765625,297.1499938964844,293.1499938964844,0.2348269373178482,-3524.0966796875,304.1492614746094,0.9990000128746032,0.3244411051273346,0.2240777462720871,293.1106872558594,297.1499938964844,293.1499938964844,0.2313027381896972,-4715.41650390625,304.1462097167969,0.997259795665741,0.3165318965911865,0.2998972535133362,293.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309334397315979,0.050000000745058,0.2295772731304168,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,283.5736999511719,293.4381408691406,291.1469116210937,1.0,0.2353682518005371,0.802700400352478,0.802700400352478,1.0,1.0,-1.1390482187271118,0.4801218211650848,0.6589263677597046,0.2192728817462921,0.0,0.0,0.448594719171524,34.49061584472656,37.0,1.3059735298156738,-9843.703125,150.7010040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,306.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.2233539223670959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741669356822967,0.3741718828678131,-4.94639971293509e-06,0.0,0.0002266758383484,0.0,0.0,18.67911720275879,0.0,0.0,0.0,0.3293864727020263,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012636944651603,-2314.0146484375,304.1466064453125,0.8001105189323425,0.1629115790128708,0.1471652835607528,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309334397315979,0.050000000745058,0.0483975782990455,293.09478759765625,297.1499938964844,293.1499938964844,0.2348269373178482,-3524.0966796875,304.1492614746094,0.9990000128746032,0.3244411051273346,0.2240777462720871,293.1106872558594,297.1499938964844,293.1499938964844,0.2313027381896972,-4715.41650390625,304.1462097167969,0.997259795665741,0.3165318965911865,0.2998972535133362,293.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309334397315979,0.050000000745058,0.2295772731304168,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,283.5736999511719,293.4381408691406,291.1469116210937,1.0,0.2353682518005371,0.802700400352478,0.802700400352478,1.0,1.0,-1.1390482187271118,0.4801218211650848,0.6589263677597046,0.2192728817462921,0.0,0.0,0.448594719171524,34.49061584472656,37.0,1.3059735298156738,-9843.703125,150.7010040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,306.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.2233539223670959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741669356822967,0.3741718828678131,-4.94639971293509e-06,0.0,0.0002266758383484,0.0,0.0,18.67911720275879,0.0,0.0,0.0,0.3293864727020263,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019971892237663,-2327.56787109375,304.1465148925781,0.799896240234375,0.1638209521770477,0.1479969024658203,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296090245246887,0.050000000745058,0.0484100989997386,293.092041015625,297.1499938964844,293.1499938964844,0.2366660088300705,-3546.6982421875,304.1463317871094,0.9990000128746032,0.3264034688472748,0.2255200743675232,293.1112976074219,297.1499938964844,293.1499938964844,0.2321701943874359,-4729.5498046875,304.1460266113281,0.9963799715042114,0.3174057602882385,0.3007366955280304,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296090245246887,0.050000000745058,0.2296366691589355,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,283.5559997558594,293.4231872558594,291.14361572265625,1.0,0.2364374548196792,0.8023623824119568,0.8023623824119568,1.0,1.0,-1.1428707838058472,0.4817590713500976,0.6611117124557495,0.2202684730291366,0.0,0.0,0.4494385719299316,34.86279296875,40.0,-4.390818119049072,-9882.8515625,152.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,306.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.2237032651901245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374911904335022,0.3749168515205383,-4.94893902214244e-06,0.0,0.0002270303666591,0.0,0.0,18.73253631591797,0.0,0.0,0.0,0.3296101987361908,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019971892237663,-2327.56787109375,304.1465148925781,0.799896240234375,0.1638209521770477,0.1479969024658203,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296090245246887,0.050000000745058,0.0484100989997386,293.092041015625,297.1499938964844,293.1499938964844,0.2366660088300705,-3546.6982421875,304.1463317871094,0.9990000128746032,0.3264034688472748,0.2255200743675232,293.1112976074219,297.1499938964844,293.1499938964844,0.2321701943874359,-4729.5498046875,304.1460266113281,0.9963799715042114,0.3174057602882385,0.3007366955280304,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296090245246887,0.050000000745058,0.2296366691589355,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,283.5559997558594,293.4231872558594,291.14361572265625,1.0,0.2364374548196792,0.8023623824119568,0.8023623824119568,1.0,1.0,-1.1428707838058472,0.4817590713500976,0.6611117124557495,0.2202684730291366,0.0,0.0,0.4494385719299316,34.86279296875,40.0,-4.390818119049072,-9882.8515625,152.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,306.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.2237032651901245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374911904335022,0.3749168515205383,-4.94893902214244e-06,0.0,0.0002270303666591,0.0,0.0,18.73253631591797,0.0,0.0,0.0,0.3296101987361908,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027816906571388,-2342.115478515625,304.1463623046875,0.7970069646835327,0.1647229790687561,0.1488379091024398,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5263006687164307,0.050000000745058,0.0484424792230129,293.0965576171875,297.1499938964844,293.1499938964844,0.2407591491937637,-3596.47119140625,304.1407470703125,0.9990000128746032,0.3269776105880737,0.2286405265331268,293.1117858886719,297.1499938964844,293.1499938964844,0.2331554293632507,-4745.6923828125,304.1457214355469,0.9930457472801208,0.3182880282402038,0.3015969395637512,293.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5263006687164307,0.050000000745058,0.2297902703285217,291.13677978515625,291.1499938964844,267.6099853515625,266.234619140625,283.5348815917969,293.4036560058594,291.13592529296875,1.0,0.2385250031948089,0.8020243644714355,0.8020243644714355,1.0,1.0,-1.1489031314849854,0.484359472990036,0.6645436882972717,0.2218715399503708,0.0,0.0,0.4516796171665191,35.77058410644531,43.0,-9.273184776306152,-9946.212890625,155.97398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,306.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.873046875,18000.0,0.0,0.0,0.2240898758172989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773958086967468,0.3774007558822632,-4.956810244038934e-06,0.0,0.0002274227445013,0.0,0.0,18.909189224243164,0.0,0.0,0.0,0.3303159475326538,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027816906571388,-2342.115478515625,304.1463623046875,0.7970069646835327,0.1647229790687561,0.1488379091024398,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5263006687164307,0.050000000745058,0.0484424792230129,293.0965576171875,297.1499938964844,293.1499938964844,0.2407591491937637,-3596.47119140625,304.1407470703125,0.9990000128746032,0.3269776105880737,0.2286405265331268,293.1117858886719,297.1499938964844,293.1499938964844,0.2331554293632507,-4745.6923828125,304.1457214355469,0.9930457472801208,0.3182880282402038,0.3015969395637512,293.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5263006687164307,0.050000000745058,0.2297902703285217,291.13677978515625,291.1499938964844,267.6099853515625,266.234619140625,283.5348815917969,293.4036560058594,291.13592529296875,1.0,0.2385250031948089,0.8020243644714355,0.8020243644714355,1.0,1.0,-1.1489031314849854,0.484359472990036,0.6645436882972717,0.2218715399503708,0.0,0.0,0.4516796171665191,35.77058410644531,43.0,-9.273184776306152,-9946.212890625,155.97398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,306.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.873046875,18000.0,0.0,0.0,0.2240898758172989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773958086967468,0.3774007558822632,-4.956810244038934e-06,0.0,0.0002274227445013,0.0,0.0,18.909189224243164,0.0,0.0,0.0,0.3303159475326538,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031786948442459,-2349.454833984375,304.14630126953125,0.7939302921295166,0.1651753485202789,0.1492708772420883,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5234565734863281,0.050000000745058,0.0484716780483722,293.10040283203125,297.1499938964844,293.1499938964844,0.2412413507699966,-3602.162841796875,304.1416015625,0.9963470101356506,0.3268969357013702,0.228945717215538,293.1119689941406,297.1499938964844,293.1499938964844,0.2336509823799133,-4753.7802734375,304.1455993652344,0.9897497296333312,0.3187341392040252,0.3020445704460144,293.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5234565734863281,0.050000000745058,0.2299287766218185,291.133544921875,291.1499938964844,267.6000061035156,266.22589111328125,283.5246887207031,293.3936767578125,291.1331787109375,1.0,0.2398327887058258,0.8018553853034973,0.8018553853034973,1.0,1.0,-1.1504992246627808,0.485038548707962,0.6654606461524963,0.222291961312294,0.0,0.0,0.4531165957450866,36.53339385986328,43.0,-7.431116580963135,-9976.640625,157.9273223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175476074219,306.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.408203125,18000.0,0.0,0.0,0.2243372201919555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792563378810882,0.3792612850666046,-4.963565970683703e-06,0.0,0.000227673765039,0.0,0.0,19.04503059387207,0.0,0.0,0.0,0.3308533132076263,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035538539290428,-2356.3369140625,304.14630126953125,0.7903696894645691,0.1656247079372406,0.1497078686952591,293.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5202979445457458,0.050000000745058,0.0485056973993778,293.1031188964844,297.1499938964844,293.1499938964844,0.2413471639156341,-3603.068603515625,304.1429443359375,0.9923646450042723,0.326986700296402,0.228976160287857,293.1121520996094,297.1499938964844,293.1499938964844,0.2340938001871109,-4760.9287109375,304.1455993652344,0.9858250617980956,0.3191785812377929,0.3024980425834656,293.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5202979445457458,0.050000000745058,0.2300901561975479,291.1332092285156,291.1499938964844,267.5899963378906,266.2171936035156,283.5152282714844,293.3848876953125,291.13336181640625,1.0,0.2412751317024231,0.8016639947891235,0.8016639947891235,1.0,1.0,-1.151847004890442,0.4856127798557281,0.6662342548370361,0.2226269096136093,0.0,0.0,0.4542838633060455,37.414249420166016,46.0,-3.301121234893799,-10004.1748046875,160.04037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157165527344,306.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.759765625,18000.0,0.0,0.0,0.2246220558881759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810744881629944,0.3810794651508331,-4.9712753025232814e-06,0.0,0.000227962838835,0.0,0.0,19.182098388671875,0.0,0.0,0.0,0.3313903212547302,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043017581105232,-2370.033447265625,304.1462707519531,0.7826380133628845,0.1665170043706894,0.1505833268165588,293.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5136997699737549,0.050000000745058,0.0485828518867492,293.1065673828125,297.1499938964844,293.1499938964844,0.2418396472930908,-3608.556884765625,304.1444396972656,0.9834399819374084,0.3274696767330169,0.2293069213628769,293.112548828125,297.1499938964844,293.1499938964844,0.2349722385406494,-4775.091796875,304.1455993652344,0.9767465591430664,0.3200615346431732,0.303408145904541,293.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5136997699737549,0.050000000745058,0.2304561287164688,291.1336364746094,291.1499938964844,267.57000732421875,266.2000427246094,283.497314453125,293.369384765625,291.133544921875,1.0,0.2445065826177597,0.8012811541557312,0.8012811541557312,1.0,1.0,-1.1549190282821655,0.4869275689125061,0.6679914593696594,0.2233932167291641,0.0,0.0,0.4564084112644195,39.4120979309082,49.0,-1.2718607187271118,-10051.263671875,164.85743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.75390625,18000.0,0.0,0.0,0.2252892702817917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840955793857574,0.3841005861759186,-4.9851050789584406e-06,0.0,0.0002286399685544,0.0,0.0,19.414575576782227,0.0,0.0,0.0,0.3323163986206054,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043017581105232,-2370.033447265625,304.1462707519531,0.7826380133628845,0.1665170043706894,0.1505833268165588,293.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5136997699737549,0.050000000745058,0.0485828518867492,293.1065673828125,297.1499938964844,293.1499938964844,0.2418396472930908,-3608.556884765625,304.1444396972656,0.9834399819374084,0.3274696767330169,0.2293069213628769,293.112548828125,297.1499938964844,293.1499938964844,0.2349722385406494,-4775.091796875,304.1455993652344,0.9767465591430664,0.3200615346431732,0.303408145904541,293.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5136997699737549,0.050000000745058,0.2304561287164688,291.1336364746094,291.1499938964844,267.57000732421875,266.2000427246094,283.497314453125,293.369384765625,291.133544921875,1.0,0.2445065826177597,0.8012811541557312,0.8012811541557312,1.0,1.0,-1.1549190282821655,0.4869275689125061,0.6679914593696594,0.2233932167291641,0.0,0.0,0.4564084112644195,39.4120979309082,49.0,-1.2718607187271118,-10051.263671875,164.85743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.75390625,18000.0,0.0,0.0,0.2252892702817917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840955793857574,0.3841005861759186,-4.9851050789584406e-06,0.0,0.0002286399685544,0.0,0.0,19.414575576782227,0.0,0.0,0.0,0.3323163986206054,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745245099067688,0.0,0.1514661163091659,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.5070474743843079,0.0,0.0486703440546989,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973285973072052,0.0,0.2297896891832351,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663175344467164,0.0,0.3043253421783447,293.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.5070474743843079,0.0,0.2308711558580398,291.1326599121094,294.1499938964844,267.54998779296875,266.18316650390625,283.4800720214844,293.35528564453125,291.132568359375,0.0,0.0,0.8008983731269836,0.8008983731269836,1.0,1.0,-1.1582621335983276,0.4883641600608825,0.6698979735374451,0.2242249697446823,0.0,0.0,0.0,41.675689697265625,60.0,-1.181981921195984,-10099.626953125,170.3038330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873046875,306.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.0078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873616456985473,0.3873666524887085,-4.999070370104164e-06,0.0,0.0,0.0,0.0,19.66415405273437,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745245099067688,0.0,0.1514661163091659,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.5070474743843079,0.0,0.0486703440546989,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973285973072052,0.0,0.2297896891832351,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663175344467164,0.0,0.3043253421783447,293.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.5070474743843079,0.0,0.2308711558580398,291.1326599121094,294.1499938964844,267.54998779296875,266.18316650390625,283.4800720214844,293.35528564453125,291.132568359375,0.0,0.0,0.8008983731269836,0.8008983731269836,1.0,1.0,-1.1582621335983276,0.4883641600608825,0.6698979735374451,0.2242249697446823,0.0,0.0,0.0,41.675689697265625,60.0,-1.181981921195984,-10099.626953125,170.3038330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873046875,306.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.0078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873616456985473,0.3873666524887085,-4.999070370104164e-06,0.0,0.0,0.0,0.0,19.66415405273437,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.000676377385389,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0003061711322516,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312683105469,0.0,0.0,0.0009370984626002,292.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466491699219,0.0,0.0,0.0012438787380233,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0014523441204801,291.1625671386719,294.1499938964844,267.5289001464844,266.16552734375,275.9518737792969,274.0548095703125,291.1354675292969,0.0,0.0,0.4805390238761902,0.4805390238761902,1.0,1.0,-0.0055404659360647,0.0289177261292934,-0.0233772601932287,-0.0970043018460273,0.0,0.0,0.0,-0.0408295653760433,60.0,-441.1701049804688,-0.0,-2.0920115275657736e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.707612963866483e-18,6.710397667398644e-18,-2.7846982815015825e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.000676377385389,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0003061711322516,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312683105469,0.0,0.0,0.0009370984626002,292.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466491699219,0.0,0.0,0.0012438787380233,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0014523441204801,291.1625671386719,294.1499938964844,267.5289001464844,266.16552734375,275.9518737792969,274.0548095703125,291.1354675292969,0.0,0.0,0.4805390238761902,0.4805390238761902,1.0,1.0,-0.0055404659360647,0.0289177261292934,-0.0233772601932287,-0.0970043018460273,0.0,0.0,0.0,-0.0408295653760433,60.0,-441.1701049804688,-0.0,-2.0920115275657736e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.707612963866483e-18,6.710397667398644e-18,-2.7846982815015825e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,0.0001446206006221,293.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001401845074724,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29852294921875,0.0,0.0,0.0001247361651621,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,0.000168141152244,292.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0006649749120697,291.1626281738281,294.1499938964844,267.5175476074219,266.15606689453125,275.7860412597656,269.6953430175781,291.1293640136719,0.0,0.0,0.3203593492507934,0.3203593492507934,1.0,1.0,-0.0014912169426679,0.0125538008287549,-0.0110625838860869,-0.1130826473236084,0.0,0.0,0.0,-0.025234431028366,60.0,-190.192626953125,-0.0,-1.5162223121478746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.501366739113557e-20,-1.6926393310693735e-20,1.9127251117645978e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,0.0001287064515054,293.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001352010585833,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882080078125,0.0,0.0,0.000100440774986,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,0.0001359683665214,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0006413355586118,291.16265869140625,294.1499938964844,267.5057067871094,266.1462097167969,275.695556640625,268.2302551269531,291.1248474121094,0.0,0.0,0.1485190987586975,0.1485190987586975,1.0,1.0,-0.0013700732961297,0.0032316397409886,-0.0018615665612742,-0.1225082203745842,0.0,0.0,0.0,-0.0278592705726623,60.0,-83.5058822631836,-0.0,-1.279758095051875e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.1803692396135705e-21,-7.763879263125071e-21,2.5835100235115e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001282884477404,293.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001350845122942,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27862548828125,0.0,0.0,9.97881215880625e-05,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,0.0001351045502815,292.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0006407827604562,291.1626892089844,294.1499938964844,267.49334716796875,266.1359558105469,275.608154296875,267.73895263671875,291.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669173931702,4.9581927896724665e-08,0.0013668678002431,-0.1258652806282043,0.0,0.0,0.0,-0.0289896950125694,60.0,-44.34450149536133,-0.0,-1.273925960276756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.946067503830442e-21,7.55095618798796e-21,-2.604888482209126e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001283188321394,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001351239334326,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,9.980423783417792e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841796875,0.0,0.0,0.0001351268147118,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0006409697816707,291.1626892089844,294.1499938964844,267.4804992675781,266.1252746582031,275.5216979980469,267.5690002441406,291.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367270713672,4.8819494224972e-08,0.0013672219356521,-0.1259940266609192,0.0,0.0,0.0,-0.0290142223238945,60.0,-30.15784454345703,-0.0,-1.2745852018269948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938518672947329e-21,7.542729618302178e-21,-2.604210743406458e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0001283950259676,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001352044200757,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503662109375,0.0,0.0,9.9863282230217e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,0.000135206777486,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0006413515657186,291.1627197265625,294.1499938964844,267.4533996582031,266.10284423828125,275.3513488769531,267.4739074707031,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.164907455444336,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0001283950259676,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001352044200757,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503662109375,0.0,0.0,9.9863282230217e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,0.000135206777486,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0006413515657186,291.1627197265625,294.1499938964844,267.4533996582031,266.10284423828125,275.3513488769531,267.4739074707031,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.164907455444336,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.0001284655736526,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001352787221549,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319030761719,0.0,0.0,9.991813567467034e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464294433594,0.0,0.0,0.0001352810504613,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0006417040131054,291.1626892089844,294.1499938964844,267.4245300292969,266.0790100097656,275.184326171875,267.4383850097656,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26898956298828,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.0001284655736526,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001352787221549,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319030761719,0.0,0.0,9.991813567467034e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464294433594,0.0,0.0,0.0001352810504613,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0006417040131054,291.1626892089844,294.1499938964844,267.4245300292969,266.0790100097656,275.184326171875,267.4383850097656,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26898956298828,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,0.0001285305770579,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001353472180198,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,9.99686963041313e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279968261719,0.0,0.0,0.0001353495026705,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0006420289282687,291.1626281738281,294.1499938964844,267.3940124511719,266.0538024902344,275.0205383300781,267.40777587890625,291.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17042350769043,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,0.0001285305770579,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001353472180198,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,9.99686963041313e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279968261719,0.0,0.0,0.0001353495026705,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0006420289282687,291.1626281738281,294.1499938964844,267.3940124511719,266.0538024902344,275.0205383300781,267.40777587890625,291.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17042350769043,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0001285898906644,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001354097039438,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,0.0001000148185994,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,0.0001354119449388,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000642325321678,291.1625366210937,294.1499938964844,267.3619079589844,266.0273742675781,274.8598937988281,267.37628173828125,291.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17763328552246,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0001285898906644,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001354097039438,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,0.0001000148185994,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,0.0001354119449388,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000642325321678,291.1625366210937,294.1499938964844,267.3619079589844,266.0273742675781,274.8598937988281,267.37628173828125,291.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17763328552246,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799194335937,0.0,0.0,0.0001286171318497,293.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001354384003207,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,0.000100035998912,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,0.0001354406267637,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0006424614693969,291.1624450683594,294.1499938964844,267.3453063964844,266.01373291015625,274.7807006835937,267.3599853515625,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18738555908203,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,0.0001286426268052,293.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001354652486043,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,0.0001000558258965,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19189453125,0.0,0.0,0.0001354674604954,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000642588827759,291.1623840332031,294.1499938964844,267.328369140625,265.9997863769531,274.7022705078125,267.3433532714844,291.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19792366027832,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0001286880287807,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001355130953015,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,0.0001000911288429,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742553710937,0.0,0.0,0.0001355152635369,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0006428157794289,291.16217041015625,294.1499938964844,267.2934875488281,265.9711608886719,274.54754638671875,267.3090515136719,291.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21929359436035,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0001286880287807,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001355130953015,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,0.0001000911288429,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742553710937,0.0,0.0,0.0001355152635369,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0006428157794289,291.16217041015625,294.1499938964844,267.2934875488281,265.9711608886719,274.54754638671875,267.3090515136719,291.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21929359436035,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0001287254999624,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001355525891995,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0001001202690531,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.000135554728331,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0006430030916817,291.1618957519531,294.1499938964844,267.2574157714844,265.9415588378906,274.39569091796875,267.2734680175781,290.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.2402286529541,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0001287254999624,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001355525891995,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0001001202690531,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.000135554728331,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0006430030916817,291.1618957519531,294.1499938964844,267.2574157714844,265.9415588378906,274.39569091796875,267.2734680175781,290.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.2402286529541,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87335205078125,0.0,0.0,0.0001287546183448,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001355832791887,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265563964844,0.0,0.0,0.0001001429118332,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396789550781,0.0,0.0,0.0001355853746645,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0006431486690416,291.1615295410156,294.1499938964844,267.22021484375,265.9110717773437,274.24658203125,267.2367553710937,290.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.260536193847656,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
