time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,0.0001279810530832,293.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001347691286355,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241271972656,0.0,0.0,9.95411246549338e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,0.0001347706129308,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0006392867071554,291.1310729980469,294.1499938964844,266.413330078125,265.2585144042969,271.74298095703125,266.429931640625,290.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.518808364868164,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,0.0001279810530832,293.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001347691286355,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241271972656,0.0,0.0,9.95411246549338e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,0.0001347706129308,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0006392867071554,291.1310729980469,294.1499938964844,266.413330078125,265.2585144042969,271.74298095703125,266.429931640625,290.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.518808364868164,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314514160156,0.0,0.0,0.0001279212301596,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001347061479464,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,9.949458763003348e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,0.0001347076031379,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0006389879854395,291.12811279296875,294.1499938964844,266.3766784667969,265.23101806640625,271.6383361816406,266.3932800292969,290.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.524477005004883,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314514160156,0.0,0.0,0.0001279212301596,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001347061479464,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,9.949458763003348e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,0.0001347076031379,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0006389879854395,291.12811279296875,294.1499938964844,266.3766784667969,265.23101806640625,271.6383361816406,266.3932800292969,290.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.524477005004883,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,0.000127896448248,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001346800563624,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.803466796875,0.0,0.0,9.947530634235592e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,0.000134681497002,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0006388641777448,291.1265869140625,294.1499938964844,266.3583374023437,265.2176208496094,271.5866394042969,266.3749694824219,290.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52825355529785,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089294433594,0.0,0.0,0.0001278749696211,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.000134657457238,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.796630859375,0.0,0.0,9.945860801963136e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,0.0001346588833257,292.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.000638757017441,291.1250305175781,294.1499938964844,266.3399963378906,265.2044677734375,271.5353698730469,266.35662841796875,290.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.53264808654785,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2866516113281,0.0,0.0,0.0001278417039429,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001346224307781,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,9.943272016244008e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,0.0001346238423138,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0006385908927768,291.1217956542969,294.1499938964844,266.3033447265625,265.1788024902344,271.4340209960937,266.32000732421875,290.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.543237686157227,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2866516113281,0.0,0.0,0.0001278417039429,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001346224307781,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,9.943272016244008e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,0.0001346238423138,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0006385908927768,291.1217956542969,294.1499938964844,266.3033447265625,265.1788024902344,271.4340209960937,266.32000732421875,290.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.543237686157227,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645874023437,0.0,0.0,0.0001278207200812,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001346003555227,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,9.941639291355386e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781677246094,0.0,0.0,0.0001346017379546,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0006384861189872,291.1183776855469,294.1499938964844,266.26666259765625,265.1539306640625,271.3342590332031,266.2833251953125,290.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.556171417236328,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645874023437,0.0,0.0,0.0001278207200812,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001346003555227,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,9.941639291355386e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781677246094,0.0,0.0,0.0001346017379546,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0006384861189872,291.1183776855469,294.1499938964844,266.26666259765625,265.1539306640625,271.3342590332031,266.2833251953125,290.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.556171417236328,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,0.0001278111594729,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001345903001492,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559814453125,0.0,0.0,9.940895688487215e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,0.0001345916680293,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0006384384469129,291.1148376464844,294.1499938964844,266.2300109863281,265.1296691894531,271.23602294921875,266.2466735839844,290.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.571298599243164,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,0.0001278111594729,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001345903001492,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559814453125,0.0,0.0,9.940895688487215e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,0.0001345916680293,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0006384384469129,291.1148376464844,294.1499938964844,266.2300109863281,265.1296691894531,271.23602294921875,266.2466735839844,290.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.571298599243164,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210998535156,0.0,0.0,0.0001278120471397,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001345912605756,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425537109375,0.0,0.0,9.94096408248879e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,0.0001345925847999,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0006384429871104,291.1111755371094,294.1499938964844,266.1933288574219,265.1059875488281,271.1392822265625,266.21002197265625,290.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.588457107543945,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210998535156,0.0,0.0,0.0001278120471397,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001345912605756,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425537109375,0.0,0.0,9.94096408248879e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,0.0001345925847999,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0006384429871104,291.1111755371094,294.1499938964844,266.1933288574219,265.1059875488281,271.1392822265625,266.21002197265625,290.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.588457107543945,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,0.0001278160780202,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001345955097349,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,9.9412769486662e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,0.0001345968339592,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0006384631269611,291.1092529296875,294.1499938964844,266.17498779296875,265.09429931640625,271.0914611816406,266.1916809082031,290.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59775352478028,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996765136719,0.0,0.0,0.000127822291688,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001346020580967,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,9.941760072251782e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374572753906,0.0,0.0,0.000134603382321,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.000638494209852,291.1073303222656,294.1499938964844,266.1566772460937,265.0827331542969,271.0439758300781,266.17333984375,290.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60747718811035,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17840576171875,0.0,0.0,0.0001278407144127,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001346214703517,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,9.943192708306016e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,0.0001346227654721,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0006385862943716,291.10333251953125,294.1499938964844,266.1199951171875,265.0598449707031,270.9500732421875,266.1366577148437,290.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.628108978271484,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17840576171875,0.0,0.0,0.0001278407144127,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001346214703517,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,9.943192708306016e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,0.0001346227654721,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0006385862943716,291.10333251953125,294.1499938964844,266.1199951171875,265.0598449707031,270.9500732421875,266.1366577148437,290.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.628108978271484,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573486328125,0.0,0.0,0.0001278660929528,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001346482313238,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,9.945166675606744e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,0.0001346494973404,292.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0006387131870724,291.09918212890625,294.1499938964844,266.0833435058594,265.03717041015625,270.8575439453125,266.1000061035156,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.650177001953125,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573486328125,0.0,0.0,0.0001278660929528,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001346482313238,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,9.945166675606744e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,0.0001346494973404,292.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0006387131870724,291.09918212890625,294.1499938964844,266.0833435058594,265.03717041015625,270.8575439453125,266.1000061035156,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.650177001953125,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1364440917969,0.0,0.0,0.0001278971903957,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001346809876849,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,9.947585203917696e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.697265625,0.0,0.0,0.0001346822391496,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.000638868601527,291.09490966796875,294.1499938964844,266.0466613769531,265.0146789550781,270.7663269042969,266.0633239746094,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.673452377319336,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1364440917969,0.0,0.0,0.0001278971903957,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001346809876849,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,9.947585203917696e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.697265625,0.0,0.0,0.0001346822391496,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.000638868601527,291.09490966796875,294.1499938964844,266.0466613769531,265.0146789550781,270.7663269042969,266.0633239746094,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.673452377319336,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11572265625,0.0,0.0,0.0001279327407246,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001347184443147,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,9.950349340215324e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,0.0001347196666756,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0006390462513081,291.0904541015625,294.1499938964844,266.010009765625,264.9921875,270.6763916015625,266.0266418457031,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.69770812988281,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11572265625,0.0,0.0,0.0001279327407246,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001347184443147,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,9.950349340215324e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,0.0001347196666756,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0006390462513081,291.0904541015625,294.1499938964844,266.010009765625,264.9921875,270.6763916015625,266.0266418457031,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.69770812988281,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054077148437,0.0,0.0,0.0001279518037335,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001347385114058,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.669677734375,0.0,0.0,9.951831452781336e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,0.0001347397337667,292.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0006391414790414,291.0881652832031,294.1499938964844,265.9916687011719,264.9809265136719,270.63189697265625,266.00830078125,290.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.71013259887696,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,0.0001279714924748,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.000134759262437,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6631164550781,0.0,0.0,9.95336304185912e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67071533203125,0.0,0.0,0.0001347604702459,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.000639239908196,291.0858764648437,294.1499938964844,265.97332763671875,264.9696655273437,270.58770751953125,265.9899597167969,290.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.72271728515625,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0001280122232856,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.000134802176035,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,9.956530993804336e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575012207031,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0006394434603862,291.08111572265625,294.1499938964844,265.9366760253906,264.9469909667969,270.500244140625,265.9532775878906,290.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.748247146606445,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0001280122232856,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.000134802176035,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,9.956530993804336e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575012207031,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0006394434603862,291.08111572265625,294.1499938964844,265.9366760253906,264.9469909667969,270.500244140625,265.9532775878906,290.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.748247146606445,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05450439453125,0.0,0.0,0.0001280537835555,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001348459336441,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,9.959762246580794e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,0.0001348471123492,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0006396510871127,291.07623291015625,294.1499938964844,265.8999938964844,264.9240417480469,270.4140014648437,265.9165954589844,290.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77409553527832,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05450439453125,0.0,0.0,0.0001280537835555,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001348459336441,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,9.959762246580794e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,0.0001348471123492,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0006396510871127,291.07623291015625,294.1499938964844,265.8999938964844,264.9240417480469,270.4140014648437,265.9165954589844,290.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77409553527832,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.034423828125,0.0,0.0,0.0001280949945794,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0001348893565591,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,9.962967305909842e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,0.0001348905061604,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.000639857025817,291.0711975097656,294.1499938964844,265.86334228515625,264.9007568359375,270.32891845703125,265.8799133300781,290.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.80004119873047,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.034423828125,0.0,0.0,0.0001280949945794,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0001348893565591,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,9.962967305909842e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,0.0001348905061604,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.000639857025817,291.0711975097656,294.1499938964844,265.86334228515625,264.9007568359375,270.32891845703125,265.8799133300781,290.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.80004119873047,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,0.0001281347649637,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.000134931251523,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,9.966060315491632e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180419921875,0.0,0.0,0.0001349323865724,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0006400557467713,291.0660095214844,294.1499938964844,265.82666015625,264.87701416015625,270.2449951171875,265.8432006835937,290.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82588195800781,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,0.0001281347649637,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.000134931251523,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,9.966060315491632e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180419921875,0.0,0.0,0.0001349323865724,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0006400557467713,291.0660095214844,294.1499938964844,265.82666015625,264.87701416015625,270.2449951171875,265.8432006835937,290.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82588195800781,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045471191406,0.0,0.0,0.000128153769765,292.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001349512749584,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,9.967538790078834e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,0.0001349523954559,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.000640150741674,291.0633544921875,294.1499938964844,265.8083190917969,264.8649597167969,270.2034606933594,265.8248596191406,290.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654800131917,4.860994806676899e-08,0.0013654313515871,-0.125458151102066,0.0,0.0,0.0,-0.0289104711264371,60.0,-22.83869361877441,-0.0,-1.271248493139865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,0.0001281720324186,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001349704980384,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,9.96895832940936e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,0.0001349716185359,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0006402419530786,291.0606689453125,294.1499938964844,265.7900085449219,264.8527526855469,270.1622314453125,265.8065185546875,290.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656743103638,4.863267832888597e-08,0.0013656256487593,-0.1255163550376892,0.0,0.0,0.0,-0.0289217382669448,60.0,-22.85140609741211,-0.0,-1.271610159392367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.0001282058074139,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001350060774711,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,9.97158422251232e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,0.0001350071688648,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0006404106970876,291.05517578125,294.1499938964844,265.7533264160156,264.8278503417969,270.0805053710937,265.76983642578125,290.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.867471758984721e-08,0.0013659849064424,-0.1256240159273147,0.0,0.0,0.0,-0.0289425794035196,60.0,-22.87645149230957,-0.0,-1.2722794906494528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.0001282058074139,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001350060774711,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,9.97158422251232e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,0.0001350071688648,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0006404106970876,291.05517578125,294.1499938964844,265.7533264160156,264.8278503417969,270.0805053710937,265.76983642578125,290.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.867471758984721e-08,0.0013659849064424,-0.1256240159273147,0.0,0.0,0.0,-0.0289425794035196,60.0,-22.87645149230957,-0.0,-1.2722794906494528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554748535156,0.0,0.0,0.0001282350131077,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0001350368547718,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,9.973855776479468e-05,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,0.0001350379316136,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0006405566819012,291.049560546875,294.1499938964844,265.7166748046875,264.8022155761719,269.99981689453125,265.7331848144531,290.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.900835037231445,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
