time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554748535156,0.0,0.0,0.0001282350131077,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0001350368547718,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,9.973855776479468e-05,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,0.0001350379316136,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0006405566819012,291.049560546875,294.1499938964844,265.7166748046875,264.8022155761719,269.99981689453125,265.7331848144531,290.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.900835037231445,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,0.00012825865997,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001350617676507,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,9.975694410968572e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,0.0001350628153886,292.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0006406748434528,291.0437927246094,294.1499938964844,265.67999267578125,264.7757873535156,269.920166015625,265.6965026855469,290.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.9243278503418,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,0.00012825865997,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001350617676507,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,9.975694410968572e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,0.0001350628153886,292.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0006406748434528,291.0437927246094,294.1499938964844,265.67999267578125,264.7757873535156,269.920166015625,265.6965026855469,290.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.9243278503418,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91680908203125,0.0,0.0,0.0001282757730223,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001350797974737,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462951660156,0.0,0.0,9.977025183616206e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55279541015625,0.0,0.0,0.0001350808306597,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0006407604087144,291.0378723144531,294.1499938964844,265.6433410644531,264.7484436035156,269.841552734375,265.6598205566406,290.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.946762084960938,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91680908203125,0.0,0.0,0.0001282757730223,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001350797974737,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462951660156,0.0,0.0,9.977025183616206e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55279541015625,0.0,0.0,0.0001350808306597,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0006407604087144,291.0378723144531,294.1499938964844,265.6433410644531,264.7484436035156,269.841552734375,265.6598205566406,290.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.946762084960938,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071960449219,0.0,0.0,0.0001282815646845,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001350859092781,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53985595703125,0.0,0.0,9.977476292988284e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462951660156,0.0,0.0,0.0001350869424641,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0006407893961295,291.0348815917969,294.1499938964844,265.625,264.7344055175781,269.8026428222656,265.6414794921875,290.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.957502365112305,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89764404296875,0.0,0.0,0.0001282853045267,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001350898528471,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334167480469,0.0,0.0,9.977766603697091e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,0.0001350908714812,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0006408080807887,291.0318298339844,294.1499938964844,265.6066589355469,264.7200927734375,269.7640075683594,265.6231384277344,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668788596987,4.877360026966927e-08,0.0013668301980942,-0.1258772164583206,0.0,0.0,0.0,-0.0289915986359119,60.0,-22.9679012298584,-0.0,-1.2738543375689917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,0.0001282865414395,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001350911770714,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,9.97786337393336e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52685546875,0.0,0.0,0.0001350921811535,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.000640814367216,291.025634765625,294.1499938964844,265.57000732421875,264.690673828125,269.6874389648437,265.58648681640625,290.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98768424987793,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,0.0001282865414395,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001350911770714,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,9.97786337393336e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52685546875,0.0,0.0,0.0001350921811535,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.000640814367216,291.025634765625,294.1499938964844,265.57000732421875,264.690673828125,269.6874389648437,265.58648681640625,290.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98768424987793,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597412109375,0.0,0.0,0.0001282782905036,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.000135082489578,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077209472656,0.0,0.0,9.977220179280266e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,0.0001350834791082,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0006407732143998,291.019287109375,294.1499938964844,265.5333251953125,264.6600646972656,269.61181640625,265.5498046875,290.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00591468811035,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597412109375,0.0,0.0,0.0001282782905036,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.000135082489578,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077209472656,0.0,0.0,9.977220179280266e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,0.0001350834791082,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0006407732143998,291.019287109375,294.1499938964844,265.5333251953125,264.6600646972656,269.61181640625,265.5498046875,290.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00591468811035,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,0.0001282595476368,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001350627717329,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949035644531,0.0,0.0,9.975762077374384e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,0.0001350637321593,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.000640679616481,291.0128173828125,294.1499938964844,265.4966735839844,264.6282043457031,269.5371398925781,265.5131530761719,290.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.022329330444336,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,0.0001282595476368,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001350627717329,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949035644531,0.0,0.0,9.975762077374384e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,0.0001350637321593,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.000640679616481,291.0128173828125,294.1499938964844,265.4966735839844,264.6282043457031,269.5371398925781,265.5131530761719,290.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.022329330444336,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0001282292214455,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001350308448309,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,9.973403939511628e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,0.0001350318052573,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.000640528218355,291.0061950683594,294.1499938964844,265.4599914550781,264.594970703125,269.46337890625,265.4765014648437,290.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03676414489746,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0001282292214455,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001350308448309,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,9.973403939511628e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,0.0001350318052573,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.000640528218355,291.0061950683594,294.1499938964844,265.4599914550781,264.594970703125,269.46337890625,265.4765014648437,290.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03676414489746,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,0.0001282092853216,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001350098464172,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,9.971851977752522e-05,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48162841796875,0.0,0.0,0.0001350107922917,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0006404286250472,291.0028381347656,294.1499938964844,265.4416809082031,264.57781982421875,269.4268493652344,265.4581604003906,290.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.04314041137696,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,0.0001281861332245,292.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0001349854719592,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46929931640625,0.0,0.0,9.970051178243013e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,0.0001349864178337,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0006403129664249,290.9994506835937,294.1499938964844,265.42333984375,264.5603332519531,269.3905639648437,265.4398498535156,290.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657715171575,-0.125560000538826,0.0,0.0,0.0,-0.0289301890879869,60.0,-23.04897689819336,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852783203125,0.0,0.0,0.0001281289733015,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0001349253143416,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,9.965606295736508e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,0.0001349262311123,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0006400275742635,290.9925842285156,294.1499938964844,265.3866577148437,264.5241394042969,269.3186340332031,265.4031982421875,290.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05882835388184,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852783203125,0.0,0.0,0.0001281289733015,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0001349253143416,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,9.965606295736508e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,0.0001349262311123,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0006400275742635,290.9925842285156,294.1499938964844,265.3866577148437,264.5241394042969,269.3186340332031,265.4031982421875,290.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05882835388184,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669677734375,0.0,0.0,0.0001280563010368,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001348487858194,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,9.959952876670286e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0001348496880382,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.00063966459129,290.985595703125,294.1499938964844,265.3500061035156,264.4863586425781,269.24755859375,265.3665466308594,290.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.065975189208984,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669677734375,0.0,0.0,0.0001280563010368,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001348487858194,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,9.959952876670286e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0001348496880382,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.00063966459129,290.985595703125,294.1499938964844,265.3500061035156,264.4863586425781,269.24755859375,265.3665466308594,290.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.065975189208984,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7487487792969,0.0,0.0,0.0001279486459679,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001347354409517,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,9.951579704647884e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001347363286186,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0006391269271261,290.9784545898437,294.1499938964844,265.3133239746094,264.44775390625,269.1773986816406,265.3299255371094,290.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06888198852539,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7487487792969,0.0,0.0,0.0001279486459679,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001347354409517,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,9.951579704647884e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001347363286186,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0006391269271261,290.9784545898437,294.1499938964844,265.3133239746094,264.44775390625,269.1773986816406,265.3299255371094,290.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06888198852539,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.0001277886331081,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001345669297734,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,9.939133451553062e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0001345678028883,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0006383276195265,290.97119140625,294.1499938964844,265.27667236328125,264.4091491699219,269.10809326171875,265.2933349609375,290.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.063661575317383,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.0001277886331081,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001345669297734,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,9.939133451553062e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0001345678028883,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0006383276195265,290.97119140625,294.1499938964844,265.27667236328125,264.4091491699219,269.10809326171875,265.2933349609375,290.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.063661575317383,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,0.0001276894618058,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001344625197816,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,9.931420208886266e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,0.0001344633783446,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0006378323305398,290.967529296875,294.1499938964844,265.2583312988281,264.3898620605469,269.07379150390625,265.2750244140625,290.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.803040809520098e-08,0.0013604790437966,-0.1239735931158065,0.0,0.0,0.0,-0.0286231841892004,60.0,-23.057523727416992,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.712646484375,0.0,0.0,0.0001275777758564,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001343449112027,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,9.922733443090692e-05,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,0.0001343457697657,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0006372744683176,290.9638366699219,294.1499938964844,265.239990234375,264.3705749511719,269.0397033691406,265.2567443847656,290.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593368930742,4.789116658798776e-08,0.0013592890463769,-0.1236167922616005,0.0,0.0,0.0,-0.0285541582852602,60.0,-23.049072265625,-0.0,-1.2598343346326146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947937011719,0.0,0.0,0.0001273191446671,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0001340734161203,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0006359826074913,290.95635986328125,294.1499938964844,265.2033386230469,264.3320007324219,268.97216796875,265.2201843261719,290.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02604103088379,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947937011719,0.0,0.0,0.0001273191446671,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0001340734161203,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0006359826074913,290.95635986328125,294.1499938964844,265.2033386230469,264.3320007324219,268.97216796875,265.2201843261719,290.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02604103088379,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,0.0001270125358132,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001337497087661,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,9.878769924398512e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854064941406,0.0,0.0,0.0001337505382252,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0006344510475173,290.9487609863281,294.1499938964844,265.1666564941406,264.29345703125,268.905517578125,265.1836242675781,290.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.993974685668945,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,0.0001270125358132,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001337497087661,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,9.878769924398512e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854064941406,0.0,0.0,0.0001337505382252,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0006344510475173,290.9487609863281,294.1499938964844,265.1666564941406,264.29345703125,268.905517578125,265.1836242675781,290.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.993974685668945,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,0.0001266597973881,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001333782711299,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,9.85133447102271e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.0001333790860371,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0006326891016215,290.9410705566406,294.1499938964844,265.1300048828125,264.2549133300781,268.8397521972656,265.1471252441406,289.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.95332717895508,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,0.0001266597973881,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001333782711299,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,9.85133447102271e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.0001333790860371,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0006326891016215,290.9410705566406,294.1499938964844,265.1300048828125,264.2549133300781,268.8397521972656,265.1471252441406,289.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.95332717895508,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,0.0001262626901734,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.0001329601072939,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,9.82044730335474e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0001329608930973,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0006307055009528,290.93328857421875,294.1499938964844,265.09332275390625,264.2164001464844,268.7748718261719,265.1106262207031,289.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.904375076293945,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,0.0001262626901734,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.0001329601072939,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,9.82044730335474e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0001329608930973,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0006307055009528,290.93328857421875,294.1499938964844,265.09332275390625,264.2164001464844,268.7748718261719,265.1106262207031,289.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.904375076293945,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63330078125,0.0,0.0,0.0001260481221834,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001327341597061,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,9.803758439375088e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,0.0001327349455095,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0006296337232924,290.9293518066406,294.1499938964844,265.07501220703125,264.1971435546875,268.7427673339844,265.0923767089844,289.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424752089159e-08,0.0013429914833977,-0.118725873529911,0.0,0.0,0.0,-0.0276088584214448,60.0,-22.87679100036621,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,0.0001258230913663,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0001324971963185,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,9.78625612333417e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,0.000132497982122,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0006285096751525,290.9253845214844,294.1499938964844,265.0566711425781,264.1778869628906,268.7109375,265.0741577148437,289.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406397774815,4.5703728801527184e-08,0.00134059402626,-0.1180056929588317,0.0,0.0,0.0,-0.0274697989225387,60.0,-22.84718132019043,-0.0,-1.225414223426924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0001253464724868,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001319953153142,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,9.749185119289903e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001319960720138,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0006261289236135,290.9174194335937,294.1499938964844,265.0199890136719,264.1393737792969,268.6477966308594,265.0377197265625,289.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78315544128418,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0001253464724868,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001319953153142,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,9.749185119289903e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001319960720138,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0006261289236135,290.9174194335937,294.1499938964844,265.0199890136719,264.1393737792969,268.6477966308594,265.0377197265625,289.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78315544128418,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
