time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,0.0001248358021257,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001314575638389,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,0.0001314583059865,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0006235780892893,290.90936279296875,294.1499938964844,264.9833374023437,264.10089111328125,268.5855407714844,265.00128173828125,289.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71217536926269,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,0.0001248358021257,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001314575638389,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,0.0001314583059865,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0006235780892893,290.90936279296875,294.1499938964844,264.9833374023437,264.10089111328125,268.5855407714844,265.00128173828125,289.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71217536926269,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,0.0001244073209818,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0001310063526034,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,9.676139598013832e-05,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001310070947511,292.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0006214377353899,290.9028625488281,294.1499938964844,264.9540100097656,264.07012939453125,268.5363464355469,264.97216796875,289.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.65118408203125,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,0.0001242978905793,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001308911159867,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,9.66762818279676e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,0.0001308918581344,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,0.0006208911072462,290.9012145996094,294.1499938964844,264.9466552734375,264.0624389648437,268.5241394042969,264.9648742675781,289.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.635475158691406,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,0.0001237400574609,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0001303037133766,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,9.624241647543386e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0006181047065183,290.8930053710937,294.1499938964844,264.9100036621094,264.02398681640625,268.4635925292969,264.9284973144531,289.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.55427360534668,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,0.0001237400574609,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0001303037133766,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,9.624241647543386e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0006181047065183,290.8930053710937,294.1499938964844,264.9100036621094,264.02398681640625,268.4635925292969,264.9284973144531,289.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.55427360534668,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54833984375,0.0,0.0,0.0001234562078025,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0001300048024859,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,9.602163481758907e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,0.0001300055155297,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0006166868261061,290.8888854980469,294.1499938964844,264.89166259765625,264.0047607421875,268.4336242675781,264.9103088378906,289.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.512380599975582,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400390625,0.0,0.0,0.0001231705391546,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,0.0001297039998462,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,9.579945617588236e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,0.0001297046983381,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0006152599235065,290.8847351074219,294.1499938964844,264.8733215332031,263.98553466796875,268.40386962890625,264.8921203613281,289.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.469921112060547,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235290527344,0.0,0.0,0.0001225966552738,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,0.0001290996879106,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,9.535309800412506e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,0.0001291003718506,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0006123933126218,290.8763732910156,294.1499938964844,264.836669921875,263.9471130371094,268.344970703125,264.85577392578125,289.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.384004592895508,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235290527344,0.0,0.0,0.0001225966552738,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,0.0001290996879106,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,9.535309800412506e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,0.0001291003718506,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0006123933126218,290.8763732910156,294.1499938964844,264.836669921875,263.9471130371094,268.344970703125,264.85577392578125,289.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.384004592895508,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,0.0001220172853209,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001284895843127,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,9.490246884524822e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,0.0001284902537008,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0006094992859289,290.8679504394531,294.1499938964844,264.79998779296875,263.90869140625,268.2868347167969,264.8194580078125,289.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.0959800884365904e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.025118114426732,60.0,-22.296979904174805,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,0.0001220172853209,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001284895843127,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,9.490246884524822e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,0.0001284902537008,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0006094992859289,290.8679504394531,294.1499938964844,264.79998779296875,263.90869140625,268.2868347167969,264.8194580078125,289.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.0959800884365904e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.025118114426732,60.0,-22.296979904174805,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.0001214235453517,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0001278643612749,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,0.0001278650161111,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,0.00060653348919,290.8594665527344,294.1499938964844,264.7633361816406,263.8702697753906,268.2294616699219,264.7831420898437,289.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20810317993164,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.0001214235453517,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0001278643612749,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,0.0001278650161111,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,0.00060653348919,290.8594665527344,294.1499938964844,264.7633361816406,263.8702697753906,268.2294616699219,264.7831420898437,289.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20810317993164,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,0.0001208086905535,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0001272168883588,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,9.396244422532618e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,0.000127217543195,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0006034621619619,290.8509216308594,294.1499938964844,264.7266540527344,263.8318786621094,268.1728515625,264.746826171875,289.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.1157283782959,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,0.0001208086905535,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0001272168883588,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,9.396244422532618e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,0.000127217543195,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0006034621619619,290.8509216308594,294.1499938964844,264.7266540527344,263.8318786621094,268.1728515625,264.746826171875,289.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.1157283782959,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.466796875,0.0,0.0,0.0001204945656354,292.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001268861087737,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.371812484459952e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,0.000126886749058,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,0.0006018931162543,290.8466186523437,294.1499938964844,264.7083435058594,263.81268310546875,268.14483642578125,264.72869873046875,289.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.068119049072266,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588317871094,0.0,0.0,0.0001201772029162,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,0.0001265519094886,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,9.347128070658071e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,0.0001265525497728,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0006003078306093,290.8423156738281,294.1499938964844,264.69000244140625,263.79351806640625,268.1169738769531,264.7105712890625,289.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.019763946533203,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,0.0001195365548483,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.29730013012886e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0001258779084309,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0005971076898276,290.8336486816406,294.1499938964844,264.6533203125,263.7551574707031,268.06182861328125,264.67431640625,289.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.92132377624512,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,0.0001195365548483,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.29730013012886e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0001258779084309,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0005971076898276,290.8336486816406,294.1499938964844,264.6533203125,263.7551574707031,268.06182861328125,264.67431640625,289.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.92132377624512,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.000118896139611,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,0.0001252029178431,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0001252035144716,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0005939087131991,290.824951171875,294.1499938964844,264.6166687011719,263.716796875,268.00738525390625,264.6381225585937,289.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.8217887878418,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.000118896139611,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,0.0001252029178431,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0001252035144716,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0005939087131991,290.824951171875,294.1499938964844,264.6166687011719,263.716796875,268.00738525390625,264.6381225585937,289.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.8217887878418,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41168212890625,0.0,0.0,0.0001182663399958,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.0001245397143065,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001245403109351,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,0.0005907628219574,290.8161926269531,294.1499938964844,264.5799865722656,263.678466796875,267.95361328125,264.6018981933594,289.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72297477722168,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41168212890625,0.0,0.0,0.0001182663399958,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.0001245397143065,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001245403109351,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,0.0005907628219574,290.8161926269531,294.1499938964844,264.5799865722656,263.678466796875,267.95361328125,264.6018981933594,289.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72297477722168,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,0.0001176578953163,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.000123899008031,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.151181438937785e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001238995901076,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0005877235671505,290.8074035644531,294.1499938964844,264.5433349609375,263.64013671875,267.9005126953125,264.5657043457031,289.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536371359601,3.5526319663858885e-08,0.001253601629287,-0.0917649120092392,0.0,0.0,0.0,-0.0224245805293321,60.0,-21.626876831054688,-0.0,-1.0715242382275393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,0.0001176578953163,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.000123899008031,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.151181438937785e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001238995901076,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0005877235671505,290.8074035644531,294.1499938964844,264.5433349609375,263.64013671875,267.9005126953125,264.5657043457031,289.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536371359601,3.5526319663858885e-08,0.001253601629287,-0.0917649120092392,0.0,0.0,0.0,-0.0224245805293321,60.0,-21.626876831054688,-0.0,-1.0715242382275393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,0.0001173650234704,292.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0001235905947396,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.12840259843506e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001235911768162,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0005862605758011,290.802978515625,294.1499938964844,264.5249938964844,263.6209716796875,267.8742370605469,264.547607421875,289.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505163904279,3.5161299649644207e-08,0.0012504812330007,-0.0908200293779373,0.0,0.0,0.0,-0.0222436301410198,60.0,-21.58049964904785,-0.0,-1.0661963045777156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,0.0001170808391179,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001232913491548,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.106298966798931e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001232919166795,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0005848410655744,290.7985534667969,294.1499938964844,264.50665283203125,263.601806640625,267.8480834960937,264.5295104980469,289.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474883114919,3.480711185943619e-08,0.0012474535033106,-0.0899029597640037,0.0,0.0,0.0,-0.0220680478960275,60.0,-21.53539085388184,-0.0,-1.0610390432930217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656616210937,0.0,0.0,0.000116545241326,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.064641199074686e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001227278989972,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0005821656668558,290.7896728515625,294.1499938964844,264.4700012207031,263.5635070800781,267.7961730957031,264.4933166503906,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.45015335083008,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656616210937,0.0,0.0,0.000116545241326,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.064641199074686e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001227278989972,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0005821656668558,290.7896728515625,294.1499938964844,264.4700012207031,263.5635070800781,267.7961730957031,264.4933166503906,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.45015335083008,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.0001160600368166,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.0269029897172e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001222169521497,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,0.0005797420162707,290.7807006835937,294.1499938964844,264.4333190917969,263.5252380371094,267.7448425292969,264.45709228515625,289.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37323570251465,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.0001160600368166,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.0269029897172e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001222169521497,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,0.0005797420162707,290.7807006835937,294.1499938964844,264.4333190917969,263.5252380371094,267.7448425292969,264.45709228515625,289.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37323570251465,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,0.0001156334619736,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0001217672106577,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,8.993724622996524e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001217677418026,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,0.0005776112084276,290.771728515625,294.1499938964844,264.39666748046875,263.4869689941406,267.69403076171875,264.4208374023437,289.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30614471435547,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,0.0001156334619736,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0001217672106577,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,8.993724622996524e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001217677418026,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,0.0005776112084276,290.771728515625,294.1499938964844,264.39666748046875,263.4869689941406,267.69403076171875,264.4208374023437,289.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30614471435547,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0001152730546891,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,0.0001213876967085,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,8.965693268692121e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001213882205775,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0005758109618909,290.7626647949219,294.1499938964844,264.3599853515625,263.4486999511719,267.6436767578125,264.384521484375,289.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.250356674194336,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0001152730546891,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,0.0001213876967085,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,8.965693268692121e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001213882205775,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0005758109618909,290.7626647949219,294.1499938964844,264.3599853515625,263.4486999511719,267.6436767578125,264.384521484375,289.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.250356674194336,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,0.0001151198594016,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.0001212263741763,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,8.953777432907373e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001212268980452,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0005750457057729,290.75811767578125,294.1499938964844,264.3416748046875,263.4295654296875,267.6186828613281,264.3663635253906,289.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22726058959961,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056030273437,0.0,0.0,0.0001149857998825,292.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0001210852060467,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,8.943350258050486e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001210857226396,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0005743760848417,290.7535400390625,294.1499938964844,264.3233337402344,263.41046142578125,267.5937805175781,264.3481750488281,289.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20742988586425,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0001147782895714,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82684326171875,0.0,0.0,0.0001208666872116,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,8.927210001274943e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0001208671965287,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,0.0005733395228162,290.7443542480469,294.1499938964844,264.2866516113281,263.3722229003906,267.5442810058594,264.311767578125,289.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17810821533203,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
