time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001180199469672,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551208496094,0.0,0.0,0.0001242803991772,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001242807920789,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0005895327194593,290.542236328125,294.1499938964844,264.318115234375,263.3147277832031,266.71142578125,264.3086242675781,289.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46708869934082,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001180199469672,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551208496094,0.0,0.0,0.0001242803991772,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001242807920789,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0005895327194593,290.542236328125,294.1499938964844,264.318115234375,263.3147277832031,266.71142578125,264.3086242675781,289.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46708869934082,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0001181445404654,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,9.189027332467958e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0005901551339775,290.5311584472656,294.1499938964844,264.3314819335937,263.3236083984375,266.6806030273437,264.3232116699219,289.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.4668025970459,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0001181445404654,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,9.189027332467958e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0005901551339775,290.5311584472656,294.1499938964844,264.3314819335937,263.3236083984375,266.6806030273437,264.3232116699219,289.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.4668025970459,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001182406558655,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6359558105469,0.0,0.0,0.0001245128223672,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.19650265132077e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.000124513200717,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0005906352307647,290.5199890136719,294.1499938964844,264.3424072265625,263.3304138183594,266.6507263183594,264.3356018066406,289.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.463274002075195,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001182406558655,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6359558105469,0.0,0.0,0.0001245128223672,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.19650265132077e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.000124513200717,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0005906352307647,290.5199890136719,294.1499938964844,264.3424072265625,263.3304138183594,266.6507263183594,264.3356018066406,289.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.463274002075195,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,0.0001183098647743,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.0001245860767085,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0005909809842705,290.5087585449219,294.1499938964844,264.3503723144531,263.334716796875,266.6217041015625,264.3453674316406,289.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45696258544922,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,0.0001183098647743,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.0001245860767085,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0005909809842705,290.5087585449219,294.1499938964844,264.3503723144531,263.334716796875,266.6217041015625,264.3453674316406,289.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45696258544922,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0001183354834211,292.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.0001246126921614,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,9.203878289554268e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,0.0001246130559593,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0005911089829169,290.5031433105469,294.1499938964844,264.3531188964844,263.3357849121094,266.60748291015625,264.3490905761719,289.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486846327781,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.453027725219727,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,0.0001183558924822,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164855957031,0.0,0.0,0.0001246341853402,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,9.205465175909922e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,0.0001246345491381,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0005912109045311,290.4974670410156,294.1499938964844,264.3549499511719,263.3360900878906,266.59344482421875,264.3519897460937,289.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44876480102539,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0001183835047413,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.0001246632746187,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0005913488566875,290.4861145019531,294.1499938964844,264.3555908203125,263.3341064453125,266.5658569335937,264.35498046875,289.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43987274169922,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0001183835047413,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.0001246632746187,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0005913488566875,290.4861145019531,294.1499938964844,264.3555908203125,263.3341064453125,266.5658569335937,264.35498046875,289.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43987274169922,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001183978311019,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,9.20872771530412e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001246787142008,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0005914204521104,290.47467041015625,294.1499938964844,264.3518371582031,263.32830810546875,266.5388488769531,264.3538513183594,289.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.43160820007324,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001183978311019,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,9.20872771530412e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001246787142008,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0005914204521104,290.47467041015625,294.1499938964844,264.3518371582031,263.32830810546875,266.5388488769531,264.3538513183594,289.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.43160820007324,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001184037682833,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,9.20918901101686e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0001246849569724,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,0.0005914501380175,290.4631652832031,294.1499938964844,264.3432006835937,263.3182983398437,266.5122985839844,264.34814453125,289.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.4253044128418,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001184037682833,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,9.20918901101686e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0001246849569724,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,0.0005914501380175,290.4631652832031,294.1499938964844,264.3432006835937,263.3182983398437,266.5122985839844,264.34814453125,289.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.4253044128418,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001184053253382,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001246862520929,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,9.209309791913256e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.0001246866013389,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,0.000591457937844,290.4515991210937,294.1499938964844,264.3291931152344,263.3036193847656,266.486083984375,264.3373107910156,289.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42221069335937,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001184053253382,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001246862520929,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,9.209309791913256e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.0001246866013389,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,0.000591457937844,290.4515991210937,294.1499938964844,264.3291931152344,263.3036193847656,266.486083984375,264.3373107910156,289.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42221069335937,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,0.0001184053762699,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,0.0001246863248525,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,9.209314157487825e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.0001246866595465,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,0.0005914582288824,290.44580078125,294.1499938964844,264.3200378417969,263.2944030761719,266.4730529785156,264.3298645019531,289.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.42219924926757,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,0.0001184052889584,292.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0001246862229891,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,9.20930688153021e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.0001246865576831,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,0.0005914577632211,290.4399719238281,294.1499938964844,264.309326171875,263.2838439941406,266.4600830078125,264.3208923339844,289.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.42339134216309,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0001184052307507,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55633544921875,0.0,0.0,0.0001246861647814,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,0.0001246864994755,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,0.0005914574721828,290.42828369140625,294.1499938964844,264.2830810546875,263.2585144042969,266.43414306640625,264.2984619140625,289.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42961502075196,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0001184052307507,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55633544921875,0.0,0.0,0.0001246861647814,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,0.0001246864994755,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,0.0005914574721828,290.42828369140625,294.1499938964844,264.2830810546875,263.2585144042969,266.43414306640625,264.2984619140625,289.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42961502075196,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0001184053980978,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0001246863539563,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,9.209315612679347e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0005914583452977,290.4165344238281,294.1499938964844,264.25,263.22723388671875,266.4081115722656,264.2695007324219,289.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,-0.022886099293828,60.0,-21.44150161743164,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0001184053980978,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0001246863539563,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,9.209315612679347e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0005914583452977,290.4165344238281,294.1499938964844,264.25,263.22723388671875,266.4081115722656,264.2695007324219,289.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,-0.022886099293828,60.0,-21.44150161743164,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,0.0001184047578135,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,0.0001246856700163,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,9.20926540857181e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.0005914551438763,290.4047241210937,294.1499938964844,264.2133483886719,263.19305419921875,266.3818664550781,264.23492431640625,289.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.458227157592773,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,0.0001184047578135,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,0.0001246856700163,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,9.20926540857181e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.0005914551438763,290.4047241210937,294.1499938964844,264.2133483886719,263.19305419921875,266.3818664550781,264.23492431640625,289.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.458227157592773,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001184017382911,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,0.0001246824976988,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0001246828178409,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251770019531,0.0,0.0,0.0005914401262998,290.3928527832031,294.1499938964844,264.1766662597656,263.1593017578125,266.3554077148437,264.1986694335937,289.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47599601745605,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001184017382911,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,0.0001246824976988,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0001246828178409,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251770019531,0.0,0.0,0.0005914401262998,290.3928527832031,294.1499938964844,264.1766662597656,263.1593017578125,266.3554077148437,264.1986694335937,289.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47599601745605,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0001183987478725,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001246793544851,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,9.208797564497218e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0001246796600753,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.000591425166931,290.3868713378906,294.1499938964844,264.1583251953125,263.142578125,266.3420715332031,264.1803894042969,289.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.64490055915212e-08,0.0012614870211109,-0.0941522866487503,0.0,0.0,0.0,-0.0228819753974676,60.0,-21.484750747680664,-0.0,-1.085051408722393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.0001183944114018,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,0.0001246747851837,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,9.20846068765968e-05,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0001246750907739,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,0.0005914035136811,290.38092041015625,294.1499938964844,264.1400146484375,263.1259765625,266.3287048339844,264.1620788574219,289.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644359125587472e-08,0.0012614408042281,-0.0941382870078086,0.0,0.0,0.0,-0.0228792913258075,60.0,-21.49332427978516,-0.0,-1.0849718279359877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,0.0001183805215987,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,0.0001246601605089,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,9.207379480358212e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0001246604660991,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50421142578125,0.0,0.0,0.0005913341301493,290.3689270019531,294.1499938964844,264.10333251953125,263.0930480957031,266.3017578125,264.1254272460937,289.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.509729385375977,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,0.0001183805215987,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,0.0001246601605089,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,9.207379480358212e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0001246604660991,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50421142578125,0.0,0.0,0.0005913341301493,290.3689270019531,294.1499938964844,264.10333251953125,263.0930480957031,266.3017578125,264.1254272460937,289.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.509729385375977,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0001183573549496,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.000124635771499,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,9.20557795325294e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,0.000591218471527,290.3569030761719,294.1499938964844,264.0666809082031,263.0604553222656,266.2746276855469,264.0887756347656,289.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52469253540039,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0001183573549496,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.000124635771499,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,9.20557795325294e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,0.000591218471527,290.3569030761719,294.1499938964844,264.0666809082031,263.0604553222656,266.2746276855469,264.0887756347656,289.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52469253540039,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001183223212137,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0005910434992983,290.34478759765625,294.1499938964844,264.0299987792969,263.0282287597656,266.2472839355469,264.0521240234375,289.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.635371470522841e-08,0.0012606725795194,-0.0939058065414428,0.0,0.0,0.0,-0.0228347368538379,60.0,-21.537744522094727,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001183223212137,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0005910434992983,290.34478759765625,294.1499938964844,264.0299987792969,263.0282287597656,266.2472839355469,264.0521240234375,289.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.635371470522841e-08,0.0012606725795194,-0.0939058065414428,0.0,0.0,0.0,-0.0228347368538379,60.0,-21.537744522094727,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,0.00011827283015,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,0.0001245467719854,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,9.199004125548528e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0001245470630237,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,0.0005907962913624,290.3326416015625,294.1499938964844,263.99334716796875,262.996337890625,266.2197265625,264.0155029296875,289.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601815396919,3.629202183219604e-08,0.0012601453345268,-0.0937462151050567,0.0,0.0,0.0,-0.0228041540831327,60.0,-21.54839134216309,-0.0,-1.0827439211880121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,0.00011827283015,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,0.0001245467719854,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,9.199004125548528e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0001245470630237,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,0.0005907962913624,290.3326416015625,294.1499938964844,263.99334716796875,262.996337890625,266.2197265625,264.0155029296875,289.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601815396919,3.629202183219604e-08,0.0012601453345268,-0.0937462151050567,0.0,0.0,0.0,-0.0228041540831327,60.0,-21.54839134216309,-0.0,-1.0827439211880121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,0.0001182420091936,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0001245143212145,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61083984375,0.0,0.0,9.196606697514652e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0001245145977009,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,0.0005906423320993,290.3265686035156,294.1499938964844,263.9750061035156,262.98046875,266.20587158203125,263.9971923828125,289.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598531320691,3.6253595681046136e-08,0.0012598168104887,-0.0936468169093132,0.0,0.0,0.0,-0.0227851066738367,60.0,-21.552663803100582,-0.0,-1.0821795370929976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
