time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0001182070263894,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,0.000124477490317,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,9.19388621696271e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001244777668034,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,0.0005904675927013,290.3204650878906,294.1499938964844,263.9566650390625,262.9646911621094,266.1919860839844,263.9788818359375,289.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594803702086,3.6210000331493575e-08,0.0012594441650435,-0.0935340300202369,0.0,0.0,0.0,-0.0227634944021701,60.0,-21.55620765686035,-0.0,-1.081539338088078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001181224506581,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001243884180439,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,9.187307296087964e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,0.0001243887090822,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,0.0005900451214984,290.3082275390625,294.1499938964844,263.9200134277344,262.933349609375,266.1640319824219,263.9422607421875,288.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585791992023,3.6104577105788855e-08,0.0012585431104525,-0.0932612940669059,0.0,0.0,0.0,-0.0227112341672182,60.0,-21.56093406677246,-0.0,-1.079991989172413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001181224506581,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001243884180439,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,9.187307296087964e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,0.0001243887090822,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,0.0005900451214984,290.3082275390625,294.1499938964844,263.9200134277344,262.933349609375,266.1640319824219,263.9422607421875,288.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585791992023,3.6104577105788855e-08,0.0012585431104525,-0.0932612940669059,0.0,0.0,0.0,-0.0227112341672182,60.0,-21.56093406677246,-0.0,-1.079991989172413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0001180208273581,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,0.0001242814032593,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782775878906,0.0,0.0,9.179403423331678e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58013916015625,0.0,0.0,0.0001242816797457,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0005895374924875,290.2959289550781,294.1499938964844,263.8833312988281,262.9022216796875,266.13592529296875,263.9056701660156,288.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574963038787,3.5977908652284896e-08,0.0012574603315442,-0.0929335579276084,0.0,0.0,0.0,-0.0226484406739473,60.0,-21.562240600585938,-0.0,-1.0781342751897682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0001180208273581,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,0.0001242814032593,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782775878906,0.0,0.0,9.179403423331678e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58013916015625,0.0,0.0,0.0001242816797457,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0005895374924875,290.2959289550781,294.1499938964844,263.8833312988281,262.9022216796875,266.13592529296875,263.9056701660156,288.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574963038787,3.5977908652284896e-08,0.0012574603315442,-0.0929335579276084,0.0,0.0,0.0,-0.0226484406739473,60.0,-21.562240600585938,-0.0,-1.0781342751897682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.00011790170538,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.000124155980302,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,9.170138218905775e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,0.0001241562422364,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289855957031,0.0,0.0,0.0005889424937777,290.2836303710937,294.1499938964844,263.8466796875,262.8713073730469,266.107666015625,263.8690795898437,288.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562271440401,3.582944074764782e-08,0.001256191288121,-0.0925493836402893,0.0,0.0,0.0,-0.0225748401135206,60.0,-21.56043243408203,-0.0,-1.0759588775499652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.00011790170538,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.000124155980302,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,9.170138218905775e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,0.0001241562422364,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289855957031,0.0,0.0,0.0005889424937777,290.2836303710937,294.1499938964844,263.8466796875,262.8713073730469,266.107666015625,263.8690795898437,288.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562271440401,3.582944074764782e-08,0.001256191288121,-0.0925493836402893,0.0,0.0,0.0,-0.0225748401135206,60.0,-21.56043243408203,-0.0,-1.0759588775499652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0001177663289126,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181823730469,0.0,0.0,0.0001240134151885,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,9.15960845304653e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.000124013677123,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,0.0005882662371732,290.2712707519531,294.1499938964844,263.8099975585937,262.840576171875,266.0792236328125,263.83251953125,288.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547846417874,3.566070816418687e-08,0.0012547490186989,-0.0921127349138259,0.0,0.0,0.0,-0.0224911961704492,60.0,-21.55548858642578,-0.0,-1.0734893152175573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0001177663289126,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181823730469,0.0,0.0,0.0001240134151885,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,9.15960845304653e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.000124013677123,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,0.0005882662371732,290.2712707519531,294.1499938964844,263.8099975585937,262.840576171875,266.0792236328125,263.83251953125,288.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547846417874,3.566070816418687e-08,0.0012547490186989,-0.0921127349138259,0.0,0.0,0.0,-0.0224911961704492,60.0,-21.55548858642578,-0.0,-1.0734893152175573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64794921875,0.0,0.0,0.0001176940495497,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,0.0001239373086718,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,9.153987048193812e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,0.0001239375706063,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,0.0005879052332602,290.2650756835937,294.1499938964844,263.7916564941406,262.8252868652344,266.06494140625,263.8142395019531,288.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540145544335,3.5570625556147206e-08,0.0012539790477603,-0.091879591345787,0.0,0.0,0.0,-0.0224465392529964,60.0,-21.552091598510746,-0.0,-1.0721719689854581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0001176189398393,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,0.0001238582190126,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,9.148145181825384e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408630371094,0.0,0.0,0.000123858480947,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,0.0005875300848856,290.2588806152344,294.1499938964844,263.7733459472656,262.8100280761719,266.0506591796875,263.79595947265625,288.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532141990959,3.547701510342449e-08,0.0012531786924228,-0.091637298464775,0.0,0.0,0.0,-0.0224001333117485,60.0,-21.54806137084961,-0.0,-1.0708038900020257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.0001174624703708,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,0.0001236934476764,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,9.1359754151199e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.0005867484724149,290.2464599609375,294.1499938964844,263.7366638183594,262.77960205078125,266.0219421386719,263.7594299316406,288.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5281999544167775e-08,0.0012515117414295,-0.0911324918270111,0.0,0.0,0.0,-0.0223034583032131,60.0,-21.53860855102539,-0.0,-1.0679566031512877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.0001174624703708,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,0.0001236934476764,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,9.1359754151199e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.0005867484724149,290.2464599609375,294.1499938964844,263.7366638183594,262.77960205078125,266.0219421386719,263.7594299316406,288.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5281999544167775e-08,0.0012515117414295,-0.0911324918270111,0.0,0.0,0.0,-0.0223034583032131,60.0,-21.53860855102539,-0.0,-1.0679566031512877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.00011730089318,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,0.0001235233066836,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,9.123407653532922e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0001235235540661,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,0.0005859413649886,290.2340087890625,294.1499938964844,263.70001220703125,262.7492980957031,265.9930725097656,263.7228698730469,288.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498253490775,3.5080613969284975e-08,0.0012497901916503,-0.0906111299991607,0.0,0.0,0.0,-0.0222036242485046,60.0,-21.52776527404785,-0.0,-1.065020356350033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.00011730089318,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,0.0001235233066836,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,9.123407653532922e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0001235235540661,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,0.0005859413649886,290.2340087890625,294.1499938964844,263.70001220703125,262.7492980957031,265.9930725097656,263.7228698730469,288.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498253490775,3.5080613969284975e-08,0.0012497901916503,-0.0906111299991607,0.0,0.0,0.0,-0.0222036242485046,60.0,-21.52776527404785,-0.0,-1.065020356350033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,0.0001171329786302,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,0.0001233464863616,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,9.110347309615464e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,0.0001233467337442,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0005851025925949,290.2215270996094,294.1499938964844,263.663330078125,262.7191162109375,265.9640808105469,263.68634033203125,288.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480361619964,3.4871334264607874e-08,0.0012480012373998,-0.0900692641735076,0.0,0.0,0.0,-0.0220998786389827,60.0,-21.515745162963867,-0.0,-1.061973264881999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,0.0001171329786302,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,0.0001233464863616,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,9.110347309615464e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,0.0001233467337442,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0005851025925949,290.2215270996094,294.1499938964844,263.663330078125,262.7191162109375,265.9640808105469,263.68634033203125,288.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480361619964,3.4871334264607874e-08,0.0012480012373998,-0.0900692641735076,0.0,0.0,0.0,-0.0220998786389827,60.0,-21.515745162963867,-0.0,-1.061973264881999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0001169528986793,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0001231568603543,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,9.09634181880392e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001231571077369,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,0.0005842031096108,290.2090148925781,294.1499938964844,263.6266784667969,262.68896484375,265.9349975585937,263.6498107910156,288.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246117404662,3.464690223609068e-08,0.0012460828293114,-0.0894880667328834,0.0,0.0,0.0,-0.021988620981574,60.0,-21.501882553100582,-0.0,-1.0587103815851152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0001169528986793,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0001231568603543,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,9.09634181880392e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001231571077369,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,0.0005842031096108,290.2090148925781,294.1499938964844,263.6266784667969,262.68896484375,265.9349975585937,263.6498107910156,288.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246117404662,3.464690223609068e-08,0.0012460828293114,-0.0894880667328834,0.0,0.0,0.0,-0.021988620981574,60.0,-21.501882553100582,-0.0,-1.0587103815851152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,0.000116858878755,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001230578491231,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,9.089028753805906e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,0.0001230580965057,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0005837334319949,290.2027587890625,294.1499938964844,263.6083374023437,262.6739196777344,265.9203796386719,263.6315612792969,288.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451156508177,3.4529719528109126e-08,0.0012450810754671,-0.0891845747828483,0.0,0.0,0.0,-0.0219305306673049,60.0,-21.494171142578125,-0.0,-1.0570087027872432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.0001167623631772,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0001229562185471,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,9.081522148335353e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,0.0001229564513778,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,0.0005832513561472,290.1965026855469,294.1499938964844,263.5899963378906,262.65887451171875,265.90576171875,263.6133117675781,288.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942819565862e-08,0.0012440527789294,-0.0888730064034462,0.0,0.0,0.0,-0.0218708999454975,60.0,-21.4859676361084,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.0001165632056654,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404541015625,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,9.066032362170516e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,0.0005822565290145,290.1839294433594,294.1499938964844,263.5533447265625,262.6287841796875,265.8764038085937,263.5768127441406,288.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416122495991658e-08,0.0012419311096891,-0.0882300436496734,0.0,0.0,0.0,-0.0217478554695844,60.0,-21.46832847595215,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.0001165632056654,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404541015625,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,9.066032362170516e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,0.0005822565290145,290.1839294433594,294.1499938964844,263.5533447265625,262.6287841796875,265.8764038085937,263.5768127441406,288.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416122495991658e-08,0.0012419311096891,-0.0882300436496734,0.0,0.0,0.0,-0.0217478554695844,60.0,-21.46832847595215,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,0.0001163582928711,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,9.050094377016649e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290405273437,0.0,0.0,0.000581233005505,290.1713562011719,294.1499938964844,263.51666259765625,262.5987243652344,265.8469543457031,263.5403137207031,288.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905838137116013e-08,0.0012397479731589,-0.0875683799386024,0.0,0.0,0.0,-0.0216212552040815,60.0,-21.449256896972656,-0.0,-1.0479720913281201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,0.0001163582928711,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,9.050094377016649e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290405273437,0.0,0.0,0.000581233005505,290.1713562011719,294.1499938964844,263.51666259765625,262.5987243652344,265.8469543457031,263.5403137207031,288.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905838137116013e-08,0.0012397479731589,-0.0875683799386024,0.0,0.0,0.0,-0.0216212552040815,60.0,-21.449256896972656,-0.0,-1.0479720913281201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,0.0001161499531008,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,9.03388936421834e-05,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,0.0001223115541506,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177795410156,0.0,0.0,0.0005801922525279,290.1587829589844,294.1499938964844,263.4800109863281,262.5686340332031,265.8174133300781,263.5038452148437,288.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364617739975984e-08,0.0012375282822176,-0.0868955105543136,0.0,0.0,0.0,-0.0214925315231084,60.0,-21.42924118041992,-0.0,-1.0442224152029669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,0.0001161499531008,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,9.03388936421834e-05,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,0.0001223115541506,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177795410156,0.0,0.0,0.0005801922525279,290.1587829589844,294.1499938964844,263.4800109863281,262.5686340332031,265.8174133300781,263.5038452148437,288.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364617739975984e-08,0.0012375282822176,-0.0868955105543136,0.0,0.0,0.0,-0.0214925315231084,60.0,-21.42924118041992,-0.0,-1.0442224152029669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001159409148385,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,9.017631236929446e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001220914273289,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064880371094,0.0,0.0,0.0005791481235064,290.1461486816406,294.1499938964844,263.4433288574219,262.5384826660156,265.7877502441406,263.46734619140625,288.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.3385660458407074e-08,0.0012353012571111,-0.086220309138298,0.0,0.0,0.0,-0.0213633850216865,60.0,-21.40878295898437,-0.0,-1.040467125790201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001159409148385,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,9.017631236929446e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001220914273289,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064880371094,0.0,0.0,0.0005791481235064,290.1461486816406,294.1499938964844,263.4433288574219,262.5384826660156,265.7877502441406,263.46734619140625,288.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.3385660458407074e-08,0.0012353012571111,-0.086220309138298,0.0,0.0,0.0,-0.0213633850216865,60.0,-21.40878295898437,-0.0,-1.040467125790201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0001158372033387,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.0001219819896505,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41632080078125,0.0,0.0,0.0001219822079292,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,0.0005786300171166,290.1398620605469,294.1499938964844,263.42498779296875,262.5233764648437,265.7728881835937,263.4490966796875,288.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256402076631275e-08,0.0012341962428763,-0.0858852565288543,0.0,0.0,0.0,-0.0212993081659078,60.0,-21.398550033569336,-0.0,-1.038606427528066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952087402344,0.0,0.0,0.0001157346559921,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.0001218739998876,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,0.0001218742181663,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0005781177897006,290.133544921875,294.1499938964844,263.4066772460937,262.5082702636719,265.75799560546875,263.4308776855469,288.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38842964172364,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,8.98606886039488e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0001216640957864,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,0.0005771210417151,290.1208801269531,294.1499938964844,263.3699951171875,262.4779663085937,265.7281188964844,263.3943786621094,288.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879913902661435e-08,0.0012309778248891,-0.0849092081189155,0.0,0.0,0.0,-0.0211126711219549,60.0,-21.36885070800781,-0.0,-1.033196284083715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,8.98606886039488e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0001216640957864,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,0.0005771210417151,290.1208801269531,294.1499938964844,263.3699951171875,262.4779663085937,265.7281188964844,263.3943786621094,288.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879913902661435e-08,0.0012309778248891,-0.0849092081189155,0.0,0.0,0.0,-0.0211126711219549,60.0,-21.36885070800781,-0.0,-1.033196284083715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,0.0001214628136949,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,0.000576167309191,290.10821533203125,294.1499938964844,263.3333435058594,262.4475402832031,265.6981811523437,263.35791015625,288.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195314045537e-08,0.0012289434671401,-0.0842921584844589,0.0,0.0,0.0,-0.0209947060793638,60.0,-21.35059928894043,-0.0,-1.0297839736495008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,0.0001214628136949,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,0.000576167309191,290.10821533203125,294.1499938964844,263.3333435058594,262.4475402832031,265.6981811523437,263.35791015625,288.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195314045537e-08,0.0012289434671401,-0.0842921584844589,0.0,0.0,0.0,-0.0209947060793638,60.0,-21.35059928894043,-0.0,-1.0297839736495008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0001151665492216,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,0.0001212757633766,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,8.957402314990759e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,0.0001212759743793,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0005752799916081,290.09552001953125,294.1499938964844,263.2966613769531,262.4169921875,265.6681213378906,263.3214111328125,288.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270834995433,3.2420576445701954e-08,0.0012270510196685,-0.0837180465459823,0.0,0.0,0.0,-0.0208849627524614,60.0,-21.33429527282715,-0.0,-1.0266145977766429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0001151665492216,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,0.0001212757633766,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,8.957402314990759e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,0.0001212759743793,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0005752799916081,290.09552001953125,294.1499938964844,263.2966613769531,262.4169921875,265.6681213378906,263.3214111328125,288.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270834995433,3.2420576445701954e-08,0.0012270510196685,-0.0837180465459823,0.0,0.0,0.0,-0.0208849627524614,60.0,-21.33429527282715,-0.0,-1.0266145977766429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.0001150068274,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,0.0001211075723404,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,8.944979344960302e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573303222656,0.0,0.0,0.0001211077760672,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0005744821974076,290.08282470703125,294.1499938964844,263.260009765625,262.38629150390625,265.637939453125,263.284912109375,288.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222152145099244e-08,0.0012253492604941,-0.0832017362117767,0.0,0.0,0.0,-0.0207862835377454,60.0,-21.32097244262696,-0.0,-1.0237688741199237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.0001150068274,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,0.0001211075723404,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,8.944979344960302e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573303222656,0.0,0.0,0.0001211077760672,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0005744821974076,290.08282470703125,294.1499938964844,263.260009765625,262.38629150390625,265.637939453125,263.284912109375,288.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222152145099244e-08,0.0012253492604941,-0.0832017362117767,0.0,0.0,0.0,-0.0207862835377454,60.0,-21.32097244262696,-0.0,-1.0237688741199237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
