time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,0.0001149339659605,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0001210308546433,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,8.939312829170376e-05,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0001210310583701,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0005741182249039,290.0764465332031,294.1499938964844,263.2416687011719,262.3708801269531,265.6228332519531,263.26666259765625,288.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246051337569,3.2130717642075985e-08,0.0012245730031281,-0.0829662010073661,0.0,0.0,0.0,-0.020741268992424,60.0,-21.315465927124023,-0.0,-1.0224721336271616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,0.0001148665978689,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,0.0001209599067806,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,8.934072684496641e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,0.0001209601105074,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,0.0005737817264162,290.0700988769531,294.1499938964844,263.22332763671875,262.3554077148437,265.6076965332031,263.2483825683594,288.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238872004672,3.2046756359704887e-08,0.0012238551862537,-0.0827483907341957,0.0,0.0,0.0,-0.0206996463239192,60.0,-21.31088256835937,-0.0,-1.0212737322490285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,0.0001147482034866,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,0.0001208352332469,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,8.92486423254013e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,0.0005731903365813,290.0573425292969,294.1499938964844,263.1866760253906,262.3243103027344,265.5773010253906,263.2118530273437,288.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.1899205055196944e-08,0.0012225938262417,-0.0823655948042869,0.0,0.0,0.0,-0.0206265002489089,60.0,-21.3044490814209,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,0.0001147482034866,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,0.0001208352332469,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,8.92486423254013e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,0.0005731903365813,290.0573425292969,294.1499938964844,263.1866760253906,262.3243103027344,265.5773010253906,263.2118530273437,288.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.1899205055196944e-08,0.0012225938262417,-0.0823655948042869,0.0,0.0,0.0,-0.0206265002489089,60.0,-21.3044490814209,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0001146579234045,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0001207401728606,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,8.917842205846682e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001207403693115,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,0.0005727394018322,290.0445556640625,294.1499938964844,263.1499938964844,262.29302978515625,265.5468444824219,263.17529296875,288.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216636678203,3.178669061298933e-08,0.0012216318864375,-0.0820736661553382,0.0,0.0,0.0,-0.0205707233399152,60.0,-21.302614212036133,-0.0,-1.0175663334166529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0001146579234045,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0001207401728606,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,8.917842205846682e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001207403693115,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,0.0005727394018322,290.0445556640625,294.1499938964844,263.1499938964844,262.29302978515625,265.5468444824219,263.17529296875,288.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216636678203,3.178669061298933e-08,0.0012216318864375,-0.0820736661553382,0.0,0.0,0.0,-0.0205707233399152,60.0,-21.302614212036133,-0.0,-1.0175663334166529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,0.0001145969436038,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035217285156,0.0,0.0,0.0001206759625347,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,8.913099736673757e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0001206761517096,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033996582031,0.0,0.0,0.0005724348011426,290.03173828125,294.1499938964844,263.11334228515625,262.2615966796875,265.5162658691406,263.13873291015625,288.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210138374939,3.171069096197243e-08,0.001220982056111,-0.0818764790892601,0.0,0.0,0.0,-0.0205330476164817,60.0,-21.30592155456543,-0.0,-1.0164842478843641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,0.0001145969436038,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035217285156,0.0,0.0,0.0001206759625347,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,8.913099736673757e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0001206761517096,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033996582031,0.0,0.0,0.0005724348011426,290.03173828125,294.1499938964844,263.11334228515625,262.2615966796875,265.5162658691406,263.13873291015625,288.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210138374939,3.171069096197243e-08,0.001220982056111,-0.0818764790892601,0.0,0.0,0.0,-0.0205330476164817,60.0,-21.30592155456543,-0.0,-1.0164842478843641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0001145643836935,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,0.0001206416782224,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903747558594,0.0,0.0,8.91056697582826e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0001206418673973,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,0.000572272168938,290.0189208984375,294.1499938964844,263.07666015625,262.2301330566406,265.4855651855469,263.10211181640625,288.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206668034195,3.167011186633317e-08,0.001220635138452,-0.0817711800336837,0.0,0.0,0.0,-0.02051293104887,60.0,-21.31456184387207,-0.0,-1.0159066476944645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0001145643836935,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,0.0001206416782224,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903747558594,0.0,0.0,8.91056697582826e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0001206418673973,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,0.000572272168938,290.0189208984375,294.1499938964844,263.07666015625,262.2301330566406,265.4855651855469,263.10211181640625,288.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206668034195,3.167011186633317e-08,0.001220635138452,-0.0817711800336837,0.0,0.0,0.0,-0.02051293104887,60.0,-21.31456184387207,-0.0,-1.0159066476944645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590393066406,0.0,0.0,0.0001145582937169,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,0.0001206352608278,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,8.910093310987577e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.0001206354500027,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,0.0005722417263314,290.0124816894531,294.1499938964844,263.0583190917969,262.21441650390625,265.4701538085937,263.08380126953125,288.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122060184367,3.1662519717201576e-08,0.0012205701787024,-0.0817514732480049,0.0,0.0,0.0,-0.0205091666430234,60.0,-21.3209285736084,-0.0,-1.0157985741443556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,0.0001145586720667,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,0.0001206356610055,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,8.910122414818034e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0001206358501804,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801147460937,0.0,0.0,0.0005722436471842,290.00604248046875,294.1499938964844,263.0400085449219,262.1986999511719,265.4547119140625,263.0654602050781,288.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206058017909,3.16629851226935e-08,0.0012205741368234,-0.0817526876926422,0.0,0.0,0.0,-0.0205093976110219,60.0,-21.328519821166992,-0.0,-1.0158052532460716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,0.0001145781643572,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685485839844,0.0,0.0,0.0001206561864819,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,8.91163872438483e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26531982421875,0.0,0.0,0.0001206563683808,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,0.0005723410286009,289.9931335449219,294.1499938964844,263.0033264160156,262.1672058105469,265.4237670898437,263.02880859375,288.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208132538944,3.16872679206881e-08,0.0012207815889269,-0.0818156972527504,0.0,0.0,0.0,-0.0205214340239763,60.0,-21.34711456298828,-0.0,-1.0161508612327452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,0.0001145781643572,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685485839844,0.0,0.0,0.0001206561864819,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,8.91163872438483e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26531982421875,0.0,0.0,0.0001206563683808,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,0.0005723410286009,289.9931335449219,294.1499938964844,263.0033264160156,262.1672058105469,265.4237670898437,263.02880859375,288.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208132538944,3.16872679206881e-08,0.0012207815889269,-0.0818156972527504,0.0,0.0,0.0,-0.0205214340239763,60.0,-21.34711456298828,-0.0,-1.0161508612327452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0001146210706792,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001207013774546,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,8.914976206142455e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,0.0001207015520776,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0005725553492084,289.9801940917969,294.1499938964844,262.9666748046875,262.1357116699219,265.3927001953125,262.9920959472656,288.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212703004479,3.1740736261554054e-08,0.0012212386354804,-0.0819544345140457,0.0,0.0,0.0,-0.020547941327095,60.0,-21.37030982971192,-0.0,-1.0169119946112914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0001146210706792,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001207013774546,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,8.914976206142455e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,0.0001207015520776,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0005725553492084,289.9801940917969,294.1499938964844,262.9666748046875,262.1357116699219,265.3927001953125,262.9920959472656,288.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212703004479,3.1740736261554054e-08,0.0012212386354804,-0.0819544345140457,0.0,0.0,0.0,-0.020547941327095,60.0,-21.37030982971192,-0.0,-1.0169119946112914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.000114685135486,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,0.0001207688401336,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,8.919958781916648e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0001207690220326,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0005728753749281,289.9671936035156,294.1499938964844,262.92999267578125,262.10418701171875,265.3614807128906,262.95538330078125,288.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219528434798,3.182057284334405e-08,0.0012219210620969,-0.0821615830063819,0.0,0.0,0.0,-0.0205875169485807,60.0,-21.39786720275879,-0.0,-1.0180490050970549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.000114685135486,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,0.0001207688401336,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,8.919958781916648e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0001207690220326,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0005728753749281,289.9671936035156,294.1499938964844,262.92999267578125,262.10418701171875,265.3614807128906,262.95538330078125,288.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219528434798,3.182057284334405e-08,0.0012219210620969,-0.0821615830063819,0.0,0.0,0.0,-0.0205875169485807,60.0,-21.39786720275879,-0.0,-1.0180490050970549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0001147688308265,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0001208569738082,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,8.926467853598297e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001208571484312,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0005732934223487,289.95416259765625,294.1499938964844,262.8933410644531,262.0726623535156,265.3301086425781,262.91864013671875,288.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228444684296,3.192486630609892e-08,0.0012228125706315,-0.0824321657419204,0.0,0.0,0.0,-0.0206392183899879,60.0,-21.429218292236328,-0.0,-1.0195353183917177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0001147688308265,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0001208569738082,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,8.926467853598297e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001208571484312,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0005732934223487,289.95416259765625,294.1499938964844,262.8933410644531,262.0726623535156,265.3301086425781,262.91864013671875,288.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228444684296,3.192486630609892e-08,0.0012228125706315,-0.0824321657419204,0.0,0.0,0.0,-0.0206392183899879,60.0,-21.429218292236328,-0.0,-1.0195353183917177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,0.000114817310532,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.0001209080292028,290.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,8.930238982429728e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,0.0001209082038258,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,0.0005735356244258,289.9476318359375,294.1499938964844,262.875,262.056884765625,265.3143615722656,262.9002685546875,288.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233610032126,3.198528020220692e-08,0.0012233289889991,-0.0825889110565185,0.0,0.0,0.0,-0.0206691678613424,60.0,-21.44618797302246,-0.0,-1.0203967804045533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802734375,0.0,0.0,0.000114870526886,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,0.0001209640686283,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,8.934377547120675e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0001209642359754,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,0.0005738014588132,289.94110107421875,294.1499938964844,262.8566589355469,262.0411071777344,265.2986145019531,262.88189697265625,288.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239279458299,3.205159515573541e-08,0.0012238959316164,-0.0827609449625015,0.0,0.0,0.0,-0.0207020416855812,60.0,-21.46409034729004,-0.0,-1.0213427970029445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.0001149881863966,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001210879709105,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,8.943529246607795e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001210881455335,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,0.0005743891815654,289.927978515625,294.1499938964844,262.82000732421875,262.0095520019531,265.2669677734375,262.8451232910156,288.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251815060153,3.2198226307400546e-08,0.0012251492589712,-0.0831413120031356,0.0,0.0,0.0,-0.0207747314125299,60.0,-21.502029418945312,-0.0,-1.0234361269567672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.0001149881863966,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001210879709105,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,8.943529246607795e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001210881455335,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,0.0005743891815654,289.927978515625,294.1499938964844,262.82000732421875,262.0095520019531,265.2669677734375,262.8451232910156,288.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251815060153,3.2198226307400546e-08,0.0012251492589712,-0.0831413120031356,0.0,0.0,0.0,-0.0207747314125299,60.0,-21.502029418945312,-0.0,-1.0234361269567672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,0.0001151211690739,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,0.0001212280112667,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,8.953872020356357e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0001212281786138,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971374511719,0.0,0.0,0.0005750535055994,289.914794921875,294.1499938964844,262.7833251953125,261.9779357910156,265.23516845703125,262.8083190917969,288.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265982804819,3.2363946189661874e-08,0.0012265659170225,-0.0835711658000946,0.0,0.0,0.0,-0.0208568833768367,60.0,-21.54328727722168,-0.0,-1.0258046501121498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,0.0001151211690739,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,0.0001212280112667,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,8.953872020356357e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0001212281786138,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971374511719,0.0,0.0,0.0005750535055994,289.914794921875,294.1499938964844,262.7833251953125,261.9779357910156,265.23516845703125,262.8083190917969,288.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265982804819,3.2363946189661874e-08,0.0012265659170225,-0.0835711658000946,0.0,0.0,0.0,-0.0208568833768367,60.0,-21.54328727722168,-0.0,-1.0258046501121498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0001152659824583,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851745605469,0.0,0.0,0.0001213805080624,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,8.965135202743113e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,0.0001213806754094,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0005757768522016,289.9015808105469,294.1499938964844,262.7466735839844,261.94635009765625,265.2032470703125,262.77154541015625,288.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281412491574,3.25444133864039e-08,0.0012281086528673,-0.0840392187237739,0.0,0.0,0.0,-0.0209463480859994,60.0,-21.58688735961914,-0.0,-1.0283869755767229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0001152659824583,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851745605469,0.0,0.0,0.0001213805080624,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,8.965135202743113e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,0.0001213806754094,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0005757768522016,289.9015808105469,294.1499938964844,262.7466735839844,261.94635009765625,265.2032470703125,262.77154541015625,288.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281412491574,3.25444133864039e-08,0.0012281086528673,-0.0840392187237739,0.0,0.0,0.0,-0.0209463480859994,60.0,-21.58688735961914,-0.0,-1.0283869755767229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,0.0001154223427874,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001215451629832,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,8.97729696589522e-05,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,0.0001215453303302,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729675292969,0.0,0.0,0.0005765579408034,289.8883361816406,294.1499938964844,262.7099914550781,261.91473388671875,265.17120361328125,262.7347106933594,288.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298071524128,3.273927262625875e-08,0.0012297744397073,-0.0845445320010185,0.0,0.0,0.0,-0.0210429448634386,60.0,-21.63274574279785,-0.0,-1.0311788400940713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,0.0001154223427874,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001215451629832,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,8.97729696589522e-05,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,0.0001215453303302,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729675292969,0.0,0.0,0.0005765579408034,289.8883361816406,294.1499938964844,262.7099914550781,261.91473388671875,265.17120361328125,262.7347106933594,288.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298071524128,3.273927262625875e-08,0.0012297744397073,-0.0845445320010185,0.0,0.0,0.0,-0.0210429448634386,60.0,-21.63274574279785,-0.0,-1.0311788400940713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,0.0001155039790319,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0001216311284224,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,8.983645966509357e-05,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,0.0001216312957694,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0005769656854681,289.8816833496094,294.1499938964844,262.6916809082031,261.8988952636719,265.15509033203125,262.71630859375,288.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306768912822,3.2841004582451205e-08,0.0012306440621614,-0.0848083198070526,0.0,0.0,0.0,-0.0210933778434991,60.0,-21.65653610229492,-0.0,-1.0326379396019548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,0.0001155880236183,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,0.0001217196404468,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,8.99018268682994e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452331542969,0.0,0.0,0.0001217198005178,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.060791015625,0.0,0.0,0.0005773855373263,289.875,294.1499938964844,262.67333984375,261.8830871582031,265.13897705078125,262.6979064941406,288.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315723579376,3.294574923984328e-08,0.0012315394124016,-0.085079900920391,0.0,0.0,0.0,-0.0211453009396791,60.0,-21.6807918548584,-0.0,-1.034141305922276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.0001157613951363,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0001219022014993,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,9.003667219076306e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0001219023615703,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0005782515509054,289.86163330078125,294.1499938964844,262.6366577148437,261.8514404296875,265.10662841796875,262.6610717773437,288.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334195198491,3.3161800416792175e-08,0.0012333863414824,-0.0856400281190872,0.0,0.0,0.0,-0.021252404898405,60.0,-21.73038673400879,-0.0,-1.037245667134812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.0001157613951363,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0001219022014993,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,9.003667219076306e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0001219023615703,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0005782515509054,289.86163330078125,294.1499938964844,262.6366577148437,261.8514404296875,265.10662841796875,262.6610717773437,288.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334195198491,3.3161800416792175e-08,0.0012333863414824,-0.0856400281190872,0.0,0.0,0.0,-0.021252404898405,60.0,-21.73038673400879,-0.0,-1.037245667134812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,0.0001159410894615,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001220914418809,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,9.01764360605739e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,0.0001220915874,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,0.000579149229452,289.84820556640625,294.1499938964844,262.6000061035156,261.8197631835937,265.0740966796875,262.6242370605469,288.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353340862318,3.3385745723535365e-08,0.0012353006750345,-0.0862205252051353,0.0,0.0,0.0,-0.0213634204119443,60.0,-21.78145217895508,-0.0,-1.0404684047671253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,0.0001159410894615,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001220914418809,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,9.01764360605739e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,0.0001220915874,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,0.000579149229452,289.84820556640625,294.1499938964844,262.6000061035156,261.8197631835937,265.0740966796875,262.6242370605469,288.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353340862318,3.3385745723535365e-08,0.0012353006750345,-0.0862205252051353,0.0,0.0,0.0,-0.0213634204119443,60.0,-21.78145217895508,-0.0,-1.0404684047671253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0001161245818366,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0001222846622113,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,9.03191466932185e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,0.0001222848077304,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238952636719,0.0,0.0,0.0005800657672807,289.8347473144531,294.1499938964844,262.5633239746094,261.7880554199219,265.0414733886719,262.58740234375,288.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372890487313,3.361441258675768e-08,0.0012372555211186,-0.0868131890892982,0.0,0.0,0.0,-0.0214767791330814,60.0,-21.8333740234375,-0.0,-1.043764186192675e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0001161245818366,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0001222846622113,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,9.03191466932185e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,0.0001222848077304,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238952636719,0.0,0.0,0.0005800657672807,289.8347473144531,294.1499938964844,262.5633239746094,261.7880554199219,265.0414733886719,262.58740234375,288.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372890487313,3.361441258675768e-08,0.0012372555211186,-0.0868131890892982,0.0,0.0,0.0,-0.0214767791330814,60.0,-21.8333740234375,-0.0,-1.043764186192675e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0001163107081083,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,0.0001224806619575,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,9.046391642186792e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0001224808220285,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,0.0005809955182485,289.8212280273437,294.1499938964844,262.52667236328125,261.75634765625,265.0086669921875,262.5505676269531,288.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846372815560244e-08,0.0012392384232953,-0.0874142870306968,0.0,0.0,0.0,-0.021591767668724,60.0,-21.886104583740234,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
