time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0001163107081083,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,0.0001224806619575,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,9.046391642186792e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0001224808220285,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,0.0005809955182485,289.8212280273437,294.1499938964844,262.52667236328125,261.75634765625,265.0086669921875,262.5505676269531,288.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846372815560244e-08,0.0012392384232953,-0.0874142870306968,0.0,0.0,0.0,-0.021591767668724,60.0,-21.886104583740234,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.0001164042114396,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,9.053663961822168e-05,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08404541015625,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,0.0005814626347273,289.814453125,294.1499938964844,262.5083312988281,261.740478515625,264.9922180175781,262.5321655273437,288.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.91261100769043,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0001164976056315,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,9.060927550308406e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,0.0001226776221301,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990234375,0.0,0.0,0.0005819291109219,289.8076477050781,294.1499938964844,262.489990234375,261.724609375,264.9757385253906,262.5137634277344,288.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93916702270508,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0001166832225862,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,0.0005828563589602,289.79400634765625,294.1499938964844,262.4533386230469,261.69287109375,264.94268798828125,262.4769287109375,288.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170417070388,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.99222946166992,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0001166832225862,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,0.0005828563589602,289.79400634765625,294.1499938964844,262.4533386230469,261.69287109375,264.94268798828125,262.4769287109375,288.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170417070388,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.99222946166992,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,0.0001168661183328,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,0.0005837699864059,289.78033447265625,294.1499938964844,262.4166564941406,261.6611022949219,264.9095153808594,262.4400939941406,288.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538548021600946e-08,0.0012451553484424,-0.0892074406147003,0.0,0.0,0.0,-0.0219349022954702,60.0,-22.04502296447754,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,0.0001168661183328,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,0.0005837699864059,289.78033447265625,294.1499938964844,262.4166564941406,261.6611022949219,264.9095153808594,262.4400939941406,288.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538548021600946e-08,0.0012451553484424,-0.0892074406147003,0.0,0.0,0.0,-0.0219349022954702,60.0,-22.04502296447754,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0001170437826658,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,0.0001232526265084,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,9.103408228838816e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,0.0001232527720276,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,0.0005846574204042,289.7666015625,294.1499938964844,262.3800048828125,261.6293334960937,264.8761901855469,262.4032592773437,288.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470828369259,3.475995669077747e-08,0.00124704814516,-0.0897808521986007,0.0,0.0,0.0,-0.0220446605235338,60.0,-22.0970516204834,-0.0,-1.0603533695530133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0001170437826658,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,0.0001232526265084,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,9.103408228838816e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,0.0001232527720276,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,0.0005846574204042,289.7666015625,294.1499938964844,262.3800048828125,261.6293334960937,264.8761901855469,262.4032592773437,288.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470828369259,3.475995669077747e-08,0.00124704814516,-0.0897808521986007,0.0,0.0,0.0,-0.0220446605235338,60.0,-22.0970516204834,-0.0,-1.0603533695530133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,0.0001171474941656,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537353515625,0.0,0.0,0.0001233618386322,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,9.1114743554499e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0001233619841514,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9536437988281,0.0,0.0,0.0005851754685863,289.75836181640625,294.1499938964844,262.3580017089844,261.6102600097656,264.85614013671875,262.38116455078125,288.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155397295951,0.0,0.0,0.0,-0.0221087336540222,60.0,-22.127817153930664,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768127441406,0.0,0.0,0.0001172150077763,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.00012343293929,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,9.116725414060056e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0001234330848092,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,0.0005855127237737,289.7528381347656,294.1499938964844,262.34332275390625,261.5975341796875,264.8427429199219,262.366455078125,288.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489071814343,3.4973343332467266e-08,0.0012488722568377,-0.0903333947062492,0.0,0.0,0.0,-0.0221504420042037,60.0,-22.148094177246094,-0.0,-1.06345794392837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,0.0001172975098597,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,0.0001235198142239,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,9.123142808675766e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0001235199597431,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,0.0005859248340129,289.74591064453125,294.1499938964844,262.32501220703125,261.5816345214844,264.82598876953125,262.3480529785156,288.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497862335294,3.507616241904543e-08,0.0012497511925175,-0.0905996114015579,0.0,0.0,0.0,-0.0222014132887125,60.0,-22.17309761047364,-0.0,-1.064955483798258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,0.0001173773198388,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0001236038660863,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,9.129349928116426e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,0.0001236040116054,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0005863234982825,289.739013671875,294.1499938964844,262.3066711425781,261.56573486328125,264.8091735839844,262.32965087890625,288.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562419119713e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.19766426086425,-0.0,-1.0664051330877557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,0.000117528863484,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,9.141136251855642e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942321777344,0.0,0.0,0.0001237635879078,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.0005870804889127,289.7251281738281,294.1499938964844,262.2699890136719,261.53387451171875,264.7755126953125,262.2928466796875,288.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364486450362165e-08,0.0012522159377112,-0.0913460254669189,0.0,0.0,0.0,-0.0223443452268838,60.0,-22.245466232299805,-0.0,-1.069160475708486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,0.000117528863484,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,9.141136251855642e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942321777344,0.0,0.0,0.0001237635879078,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.0005870804889127,289.7251281738281,294.1499938964844,262.2699890136719,261.53387451171875,264.7755126953125,262.2928466796875,288.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364486450362165e-08,0.0012522159377112,-0.0913460254669189,0.0,0.0,0.0,-0.0223443452268838,60.0,-22.245466232299805,-0.0,-1.069160475708486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001176676596514,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,0.0001239096163772,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,9.151932317763568e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,0.0001239097473444,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,0.0005877738585695,289.7112121582031,294.1499938964844,262.2333374023437,261.5020446777344,264.7417297363281,262.2560729980469,288.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537301518023,3.553746452666928e-08,0.0012536946451291,-0.0917937606573104,0.0,0.0,0.0,-0.022430095821619,60.0,-22.291093826293945,-0.0,-1.0716872367311225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001176676596514,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,0.0001239096163772,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,9.151932317763568e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,0.0001239097473444,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,0.0005877738585695,289.7112121582031,294.1499938964844,262.2333374023437,261.5020446777344,264.7417297363281,262.2560729980469,288.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537301518023,3.553746452666928e-08,0.0012536946451291,-0.0917937606573104,0.0,0.0,0.0,-0.022430095821619,60.0,-22.291093826293945,-0.0,-1.0716872367311225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177307128906,0.0,0.0,0.0001177915401058,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,0.0001240400742972,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,9.161567140836269e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001240402052644,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0005883926642127,289.6972351074219,294.1499938964844,262.1966552734375,261.4701843261719,264.7078552246094,262.21929931640625,288.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550500687211,3.5691851252295244e-08,0.0012550143292173,-0.0921933278441429,0.0,0.0,0.0,-0.0225066300481557,60.0,-22.334131240844727,-0.0,-1.0739448441654532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177307128906,0.0,0.0,0.0001177915401058,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,0.0001240400742972,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,9.161567140836269e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001240402052644,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0005883926642127,289.6972351074219,294.1499938964844,262.1966552734375,261.4701843261719,264.7078552246094,262.21929931640625,288.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550500687211,3.5691851252295244e-08,0.0012550143292173,-0.0921933278441429,0.0,0.0,0.0,-0.0225066300481557,60.0,-22.334131240844727,-0.0,-1.0739448441654532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,0.0001178988241008,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0001241530408151,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,9.169911209028214e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522399902344,0.0,0.0,0.0001241531717823,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.0005889285821467,289.6832580566406,294.1499938964844,262.1600036621094,261.43829345703125,264.67388916015625,262.1825256347656,288.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561931507661,3.5825546973455864e-08,0.001256157294847,-0.0925393179059028,0.0,0.0,0.0,-0.0225729085505008,60.0,-22.37429428100586,-0.0,-1.0759018920225573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,0.0001178988241008,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0001241530408151,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,9.169911209028214e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522399902344,0.0,0.0,0.0001241531717823,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.0005889285821467,289.6832580566406,294.1499938964844,262.1600036621094,261.43829345703125,264.67388916015625,262.1825256347656,288.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561931507661,3.5825546973455864e-08,0.001256157294847,-0.0925393179059028,0.0,0.0,0.0,-0.0225729085505008,60.0,-22.37429428100586,-0.0,-1.0759018920225573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954833984375,0.0,0.0,0.0001179447717731,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,0.0001242014259332,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,9.17348443181254e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452209472656,0.0,0.0,0.0001242015569005,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777770996094,0.0,0.0,0.0005891580949537,289.6762390136719,294.1499938964844,262.14166259765625,261.4223327636719,264.6568603515625,262.1641540527344,288.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566826771944,3.5882806059817085e-08,0.0012566468212753,-0.0926874801516532,0.0,0.0,0.0,-0.02260129339993,60.0,-22.392940521240234,-0.0,-1.0767406166678485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,0.0001179862520075,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0001242451107827,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,9.17671131901443e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382019042969,0.0,0.0,0.00012424524175,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87127685546875,0.0,0.0,0.0005893653142265,289.6692199707031,294.1499938964844,262.1233215332031,261.4064025878906,264.63983154296875,262.1457824707031,288.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571247061714,3.593450514927099e-08,0.0012570888502523,-0.092821255326271,0.0,0.0,0.0,-0.0226269215345382,60.0,-22.410858154296875,-0.0,-1.0774981262784425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,0.000118053103506,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.0001243155129486,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,9.181910718325526e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,0.0001243156439159,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0005896992515772,289.6551513671875,294.1499938964844,262.086669921875,261.3744812011719,264.605712890625,262.10906982421875,288.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578370515257,3.601781628503886e-08,0.0012578009627759,-0.0930368229746818,0.0,0.0,0.0,-0.0226682219654321,60.0,-22.44379997253418,-0.0,-1.078719407132667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,0.000118053103506,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.0001243155129486,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,9.181910718325526e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,0.0001243156439159,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0005896992515772,289.6551513671875,294.1499938964844,262.086669921875,261.3744812011719,264.605712890625,262.10906982421875,288.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578370515257,3.601781628503886e-08,0.0012578009627759,-0.0930368229746818,0.0,0.0,0.0,-0.0226682219654321,60.0,-22.44379997253418,-0.0,-1.078719407132667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,0.0001180968538392,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,0.0001243615843122,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,9.185312956105918e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,0.0001243617007276,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,0.0005899177631363,289.6410522460937,294.1499938964844,262.04998779296875,261.342529296875,264.5715026855469,262.0723571777344,288.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583031784743,3.6072332676440055e-08,0.0012582670897245,-0.0931778624653816,0.0,0.0,0.0,-0.0226952470839023,60.0,-22.472625732421875,-0.0,-1.0795189808732176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,0.0001180968538392,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,0.0001243615843122,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,9.185312956105918e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,0.0001243617007276,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,0.0005899177631363,289.6410522460937,294.1499938964844,262.04998779296875,261.342529296875,264.5715026855469,262.0723571777344,288.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583031784743,3.6072332676440055e-08,0.0012582670897245,-0.0931778624653816,0.0,0.0,0.0,-0.0226952470839023,60.0,-22.472625732421875,-0.0,-1.0795189808732176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0001181363477371,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321228027344,0.0,0.0,0.000124403173686,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,9.188384865410626e-05,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,0.0001244032901013,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83203125,0.0,0.0,0.0005901150871068,289.6269226074219,294.1499938964844,262.0165100097656,261.31298828125,264.53729248046875,262.0373229980469,288.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587239034473,3.6121551971746164e-08,0.0012586878146976,-0.0933052077889442,0.0,0.0,0.0,-0.0227196458727121,60.0,-22.49736595153809,-0.0,-1.0802411054555705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0001181363477371,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321228027344,0.0,0.0,0.000124403173686,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,9.188384865410626e-05,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,0.0001244032901013,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83203125,0.0,0.0,0.0005901150871068,289.6269226074219,294.1499938964844,262.0165100097656,261.31298828125,264.53729248046875,262.0373229980469,288.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587239034473,3.6121551971746164e-08,0.0012586878146976,-0.0933052077889442,0.0,0.0,0.0,-0.0227196458727121,60.0,-22.49736595153809,-0.0,-1.0802411054555705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0001181881234515,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,0.0001244576997123,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,9.192412107950076e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001244578161276,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0005903737037442,289.6127624511719,294.1499938964844,261.98907470703125,261.2880249023437,264.5031433105469,262.00640869140625,288.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592754792422,3.618607280486685e-08,0.0012592392740771,-0.0934721380472183,0.0,0.0,0.0,-0.0227516312152147,60.0,-22.519216537475582,-0.0,-1.081188045759518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0001181881234515,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,0.0001244576997123,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,9.192412107950076e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001244578161276,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0005903737037442,289.6127624511719,294.1499938964844,261.98907470703125,261.2880249023437,264.5031433105469,262.00640869140625,288.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592754792422,3.618607280486685e-08,0.0012592392740771,-0.0934721380472183,0.0,0.0,0.0,-0.0227516312152147,60.0,-22.519216537475582,-0.0,-1.081188045759518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,0.0001182171254185,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123779296875,0.0,0.0,0.0001244882296305,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746337890625,0.0,0.0,0.0001244883605977,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122863769531,0.0,0.0,0.0005905185826122,289.60565185546875,294.1499938964844,261.9775085449219,261.2771911621094,264.48614501953125,261.9932861328125,288.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221100840761e-08,0.0012595482403412,-0.0935656279325485,0.0,0.0,0.0,-0.02276954613626,60.0,-22.52873420715332,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0001182470514322,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,0.0001245197490788,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056945800781,0.0,0.0,0.0005906680598855,289.5985717773437,294.1499938964844,261.9673156738281,261.2673645019531,264.46923828125,261.9814758300781,288.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.537403106689453,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,0.0001183065469376,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,0.0005909652682021,289.5843505859375,294.1499938964844,261.9508056640625,261.25067138671875,264.4356384277344,261.961669921875,288.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.55181312561035,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,0.0001183065469376,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,0.0005909652682021,289.5843505859375,294.1499938964844,261.9508056640625,261.25067138671875,264.4356384277344,261.961669921875,288.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.55181312561035,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838195800781,0.0,0.0,0.0001183602653327,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792663574219,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,0.0005912336637265,289.5700988769531,294.1499938964844,261.93914794921875,261.2377014160156,264.4024963378906,261.94696044921875,288.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.0940270870923996,0.0,0.0,0.0,-0.02285797894001,60.0,-22.56138229370117,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838195800781,0.0,0.0,0.0001183602653327,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792663574219,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,0.0005912336637265,289.5700988769531,294.1499938964844,261.93914794921875,261.2377014160156,264.4024963378906,261.94696044921875,288.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.0940270870923996,0.0,0.0,0.0,-0.02285797894001,60.0,-22.56138229370117,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,0.0001184020511573,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.000124682977912,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,9.209050767822192e-05,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0001246830943273,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,0.0005914423381909,289.5558166503906,294.1499938964844,261.9319763183594,261.2281188964844,264.369873046875,261.93701171875,288.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.645266843932404e-08,0.0012615182204172,-0.0941617637872695,0.0,0.0,0.0,-0.0228837914764881,60.0,-22.565200805664062,-0.0,-1.0851052678617637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,0.0001184020511573,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.000124682977912,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,9.209050767822192e-05,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0001246830943273,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,0.0005914423381909,289.5558166503906,294.1499938964844,261.9319763183594,261.2281188964844,264.369873046875,261.93701171875,288.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.645266843932404e-08,0.0012615182204172,-0.0941617637872695,0.0,0.0,0.0,-0.0228837914764881,60.0,-22.565200805664062,-0.0,-1.0851052678617637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
