time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,0.0001184261418529,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001247083419002,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8098449707031,0.0,0.0,9.210924326907843e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0001247084583155,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,0.0005915627116337,289.54150390625,294.1499938964844,261.9288330078125,261.2215881347656,264.3378295898437,261.9312744140625,288.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618114706128,3.648268886990992e-08,0.0012617749162018,-0.0942394211888313,0.0,0.0,0.0,-0.0228986740112304,60.0,-22.562843322753903,-0.0,-1.0855468701720385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,0.0001184261418529,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001247083419002,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8098449707031,0.0,0.0,9.210924326907843e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0001247084583155,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,0.0005915627116337,289.54150390625,294.1499938964844,261.9288330078125,261.2215881347656,264.3378295898437,261.9312744140625,288.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618114706128,3.648268886990992e-08,0.0012617749162018,-0.0942394211888313,0.0,0.0,0.0,-0.0228986740112304,60.0,-22.562843322753903,-0.0,-1.0855468701720385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0001184313150588,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0001247137988684,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.802734375,0.0,0.0,9.211326687363908e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001247139007318,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,0.0005915885558351,289.5343322753906,294.1499938964844,261.9286804199219,261.2193908691406,264.32208251953125,261.92999267578125,288.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618665350601,3.648913349252325e-08,0.0012618300970643,-0.094256080687046,0.0,0.0,0.0,-0.0229018684476614,60.0,-22.55883407592773,-0.0,-1.0856416565729889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389587402344,0.0,0.0,0.0001184298598673,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392578125,0.0,0.0,0.0001247122709173,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,9.211213910020888e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0005915812798775,289.52716064453125,294.1499938964844,261.92938232421875,261.21783447265625,264.3065185546875,261.9296569824219,288.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.648732160854706e-08,0.0012618146138265,-0.0942513942718505,0.0,0.0,0.0,-0.0229009706526994,60.0,-22.553028106689453,-0.0,-1.0856150112203977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,0.0001184081338578,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,0.0001246893953066,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,9.209523705067112e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78204345703125,0.0,0.0,0.00012468949717,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72576904296875,0.0,0.0,0.0005914727807976,289.5128173828125,294.1499938964844,261.9331359863281,261.216552734375,264.2759094238281,261.9313049316406,288.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616196181625,3.6460239272173573e-08,0.0012615831801667,-0.0941813513636589,0.0,0.0,0.0,-0.0228875465691089,60.0,-22.5363826751709,-0.0,-1.0852166809627309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,0.0001184081338578,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,0.0001246893953066,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,9.209523705067112e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78204345703125,0.0,0.0,0.00012468949717,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72576904296875,0.0,0.0,0.0005914727807976,289.5128173828125,294.1499938964844,261.9331359863281,261.216552734375,264.2759094238281,261.9313049316406,288.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616196181625,3.6460239272173573e-08,0.0012615831801667,-0.0941813513636589,0.0,0.0,0.0,-0.0228875465691089,60.0,-22.5363826751709,-0.0,-1.0852166809627309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001183598433271,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,0.0001246385363629,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,9.205767855746672e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,0.0001246386382263,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0005912315682508,289.4984436035156,294.1499938964844,261.93975830078125,261.2174377441406,264.2461242675781,261.93609619140625,288.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611051788553,3.6400049197027335e-08,0.0012610687408596,-0.0940256565809249,0.0,0.0,0.0,-0.0228577069938182,60.0,-22.51197624206543,-0.0,-1.0843315578767942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001183598433271,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,0.0001246385363629,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,9.205767855746672e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,0.0001246386382263,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0005912315682508,289.4984436035156,294.1499938964844,261.93975830078125,261.2174377441406,264.2461242675781,261.93609619140625,288.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611051788553,3.6400049197027335e-08,0.0012610687408596,-0.0940256565809249,0.0,0.0,0.0,-0.0228577069938182,60.0,-22.51197624206543,-0.0,-1.0843315578767942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0001182830528705,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001245576713699,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,9.19979574973695e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,0.0001245577877853,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,0.0005908479797653,289.4840393066406,294.1499938964844,261.9488220214844,261.2201843261719,264.2172546386719,261.9437255859375,288.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602870119735,3.630434264323412e-08,0.0012602506903931,-0.0937780886888504,0.0,0.0,0.0,-0.0228102635592222,60.0,-22.47972297668457,-0.0,-1.0829249674770837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0001182830528705,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001245576713699,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,9.19979574973695e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,0.0001245577877853,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,0.0005908479797653,289.4840393066406,294.1499938964844,261.9488220214844,261.2201843261719,264.2172546386719,261.9437255859375,288.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602870119735,3.630434264323412e-08,0.0012602506903931,-0.0937780886888504,0.0,0.0,0.0,-0.0228102635592222,60.0,-22.47972297668457,-0.0,-1.0829249674770837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0001181784755317,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,0.0001244475570274,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,9.191661229124291e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0001244476588908,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,0.0005903256242163,289.4696655273437,294.1499938964844,261.9599304199219,261.22442626953125,264.189208984375,261.9534606933594,288.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591728009283,3.6174000683786296e-08,0.0012591365957632,-0.093440905213356,0.0,0.0,0.0,-0.0227456502616405,60.0,-22.44074821472168,-0.0,-1.0810108364012197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0001181784755317,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,0.0001244475570274,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,9.191661229124291e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0001244476588908,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,0.0005903256242163,289.4696655273437,294.1499938964844,261.9599304199219,261.22442626953125,264.189208984375,261.9534606933594,288.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591728009283,3.6174000683786296e-08,0.0012591365957632,-0.093440905213356,0.0,0.0,0.0,-0.0227456502616405,60.0,-22.44074821472168,-0.0,-1.0810108364012197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,0.0001181180123239,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787414550781,0.0,0.0,0.0001243838778464,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312316894531,0.0,0.0,9.186958777718246e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,0.0001243839797098,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,0.0005900235846638,289.46246337890625,294.1499938964844,261.96612548828125,261.22705078125,264.175537109375,261.9591369628906,288.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.609864407394525e-08,0.0012584924697875,-0.0932459458708763,0.0,0.0,0.0,-0.0227082930505275,60.0,-22.41853904724121,-0.0,-1.0799049476872825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,0.0001180551989818,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,0.0001243177393916,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240600585937,0.0,0.0,9.182072972180322e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,0.0001243178412551,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0005897097871638,289.45526123046875,294.1499938964844,261.9726867675781,261.2299499511719,264.1621398925781,261.9652099609375,287.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578592868521,3.6020352922605525e-08,0.0012578233145177,-0.0930433794856071,0.0,0.0,0.0,-0.0226694829761981,60.0,-22.39517593383789,-0.0,-1.0787566395720205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492370605469,0.0,0.0,0.0001179206374217,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0001241760328412,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,9.17160723474808e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001241761347046,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,0.0005890376633033,289.4408569335937,294.1499938964844,261.9866638183594,261.2363586425781,264.13592529296875,261.9783020019531,287.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564255157485,3.5852647073397754e-08,0.0012563896598294,-0.0926094353199005,0.0,0.0,0.0,-0.0225863456726074,60.0,-22.346080780029297,-0.0,-1.0762988011947529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492370605469,0.0,0.0,0.0001179206374217,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0001241760328412,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,9.17160723474808e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001241761347046,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,0.0005890376633033,289.4408569335937,294.1499938964844,261.9866638183594,261.2363586425781,264.13592529296875,261.9783020019531,287.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564255157485,3.5852647073397754e-08,0.0012563896598294,-0.0926094353199005,0.0,0.0,0.0,-0.0225863456726074,60.0,-22.346080780029297,-0.0,-1.0762988011947529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,0.0001177688027382,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449584960937,0.0,0.0,0.0001240161509485,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,9.1597976279445e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001240162528119,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,0.0005882792174816,289.4264221191406,294.1499938964844,262.00146484375,261.243408203125,264.1106872558594,261.99249267578125,287.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548078084364,3.5663411779296446e-08,0.0012547721853479,-0.0921197310090065,0.0,0.0,0.0,-0.0224925372749567,60.0,-22.293119430541992,-0.0,-1.0735288213936657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,0.0001177688027382,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449584960937,0.0,0.0,0.0001240161509485,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,9.1597976279445e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001240162528119,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,0.0005882792174816,289.4264221191406,294.1499938964844,262.00146484375,261.243408203125,264.1106872558594,261.99249267578125,287.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548078084364,3.5663411779296446e-08,0.0012547721853479,-0.0921197310090065,0.0,0.0,0.0,-0.0224925372749567,60.0,-22.293119430541992,-0.0,-1.0735288213936657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,0.0001175941652036,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,0.0001238322438439,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,9.146214870270342e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,0.0001238323457073,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0005874068592675,289.4120178222656,294.1499938964844,262.0167236328125,261.2507629394531,264.0863647460937,262.00738525390625,287.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576543390576e-08,0.0012529117520898,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.23575210571289,-0.0,-1.0703473662942997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,0.0001175941652036,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,0.0001238322438439,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,9.146214870270342e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,0.0001238323457073,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0005874068592675,289.4120178222656,294.1499938964844,262.0167236328125,261.2507629394531,264.0863647460937,262.00738525390625,287.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576543390576e-08,0.0012529117520898,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.23575210571289,-0.0,-1.0703473662942997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,0.0001173938362626,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,0.0001236212992807,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668395996094,0.0,0.0,9.130633407039568e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0001236213865922,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,0.0005864062113687,289.3976135253906,294.1499938964844,262.031982421875,261.2581481933594,264.06298828125,262.02252197265625,287.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909100994467735,0.0,0.0,0.0,-0.0222608707845211,60.0,-22.17373847961425,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,0.0001173938362626,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,0.0001236212992807,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668395996094,0.0,0.0,9.130633407039568e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0001236213865922,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,0.0005864062113687,289.3976135253906,294.1499938964844,262.031982421875,261.2581481933594,264.06298828125,262.02252197265625,287.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909100994467735,0.0,0.0,0.0,-0.0222608707845211,60.0,-22.17373847961425,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,0.0001172836055047,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61114501953125,0.0,0.0,0.000123505204101,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,9.122060146182775e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0001235053059644,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,0.0005858555668964,289.3904113769531,294.1499938964844,262.0395202636719,261.2617492675781,264.0516662597656,262.0300598144531,287.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496382696554,3.5058704384027806e-08,0.0012496031122282,-0.0905544161796569,0.0,0.0,0.0,-0.0221927668899297,60.0,-22.14092254638672,-0.0,-1.0647011805531292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,0.0001171673357021,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,0.0001233827788382,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,9.113016858464108e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0001233828661497,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,0.0005852747708559,289.3832092285156,294.1499938964844,262.0469055175781,261.2652282714844,264.04052734375,262.0375366210937,287.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483994942158,3.4913803403924255e-08,0.0012483645696192,-0.0901792272925376,0.0,0.0,0.0,-0.0221209339797496,60.0,-22.10711669921875,-0.0,-1.0625912238992897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0001169125534943,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0001231144706252,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,9.093200060306116e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,0.0001231145724887,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,0.00058400206035,289.3688049316406,294.1499938964844,262.0610046386719,261.271728515625,264.0189208984375,262.05194091796875,287.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456848053261,3.4596268960740424e-08,0.0012456502299755,-0.0893569365143776,0.0,0.0,0.0,-0.0219635218381881,60.0,-22.03590202331543,-0.0,-1.05797489879933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0001169125534943,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0001231144706252,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,9.093200060306116e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,0.0001231145724887,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,0.00058400206035,289.3688049316406,294.1499938964844,262.0610046386719,261.271728515625,264.0189208984375,262.05194091796875,287.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456848053261,3.4596268960740424e-08,0.0012456502299755,-0.0893569365143776,0.0,0.0,0.0,-0.0219635218381881,60.0,-22.03590202331543,-0.0,-1.05797489879933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.0001166343790828,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001228215405717,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,9.07156427274458e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,0.0001228216424351,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0005826125270687,289.3544311523437,294.1499938964844,262.073974609375,261.2773132324219,263.9981689453125,262.0654602050781,287.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427208712324,3.4249584501822035e-08,0.0012426866451278,-0.0884589478373527,0.0,0.0,0.0,-0.021791661158204,60.0,-21.960952758789062,-0.0,-1.052946316804082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.0001166343790828,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001228215405717,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,9.07156427274458e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,0.0001228216424351,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0005826125270687,289.3544311523437,294.1499938964844,262.073974609375,261.2773132324219,263.9981689453125,262.0654602050781,287.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427208712324,3.4249584501822035e-08,0.0012426866451278,-0.0884589478373527,0.0,0.0,0.0,-0.021791661158204,60.0,-21.960952758789062,-0.0,-1.052946316804082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,0.000116338735097,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0001225102314492,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,9.048570063896476e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,0.0001225103187607,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0005811357405036,289.3400573730469,294.1499938964844,262.0853271484375,261.28173828125,263.9781494140625,262.0776672363281,287.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.3881136118907313e-08,0.0012395370285958,-0.0875043645501136,0.0,0.0,0.0,-0.0216090083122253,60.0,-21.883337020874023,-0.0,-1.0476150436034005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,0.000116338735097,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0001225102314492,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,9.048570063896476e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,0.0001225103187607,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0005811357405036,289.3400573730469,294.1499938964844,262.0853271484375,261.28173828125,263.9781494140625,262.0776672363281,287.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.3881136118907313e-08,0.0012395370285958,-0.0875043645501136,0.0,0.0,0.0,-0.0216090083122253,60.0,-21.883337020874023,-0.0,-1.0476150436034005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304016113281,0.0,0.0,0.0001160337633336,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,0.0001221890706801,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955505371094,0.0,0.0,9.02485044207424e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961608886719,0.0,0.0,0.0001221891579916,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,0.0005796123878099,289.3257141113281,294.1499938964844,262.0946960449219,261.2846374511719,263.9587707519531,262.0882568359375,287.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105970412187e-08,0.0012362879933789,-0.0865194126963615,0.0,0.0,0.0,-0.0214205943048,60.0,-21.80471611022949,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304016113281,0.0,0.0,0.0001160337633336,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,0.0001221890706801,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955505371094,0.0,0.0,9.02485044207424e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961608886719,0.0,0.0,0.0001221891579916,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,0.0005796123878099,289.3257141113281,294.1499938964844,262.0946960449219,261.2846374511719,263.9587707519531,262.0882568359375,287.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105970412187e-08,0.0012362879933789,-0.0865194126963615,0.0,0.0,0.0,-0.0214205943048,60.0,-21.80471611022949,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230163574219,0.0,0.0,0.0001158808372565,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,0.0001220280391862,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,9.012955706566572e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.0001220281264977,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.000578848470468,289.31854248046875,294.1499938964844,262.0985412597656,261.28546142578125,263.9493713378906,262.0926818847656,287.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234692055732,3.3310474378822625e-08,0.0012346587609499,-0.0860254168510437,0.0,0.0,0.0,-0.0213261134922504,60.0,-21.76572227478028,-0.0,-1.0393846139322704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.0001157287915702,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,0.000121867924463,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58135986328125,0.0,0.0,9.00113009265624e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,0.0001218680117744,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,0.0005780889769084,289.3114013671875,294.1499938964844,262.1017150878906,261.2857666015625,263.94012451171875,262.0966186523437,287.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330720201134,3.312098328933644e-08,0.0012330388417467,-0.0855342075228691,0.0,0.0,0.0,-0.0212321784347295,60.0,-21.72715187072754,-0.0,-1.0366588298893477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,0.0001154315541498,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,0.0001215549200423,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,8.978011464932933e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,0.0001215550073538,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0005766042158938,289.2970886230469,294.1499938964844,262.1058959960937,261.2848205566406,263.9219665527344,262.10260009765625,287.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299049412831,3.2750548939475266e-08,0.0012298722285777,-0.0845737680792808,0.0,0.0,0.0,-0.021048542112112,60.0,-21.652400970458984,-0.0,-1.0313404885664569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,0.0001154315541498,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,0.0001215549200423,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,8.978011464932933e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,0.0001215550073538,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0005766042158938,289.2970886230469,294.1499938964844,262.1058959960937,261.2848205566406,263.9219665527344,262.10260009765625,287.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299049412831,3.2750548939475266e-08,0.0012298722285777,-0.0845737680792808,0.0,0.0,0.0,-0.021048542112112,60.0,-21.652400970458984,-0.0,-1.0313404885664569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,0.0001151498945546,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,0.0001212583229062,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,8.956104284152389e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0001212584029417,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0005751972785219,289.2828063964844,294.1499938964844,262.1069030761719,261.281494140625,263.90435791015625,262.10546875,287.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269038707017,3.2399533722582425e-08,0.0012268715072423,-0.0836634710431099,0.0,0.0,0.0,-0.0208745319396257,60.0,-21.582624435424805,-0.0,-1.0263135408195013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,0.0001151498945546,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,0.0001212583229062,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,8.956104284152389e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0001212584029417,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0005751972785219,289.2828063964844,294.1499938964844,262.1069030761719,261.281494140625,263.90435791015625,262.10546875,287.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269038707017,3.2399533722582425e-08,0.0012268715072423,-0.0836634710431099,0.0,0.0,0.0,-0.0208745319396257,60.0,-21.582624435424805,-0.0,-1.0263135408195013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,0.0001148884402937,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.00012098300067,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,8.935769437812269e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,0.0001209830807056,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,0.000573891273234,289.2685241699219,294.1499938964844,262.1043395996094,261.27545166015625,263.8871154785156,262.1052551269531,287.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241180520504,3.207370014024491e-08,0.0012240859214216,-0.082818292081356,0.0,0.0,0.0,-0.0207130070775747,60.0,-21.51871490478516,-0.0,-1.021658277977622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
