time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,0.0001148884402937,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.00012098300067,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,8.935769437812269e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,0.0001209830807056,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,0.000573891273234,289.2685241699219,294.1499938964844,262.1043395996094,261.27545166015625,263.8871154785156,262.1052551269531,287.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241180520504,3.207370014024491e-08,0.0012240859214216,-0.082818292081356,0.0,0.0,0.0,-0.0207130070775747,60.0,-21.51871490478516,-0.0,-1.021658277977622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,0.0001146539143519,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,0.0001207360328407,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,8.91752788447775e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.0001207361128763,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,0.0005727197276428,289.2542419433594,294.1499938964844,262.0977478027344,261.2664489746094,263.87017822265625,262.10125732421875,287.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216190807521,3.178142549131735e-08,0.0012215872993692,-0.0820600017905235,0.0,0.0,0.0,-0.0205681156367063,60.0,-21.46267509460449,-0.0,-1.0174913711580302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,0.0001146539143519,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,0.0001207360328407,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,8.91752788447775e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.0001207361128763,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,0.0005727197276428,289.2542419433594,294.1499938964844,262.0977478027344,261.2664489746094,263.87017822265625,262.10125732421875,287.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216190807521,3.178142549131735e-08,0.0012215872993692,-0.0820600017905235,0.0,0.0,0.0,-0.0205681156367063,60.0,-21.46267509460449,-0.0,-1.0174913711580302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.0001145475471275,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,0.0001206240267492,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,8.909255848266184e-05,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,0.0001206241067848,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,0.0005721884663216,289.24713134765625,294.1499938964844,262.09283447265625,261.2607421875,263.8617858886719,262.0977478027344,287.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.1648870191247624e-08,0.0012204541126266,-0.0817160606384277,0.0,0.0,0.0,-0.0205024033784866,60.0,-21.43784713745117,-0.0,-1.0156043828146721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0001144488924182,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,0.0001205201406264,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,8.901581895770505e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111999511719,0.0,0.0,0.000120520213386,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,0.0005716956220567,289.239990234375,294.1499938964844,262.0867614746094,261.2541809082031,263.8534240722656,262.0931701660156,287.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.415307998657227,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,0.0001142745604738,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,8.888023148756474e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,0.0001203366336994,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,0.0005708248354494,289.2257385253906,294.1499938964844,262.07098388671875,261.2383117675781,263.8367614746094,262.0806884765625,287.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.377254486083984,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,0.0001142745604738,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,8.888023148756474e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,0.0001203366336994,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,0.0005708248354494,289.2257385253906,294.1499938964844,262.07098388671875,261.2383117675781,263.8367614746094,262.0806884765625,287.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.377254486083984,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0001141293687396,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.0001201836639665,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,0.0001201837440021,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423522949219,0.0,0.0,0.0005700995679944,289.21148681640625,294.1499938964844,262.04998779296875,261.21856689453125,263.8200378417969,262.0633239746094,287.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34895706176757,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0001141293687396,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.0001201836639665,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,0.0001201837440021,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423522949219,0.0,0.0,0.0005700995679944,289.21148681640625,294.1499938964844,262.04998779296875,261.21856689453125,263.8200378417969,262.0633239746094,287.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34895706176757,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,0.0001139925734605,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,0.0001200396145577,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,8.86609050212428e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,0.0001200396945932,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,0.000569416268263,289.1972351074219,294.1499938964844,262.0256652832031,261.196533203125,263.80322265625,262.0418701171875,287.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32756233215332,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,0.0001139925734605,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,0.0001200396145577,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,8.86609050212428e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,0.0001200396945932,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,0.000569416268263,289.1972351074219,294.1499938964844,262.0256652832031,261.196533203125,263.80322265625,262.0418701171875,287.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32756233215332,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,0.0001138445586548,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,8.854578481987119e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,0.0005686768563464,289.1829833984375,294.1499938964844,262.00018310546875,261.17401123046875,263.7862548828125,262.0178527832031,287.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.30799865722656,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,0.0001138445586548,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,8.854578481987119e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,0.0005686768563464,289.1829833984375,294.1499938964844,262.00018310546875,261.17401123046875,263.7862548828125,262.0178527832031,287.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.30799865722656,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,0.0001137664803536,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,0.0001198015306727,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,8.848505967762321e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477233886719,0.0,0.0,0.0001198016034322,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085998535156,0.0,0.0,0.0005682868650183,289.1758728027344,294.1499938964844,261.9870300292969,261.1625671386719,263.7776794433594,262.0052185058594,287.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.297971725463867,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0001136851496994,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,0.0001197158780996,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,8.842179522616789e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,0.0001197159508592,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,0.0005678805755451,289.1687316894531,294.1499938964844,261.9735717773437,261.1510009765625,263.7690734863281,261.99224853515625,287.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.287673950195312,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551086425781,0.0,0.0,0.0001135128914029,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883972167969,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,8.828782301861793e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,0.0005670201499015,289.1545104980469,294.1499938964844,261.9458312988281,261.12744140625,263.7517395019531,261.9654846191406,287.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26610946655273,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551086425781,0.0,0.0,0.0001135128914029,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883972167969,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,8.828782301861793e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,0.0005670201499015,289.1545104980469,294.1499938964844,261.9458312988281,261.12744140625,263.7517395019531,261.9654846191406,287.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26610946655273,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,0.0001133284458774,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748779296875,0.0,0.0,0.0001193402640637,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120178222656,0.0,0.0,8.814436296233907e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0001193403368233,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,0.0005660988390445,289.1402587890625,294.1499938964844,261.91705322265625,261.1033935546875,263.7341613769531,261.93768310546875,287.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719616889953,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.243200302124023,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,0.0001133284458774,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748779296875,0.0,0.0,0.0001193402640637,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120178222656,0.0,0.0,8.814436296233907e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0001193403368233,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,0.0005660988390445,289.1402587890625,294.1499938964844,261.91705322265625,261.1033935546875,263.7341613769531,261.93768310546875,287.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719616889953,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.243200302124023,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,0.0001131319368141,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,0.0001191333285532,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,8.799152419669554e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,0.0001191333940369,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.361328125,0.0,0.0,0.0005651172250509,289.12603759765625,294.1499938964844,261.8872375488281,261.0787658691406,263.7164001464844,261.9087829589844,287.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884716923334054e-08,0.0012053726240992,-0.0771358758211135,0.0,0.0,0.0,-0.0196278542280197,60.0,-21.218828201293945,-0.0,-9.906570852535881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,0.0001131319368141,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,0.0001191333285532,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,8.799152419669554e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,0.0001191333940369,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.361328125,0.0,0.0,0.0005651172250509,289.12603759765625,294.1499938964844,261.8872375488281,261.0787658691406,263.7164001464844,261.9087829589844,287.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884716923334054e-08,0.0012053726240992,-0.0771358758211135,0.0,0.0,0.0,-0.0196278542280197,60.0,-21.218828201293945,-0.0,-9.906570852535881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4116516113281,0.0,0.0,0.0001129243319155,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,0.0001189147078548,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,8.783004886936396e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,0.0001189147806144,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,0.000564080197364,289.11181640625,294.1499938964844,261.8564147949219,261.0535888671875,263.6983337402344,261.8788452148437,287.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.19306182861328,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4116516113281,0.0,0.0,0.0001129243319155,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,0.0001189147078548,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,8.783004886936396e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,0.0001189147806144,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,0.000564080197364,289.11181640625,294.1499938964844,261.8564147949219,261.0535888671875,263.6983337402344,261.8788452148437,287.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.19306182861328,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044189453125,0.0,0.0,0.0001128166841226,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410949707031,0.0,0.0,0.0001188013484352,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,8.774632442509755e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0001188014211948,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.341064453125,0.0,0.0,0.0005635424749925,289.1047058105469,294.1499938964844,261.84063720703125,261.040771484375,263.6892395019531,261.863525390625,287.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.179725646972656,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,0.0001127066279877,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,0.0001186854569823,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,8.766072278376669e-05,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,0.0001186855224659,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,0.0005629927036352,289.0975952148437,294.1499938964844,261.8246459960937,261.02783203125,263.6800537109375,261.8479919433594,287.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.16611671447754,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,0.0001124794071074,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,0.0001184462525998,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,0.000561857712455,289.0834045410156,294.1499938964844,261.7919311523437,261.0014953613281,263.6614990234375,261.816162109375,287.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.138090133666992,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,0.0001124794071074,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,0.0001184462525998,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,0.000561857712455,289.0834045410156,294.1499938964844,261.7919311523437,261.0014953613281,263.6614990234375,261.816162109375,287.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.138090133666992,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.307373046875,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,0.0001181994593935,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0005606870399788,289.0692138671875,294.1499938964844,261.75830078125,260.9745178222656,263.6426696777344,261.78350830078125,287.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.1092472076416,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.307373046875,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,0.0001181994593935,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0005606870399788,289.0692138671875,294.1499938964844,261.75830078125,260.9745178222656,263.6426696777344,261.78350830078125,287.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.1092472076416,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,0.0001120045562856,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,0.0001179461469291,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32781982421875,0.0,0.0,8.711466944077983e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0005594857502728,289.0550231933594,294.1499938964844,261.7238464355469,260.94696044921875,263.6235656738281,261.7499694824219,287.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.07980155944824,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,0.0001120045562856,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,0.0001179461469291,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32781982421875,0.0,0.0,8.711466944077983e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0005594857502728,289.0550231933594,294.1499938964844,261.7238464355469,260.94696044921875,263.6235656738281,261.7499694824219,287.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.07980155944824,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,0.0001117598367272,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,0.00011768850527,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.0005582632729783,289.0408630371094,294.1499938964844,261.68853759765625,260.91876220703125,263.6041564941406,261.7156066894531,287.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.050012588500977,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,0.0001117598367272,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,0.00011768850527,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.0005582632729783,289.0408630371094,294.1499938964844,261.68853759765625,260.91876220703125,263.6041564941406,261.7156066894531,287.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.050012588500977,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001116365747293,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2736511230469,0.0,0.0,0.0001175586439785,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,0.0005576476105488,289.0338134765625,294.1499938964844,261.67059326171875,260.9044189453125,263.5943603515625,261.6981201171875,287.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.035085678100582,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,0.0001115129125537,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0001174284188891,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,8.673228148836643e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003234863281,0.0,0.0,0.0001174284843727,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,0.0005570298526436,289.0267333984375,294.1499938964844,261.6524353027344,260.889892578125,263.5844421386719,261.680419921875,287.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.02020072937012,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28594970703125,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,0.0005557960248552,289.0126037597656,294.1499938964844,261.6155700683594,260.8603820800781,263.5643920898437,261.6444396972656,287.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.990806579589844,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28594970703125,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,0.0005557960248552,289.0126037597656,294.1499938964844,261.6155700683594,260.8603820800781,263.5643920898437,261.6444396972656,287.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.990806579589844,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,0.0001110199882532,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400207519531,0.0,0.0,0.000116909344797,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0005545676103793,288.9985046386719,294.1499938964844,261.5780029296875,260.8302001953125,263.5440673828125,261.6077880859375,287.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.9619197845459,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,0.0001110199882532,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400207519531,0.0,0.0,0.000116909344797,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0005545676103793,288.9985046386719,294.1499938964844,261.5780029296875,260.8302001953125,263.5440673828125,261.6077880859375,287.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.9619197845459,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
