time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441060,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823791503906,0.0,0.0,0.0001107740827137,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,0.0001166504007414,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580871582031,0.0,0.0,8.615763363195583e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585144042969,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,0.000553339254111,288.9844055175781,294.1499938964844,261.5397033691406,260.7993469238281,263.5233764648437,261.5704040527344,287.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.933687210083008,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823791503906,0.0,0.0,0.0001107740827137,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,0.0001166504007414,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580871582031,0.0,0.0,8.615763363195583e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585144042969,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,0.000553339254111,288.9844055175781,294.1499938964844,261.5397033691406,260.7993469238281,263.5233764648437,261.5704040527344,287.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.933687210083008,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,0.000110525295895,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.0001163884153356,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24420166015625,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.0001163884735433,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0005520965205505,288.9703369140625,294.1499938964844,261.5007629394531,260.7677917480469,263.5023803710937,261.5324401855469,287.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.90562438964844,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,0.000110525295895,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.0001163884153356,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24420166015625,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.0001163884735433,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0005520965205505,288.9703369140625,294.1499938964844,261.5007629394531,260.7677917480469,263.5023803710937,261.5324401855469,287.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.90562438964844,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,0.0001103997565223,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,0.0001162562184617,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,8.58664934639819e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377014160156,0.0,0.0,0.0001162562766694,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.0005514694494195,288.9632873535156,294.1499938964844,261.4810791015625,260.7517395019531,263.49176025390625,261.51318359375,287.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.891572952270508,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,0.0001102735623135,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19970703125,0.0,0.0,0.0001161233303719,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303466796875,0.0,0.0,8.576834079576656e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,0.0001161233885795,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,0.0005508390604518,288.9562683105469,294.1499938964844,261.4612121582031,260.73553466796875,263.4810485839844,261.4937744140625,287.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.877504348754883,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,0.000110019238491,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863098144531,0.0,0.0,0.000115855516924,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,8.557052933610976e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.0005495686782523,288.9422302246094,294.1499938964844,261.4210510253906,260.7025451660156,263.4593505859375,261.4544677734375,287.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.849315643310547,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,0.000110019238491,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863098144531,0.0,0.0,0.000115855516924,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,8.557052933610976e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.0005495686782523,288.9422302246094,294.1499938964844,261.4210510253906,260.7025451660156,263.4593505859375,261.4544677734375,287.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.849315643310547,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,0.0001097629719879,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17291259765625,0.0,0.0,0.0001155856589321,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20263671875,0.0,0.0,8.537121175322682e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,0.0001155857098638,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,0.0005482885753735,288.9281921386719,294.1499938964844,261.3803405761719,260.6688537597656,263.4373779296875,261.4147033691406,287.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.82107925415039,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,0.0001097629719879,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17291259765625,0.0,0.0,0.0001155856589321,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20263671875,0.0,0.0,8.537121175322682e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,0.0001155857098638,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,0.0005482885753735,288.9281921386719,294.1499938964844,261.3803405761719,260.6688537597656,263.4373779296875,261.4147033691406,287.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.82107925415039,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,0.0001095046754926,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595153808594,0.0,0.0,0.0001153136545326,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888427734375,0.0,0.0,8.51703152875416e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,0.0001153137127403,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,0.0005469983443617,288.9141845703125,294.1499938964844,261.339111328125,260.6344299316406,263.4149780273437,261.37432861328125,287.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.79281234741211,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,0.0001095046754926,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595153808594,0.0,0.0,0.0001153136545326,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888427734375,0.0,0.0,8.51703152875416e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,0.0001153137127403,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,0.0005469983443617,288.9141845703125,294.1499938964844,261.339111328125,260.6344299316406,263.4149780273437,261.37432861328125,287.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.79281234741211,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,0.0001092449601856,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461486816406,0.0,0.0,0.0001150401658378,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.175048828125,0.0,0.0,8.496831287629902e-05,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,0.0001150402167695,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,0.0005457010120153,288.90020751953125,294.1499938964844,261.2973937988281,260.5992431640625,263.3923034667969,261.3335266113281,287.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.76454162597656,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,0.0001092449601856,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461486816406,0.0,0.0,0.0001150401658378,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.175048828125,0.0,0.0,8.496831287629902e-05,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,0.0001150402167695,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,0.0005457010120153,288.90020751953125,294.1499938964844,261.2973937988281,260.5992431640625,263.3923034667969,261.3335266113281,287.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.76454162597656,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001091146041289,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,0.0001149028903455,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16815185546875,0.0,0.0,8.486692240694538e-05,290.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,0.0001149029412772,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394348144531,0.0,0.0,0.0005450498429127,288.8932189941406,294.1499938964844,261.2763366699219,260.58135986328125,263.3808288574219,261.3129577636719,287.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.75041389465332,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831970214844,0.0,0.0,0.0001089839497581,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,0.000114765309263,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,8.476530638290569e-05,290.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1616516113281,0.0,0.0,0.0001147653601947,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,0.0005443972186185,288.88623046875,294.1499938964844,261.25518798828125,260.5633239746094,263.3692626953125,261.292236328125,287.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.73629570007324,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16912841796875,0.0,0.0,0.0001087219279725,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14752197265625,0.0,0.0,8.456151408609003e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478881835937,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,0.0005430883611552,288.8722839355469,294.1499938964844,261.21258544921875,260.5266418457031,263.3458557128906,261.25048828125,287.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.708106994628903,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16912841796875,0.0,0.0,0.0001087219279725,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14752197265625,0.0,0.0,8.456151408609003e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478881835937,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,0.0005430883611552,288.8722839355469,294.1499938964844,261.21258544921875,260.5266418457031,263.3458557128906,261.25048828125,287.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.708106994628903,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,0.0001084592586266,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,8.435721247224137e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,0.0001142128385254,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,0.0005417763022705,288.8583679199219,294.1499938964844,261.16961669921875,260.4891967773437,263.3221130371094,261.2084045410156,287.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.679981231689453,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,0.0001084592586266,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,8.435721247224137e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,0.0001142128385254,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,0.0005417763022705,288.8583679199219,294.1499938964844,261.16961669921875,260.4891967773437,263.3221130371094,261.2084045410156,287.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.679981231689453,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410522460937,0.0,0.0,0.0001081961236195,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0001139356900239,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,8.415255433646962e-05,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,0.0001139357409556,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927734375,0.0,0.0,0.0005404618568718,288.8444519042969,294.1499938964844,261.1262512207031,260.4509582519531,263.29803466796875,261.1659240722656,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.651954650878903,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410522460937,0.0,0.0,0.0001081961236195,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0001139356900239,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,8.415255433646962e-05,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,0.0001139357409556,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927734375,0.0,0.0,0.0005404618568718,288.8444519042969,294.1499938964844,261.1262512207031,260.4509582519531,263.29803466796875,261.1659240722656,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.651954650878903,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,0.0001079328212654,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,8.39477579575032e-05,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10675048828125,0.0,0.0,0.0001136584687628,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794677734375,0.0,0.0,0.0005391465965658,288.83056640625,294.1499938964844,261.08258056640625,260.4119873046875,263.2735900878906,261.12310791015625,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.62403678894043,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,0.0001079328212654,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,8.39477579575032e-05,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10675048828125,0.0,0.0,0.0001136584687628,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794677734375,0.0,0.0,0.0005391465965658,288.83056640625,294.1499938964844,261.08258056640625,260.4119873046875,263.2735900878906,261.12310791015625,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.62403678894043,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,0.0001078011409845,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728454589844,0.0,0.0,0.0001135197599069,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995483398437,0.0,0.0,8.384534157812595e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,0.0001135198035626,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,0.0005384888499975,288.8236389160156,294.1499938964844,261.0606384277344,260.3921813964844,263.2612609863281,261.10162353515625,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.610116958618164,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11309814453125,0.0,0.0,0.0001076695261872,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,0.0001133811601903,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,8.374297613045201e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,0.000113381211122,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661926269531,0.0,0.0,0.0005378313944675,288.81671142578125,294.1499938964844,261.03863525390625,260.3721923828125,263.24884033203125,261.0800476074219,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.596235275268555,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09918212890625,0.0,0.0,0.0001074065439752,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,0.0001131042226916,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,8.353843441000208e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07940673828125,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05291748046875,0.0,0.0,0.000536517763976,288.8028564453125,294.1499938964844,260.9944152832031,260.3316345214844,263.2237548828125,261.03668212890625,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56860542297364,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09918212890625,0.0,0.0,0.0001074065439752,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,0.0001131042226916,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,8.353843441000208e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07940673828125,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05291748046875,0.0,0.0,0.000536517763976,288.8028564453125,294.1499938964844,260.9944152832031,260.3316345214844,263.2237548828125,261.03668212890625,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56860542297364,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,0.0001071431979653,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,0.000112826914119,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654296875,0.0,0.0,8.33336089272052e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657958984375,0.0,0.0,0.0001128269650507,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396423339844,0.0,0.0,0.000535202329047,288.7890319824219,294.1499938964844,260.95001220703125,260.290283203125,263.19830322265625,260.9928894042969,287.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421952294848786e-08,0.0011415715562179,-0.0577113889157772,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.54120635986328,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,0.0001071431979653,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,0.000112826914119,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654296875,0.0,0.0,8.33336089272052e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657958984375,0.0,0.0,0.0001128269650507,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396423339844,0.0,0.0,0.000535202329047,288.7890319824219,294.1499938964844,260.95001220703125,260.290283203125,263.19830322265625,260.9928894042969,287.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421952294848786e-08,0.0011415715562179,-0.0577113889157772,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.54120635986328,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,0.0001068782585207,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05181884765625,0.0,0.0,8.31275392556563e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521850585937,0.0,0.0,0.00011254796118,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,0.0005338788614608,288.7752380371094,294.1499938964844,260.9036865234375,260.24664306640625,263.1725769042969,260.9485168457031,287.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.514158248901367,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,0.0001068782585207,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05181884765625,0.0,0.0,8.31275392556563e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521850585937,0.0,0.0,0.00011254796118,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,0.0005338788614608,288.7752380371094,294.1499938964844,260.9036865234375,260.24664306640625,263.1725769042969,260.9485168457031,287.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.514158248901367,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,0.0001066067488864,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382385253906,0.0,0.0,8.291636913781986e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,0.0001122620524256,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0005325226229615,288.7614440917969,294.1499938964844,260.8539733886719,260.19940185546875,263.1464233398437,260.90203857421875,287.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48818588256836,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,0.0001066067488864,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382385253906,0.0,0.0,8.291636913781986e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,0.0001122620524256,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0005325226229615,288.7614440917969,294.1499938964844,260.8539733886719,260.19940185546875,263.1464233398437,260.90203857421875,287.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48818588256836,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05059814453125,0.0,0.0,0.0001064691387,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.006591796875,0.0,0.0,0.0001121170935221,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,8.280933980131522e-05,290.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.0001121171371778,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,0.0005318352486938,288.7545471191406,294.1499938964844,260.82794189453125,260.17449951171875,263.1332092285156,260.8778076171875,287.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.47568321228028,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,0.0001063303861883,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0,0.0,0.0,0.0001119709850172,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,8.270142279798165e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250244140625,0.0,0.0,0.0001119710286729,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999694824219,0.0,0.0,0.0005311421700753,288.7476806640625,294.1499938964844,260.8011474609375,260.1488342285156,263.1198425292969,260.8528747558594,287.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.46352195739746,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,0.0001060501963365,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98681640625,0.0,0.0,0.000111675930384,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,8.248349331552163e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0001116759740398,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,0.000529742508661,288.73394775390625,294.1499938964844,260.7455139160156,260.0953063964844,263.0927734375,260.8009033203125,287.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.44024658203125,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,0.0001060501963365,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98681640625,0.0,0.0,0.000111675930384,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,8.248349331552163e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0001116759740398,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,0.000529742508661,288.73394775390625,294.1499938964844,260.7455139160156,260.0953063964844,263.0927734375,260.8009033203125,287.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.44024658203125,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0001057675326592,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736328125,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979553222656,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736022949219,0.0,0.0,0.0005283305654302,288.72021484375,294.1499938964844,260.6873779296875,260.0390625,263.065185546875,260.7465515136719,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.418182373046875,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
