time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0001057675326592,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736328125,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979553222656,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736022949219,0.0,0.0,0.0005283305654302,288.72021484375,294.1499938964844,260.6873779296875,260.0390625,263.065185546875,260.7465515136719,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.418182373046875,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,0.0001054834210663,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,8.20426648715511e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844665527344,0.0,0.0,0.0001110791272367,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96044921875,0.0,0.0,0.0005269113462418,288.70654296875,294.1499938964844,260.626953125,259.9804077148437,263.0370178222656,260.689697265625,287.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39746856689453,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,0.0001054834210663,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,8.20426648715511e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844665527344,0.0,0.0,0.0001110791272367,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96044921875,0.0,0.0,0.0005269113462418,288.70654296875,294.1499938964844,260.626953125,259.9804077148437,263.0370178222656,260.689697265625,287.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39746856689453,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886474609375,0.0,0.0,0.0001051987637765,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473571777344,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706726074219,0.0,0.0,8.182127203326672e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97100830078125,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94732666015625,0.0,0.0,0.000525489449501,288.69287109375,294.1499938964844,260.5645751953125,259.919677734375,263.0082092285156,260.6307067871094,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37802505493164,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886474609375,0.0,0.0,0.0001051987637765,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473571777344,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706726074219,0.0,0.0,8.182127203326672e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97100830078125,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94732666015625,0.0,0.0,0.000525489449501,288.69287109375,294.1499938964844,260.5645751953125,259.919677734375,263.0082092285156,260.6307067871094,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37802505493164,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,0.0001050564897013,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407958984375,0.0,0.0,0.0001106295094359,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639587402344,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,0.0001106295530917,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,0.0005247787921689,288.6860656738281,294.1499938964844,260.53277587890625,259.8886413574219,262.9935913085937,260.6005554199219,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36872100830078,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749755859375,0.0,0.0,0.0001049144993885,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,0.0001104799885069,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,8.160017750924453e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,0.0001104800321627,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0005240695318207,288.6792297363281,294.1499938964844,260.50054931640625,259.857177734375,262.9788513183594,260.5699462890625,287.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.35972213745117,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613037109375,0.0,0.0,0.000104631864815,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.921142578125,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,0.0001101824018405,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211120605469,0.0,0.0,0.0005226577050052,288.6656188964844,294.1499938964844,260.43511962890625,259.79315185546875,262.94879150390625,260.5075378417969,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34266662597656,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613037109375,0.0,0.0,0.000104631864815,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.921142578125,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,0.0001101824018405,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211120605469,0.0,0.0,0.0005226577050052,288.6656188964844,294.1499938964844,260.43511962890625,259.79315185546875,262.94879150390625,260.5075378417969,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34266662597656,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080505371094,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9304504394531,0.0,0.0,8.116199751384556e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080505371094,0.0,0.0,0.0005212553660385,288.65203857421875,294.1499938964844,260.3686218261719,259.7279663085937,262.91815185546875,260.4438781738281,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32662010192871,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080505371094,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9304504394531,0.0,0.0,8.116199751384556e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080505371094,0.0,0.0,0.0005212553660385,288.65203857421875,294.1499938964844,260.3686218261719,259.7279663085937,262.91815185546875,260.4438781738281,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32662010192871,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,0.0001040737479343,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,0.0001095946427085,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,8.094625809462741e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173889160156,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949890136719,0.0,0.0,0.0005198697908781,288.6384582519531,294.1499938964844,260.3013000488281,259.661865234375,262.8868713378906,260.3791809082031,287.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727660757926e-08,0.0011088710743933,-0.0477300956845283,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.311670303344727,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,0.0001040737479343,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,0.0001095946427085,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,8.094625809462741e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173889160156,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949890136719,0.0,0.0,0.0005198697908781,288.6384582519531,294.1499938964844,260.3013000488281,259.661865234375,262.8868713378906,260.3791809082031,287.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727660757926e-08,0.0011088710743933,-0.0477300956845283,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.311670303344727,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205017089844,0.0,0.0,0.0001037999463733,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819580078125,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,8.073329809121788e-05,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,0.0001093063474399,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819580078125,0.0,0.0,0.0005185020854696,288.6249084472656,294.1499938964844,260.2334289550781,259.5951843261719,262.85498046875,260.313720703125,287.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29767799377441,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205017089844,0.0,0.0,0.0001037999463733,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819580078125,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,8.073329809121788e-05,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,0.0001093063474399,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819580078125,0.0,0.0,0.0005185020854696,288.6249084472656,294.1499938964844,260.2334289550781,259.5951843261719,262.85498046875,260.313720703125,287.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29767799377441,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137268066406,0.0,0.0,0.0001036647372529,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754577636719,0.0,0.0,0.0001091639351216,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970947265625,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973693847656,0.0,0.0,0.0001091639715014,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754272460937,0.0,0.0,0.00051782670198,288.6181640625,294.1499938964844,260.19940185546875,259.5617370605469,262.8388061523437,260.2807922363281,287.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087641606712168e-08,0.0011045137653127,-0.0463989712297916,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.29103279113769,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,0.0001035307868733,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86895751953125,0.0,0.0,0.0001090228761313,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904113769531,0.0,0.0,8.052395423874259e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,0.0001090229125111,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,0.0005171576049178,288.61138916015625,294.1499938964844,260.16534423828125,259.5282287597656,262.8224792480469,260.24774169921875,287.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629781544208,0.0,0.0,0.0,-0.0136968782171607,60.0,-20.284608840942383,-0.0,-8.296449038880382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934326171875,0.0,0.0,0.0001032675500027,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87713623046875,0.0,0.0,8.031920879147947e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,0.0001087457130779,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559265136719,0.0,0.0,0.0005158426356501,288.597900390625,294.1499938964844,260.0973205566406,259.4612731933594,262.7892761230469,260.1815795898437,287.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.27245140075684,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934326171875,0.0,0.0,0.0001032675500027,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87713623046875,0.0,0.0,8.031920879147947e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,0.0001087457130779,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559265136719,0.0,0.0,0.0005158426356501,288.597900390625,294.1499938964844,260.0973205566406,259.4612731933594,262.7892761230469,260.1815795898437,287.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.27245140075684,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0001030091007123,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0001084735122276,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638610839844,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0005145516479387,288.5844421386719,294.1499938964844,260.0296325683594,259.3946228027344,262.7555847167969,260.1153869628906,287.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.260948181152344,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0001030091007123,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0001084735122276,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638610839844,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0005145516479387,288.5844421386719,294.1499938964844,260.0296325683594,259.3946228027344,262.7555847167969,260.1153869628906,287.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.260948181152344,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,0.000102757498098,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506164550781,0.0,0.0,7.992250175448135e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299865722656,0.0,0.0,0.0005132948281243,288.57098388671875,294.1499938964844,259.9625549316406,259.3285827636719,262.7213134765625,260.04949951171875,287.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.25013542175293,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,0.000102757498098,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506164550781,0.0,0.0,7.992250175448135e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299865722656,0.0,0.0,0.0005132948281243,288.57098388671875,294.1499938964844,259.9625549316406,259.3285827636719,262.7213134765625,260.04949951171875,287.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.25013542175293,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373718261719,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.837646484375,0.0,0.0,0.0001079512803698,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,0.0005120742134749,288.5575561523437,294.1499938964844,259.8963928222656,259.263427734375,262.6865234375,259.984130859375,287.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.665274496076563e-08,0.001092244987376,-0.0426498726010322,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.23990249633789,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373718261719,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.837646484375,0.0,0.0,0.0001079512803698,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,0.0005120742134749,288.5575561523437,294.1499938964844,259.8963928222656,259.263427734375,262.6865234375,259.984130859375,287.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.665274496076563e-08,0.001092244987376,-0.0426498726010322,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.23990249633789,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.0,0.000102393576526,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105773925781,0.0,0.0,0.0001078253408195,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307800292969,0.0,0.0,7.963945245137438e-05,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310546875,0.0,0.0,0.0001078253771993,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.810546875,0.0,0.0,0.000511477002874,288.55084228515625,294.1499938964844,259.86376953125,259.2312927246094,262.6689147949219,259.9517517089844,287.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.2349910736084,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.0,0.0001022760261548,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041076660156,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,7.954803004395217e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244323730469,0.0,0.0,0.0001077015913324,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041076660156,0.0,0.0,0.0005108898039907,288.54412841796875,294.1499938964844,259.8314514160156,259.1994934082031,262.6512145996094,259.91961669921875,286.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218259826302,60.0,-20.23018264770508,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,0.0001020474155666,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79119873046875,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8112487792969,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911682128906,0.0,0.0,0.0005097478860989,288.5307312011719,294.1499938964844,259.7679748535156,259.1370544433594,262.61541748046875,259.856201171875,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072469577466112e-08,0.001087283482775,-0.0411332137882709,0.0,0.0,0.0,-0.012780618853867,60.0,-20.22084617614746,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,0.0001020474155666,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79119873046875,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8112487792969,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911682128906,0.0,0.0,0.0005097478860989,288.5307312011719,294.1499938964844,259.7679748535156,259.1370544433594,262.61541748046875,259.856201171875,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072469577466112e-08,0.001087283482775,-0.0411332137882709,0.0,0.0,0.0,-0.012780618853867,60.0,-20.22084617614746,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,0.0001018268594634,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782897949219,0.0,0.0,0.0001072285595,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978210449219,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980651855469,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782592773437,0.0,0.0,0.0005086461314931,288.5173645019531,294.1499938964844,259.7062683105469,259.076416015625,262.5792236328125,259.7940673828125,286.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.211788177490234,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,0.0001018268594634,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782897949219,0.0,0.0,0.0001072285595,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978210449219,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980651855469,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782592773437,0.0,0.0,0.0005086461314931,288.5173645019531,294.1499938964844,259.7062683105469,259.076416015625,262.5792236328125,259.7940673828125,286.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.211788177490234,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,0.0001016153910313,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.765380859375,0.0,0.0,0.0001070058715413,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,7.903419464128092e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.784912109375,0.0,0.0,0.0001070059079211,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.765380859375,0.0,0.0,0.0005075897788628,288.5039978027344,294.1499938964844,259.6466369628906,259.01788330078125,262.54266357421875,259.73345947265625,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534169506281614e-08,0.0010826808866113,-0.0397260189056396,0.0,0.0,0.0,-0.0125137623399496,60.0,-20.20289802551269,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,0.0001016153910313,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.765380859375,0.0,0.0,0.0001070058715413,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,7.903419464128092e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.784912109375,0.0,0.0,0.0001070059079211,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.765380859375,0.0,0.0,0.0005075897788628,288.5039978027344,294.1499938964844,259.6466369628906,259.01788330078125,262.54266357421875,259.73345947265625,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534169506281614e-08,0.0010826808866113,-0.0397260189056396,0.0,0.0,0.0,-0.0125137623399496,60.0,-20.20289802551269,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861328125,0.0,0.0,0.0001014131630654,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75250244140625,0.0,0.0,0.0001067929188138,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715148925781,0.0,0.0,7.887691026553512e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7717590332031,0.0,0.0,0.0001067929551936,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75250244140625,0.0,0.0,0.0005065796431154,288.4906311035156,294.1499938964844,259.58935546875,258.9617004394531,262.5057678222656,259.6747131347656,286.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.5282205723110565e-08,0.0010805263882502,-0.0390672646462917,0.0,0.0,0.0,-0.0123888533562421,60.0,-20.194074630737305,-0.0,-7.960532144579703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861328125,0.0,0.0,0.0001014131630654,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75250244140625,0.0,0.0,0.0001067929188138,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715148925781,0.0,0.0,7.887691026553512e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7717590332031,0.0,0.0,0.0001067929551936,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75250244140625,0.0,0.0,0.0005065796431154,288.4906311035156,294.1499938964844,259.58935546875,258.9617004394531,262.5057678222656,259.6747131347656,286.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.5282205723110565e-08,0.0010805263882502,-0.0390672646462917,0.0,0.0,0.0,-0.0123888533562421,60.0,-20.194074630737305,-0.0,-7.960532144579703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,0.0001013155779219,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460632324219,0.0,0.0,0.0001066901604644,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76495361328125,0.0,0.0,7.880101475166157e-05,290.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76519775390625,0.0,0.0,0.0001066901895683,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460632324219,0.0,0.0,0.0005060921539552,288.4839782714844,294.1499938964844,259.5616760253906,258.93463134765625,262.4872131347656,259.64617919921875,286.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795019334182,1.5160615873810457e-08,0.0010794867994263,-0.0387493595480918,0.0,0.0,0.0,-0.0123285762965679,60.0,-20.18964576721192,-0.0,-7.945219948624074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,0.0001012205684673,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,0.0001065901160473,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583923339844,0.0,0.0,7.872712012613192e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586364746094,0.0,0.0,0.0001065901451511,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396240234375,0.0,0.0,0.0005056175868958,288.4773254394531,294.1499938964844,259.5346984863281,258.9082336425781,262.46856689453125,259.6182556152344,286.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.185182571411133,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.759521484375,0.0,0.0,0.0001010377673082,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267761230469,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452697753906,0.0,0.0,7.858493336243555e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455139160156,0.0,0.0,0.0001063976451405,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72674560546875,0.0,0.0,0.000504704483319,288.4639892578125,294.1499938964844,259.48297119140625,258.8577575683594,262.4311828613281,259.56396484375,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17611312866211,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.759521484375,0.0,0.0,0.0001010377673082,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267761230469,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452697753906,0.0,0.0,7.858493336243555e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455139160156,0.0,0.0,0.0001063976451405,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72674560546875,0.0,0.0,0.000504704483319,288.4639892578125,294.1499938964844,259.48297119140625,258.8577575683594,262.4311828613281,259.56396484375,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17611312866211,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
