time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,0.0001008653052849,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,0.0001062160008586,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.732421875,0.0,0.0,0.0001062160299625,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138977050781,0.0,0.0,0.0005038429517298,288.45068359375,294.1499938964844,259.4344482421875,258.810546875,262.3935852050781,259.51239013671875,286.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16671371459961,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,0.0001008653052849,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,0.0001062160008586,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.732421875,0.0,0.0,0.0001062160299625,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138977050781,0.0,0.0,0.0005038429517298,288.45068359375,294.1499938964844,259.4344482421875,258.810546875,262.3935852050781,259.51239013671875,286.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16671371459961,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7329406738281,0.0,0.0,0.0001007034297799,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010803222656,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7190856933594,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193298339844,0.0,0.0,0.0001060455688275,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010498046875,0.0,0.0,0.0005030343891121,288.4373779296875,294.1499938964844,259.389404296875,258.76690673828125,262.3559265136719,259.4638977050781,286.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905978569271e-08,0.0010729652130976,-0.0367549024522304,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.156822204589844,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7329406738281,0.0,0.0,0.0001007034297799,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010803222656,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7190856933594,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193298339844,0.0,0.0,0.0001060455688275,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010498046875,0.0,0.0,0.0005030343891121,288.4373779296875,294.1499938964844,259.389404296875,258.76690673828125,262.3559265136719,259.4638977050781,286.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905978569271e-08,0.0010729652130976,-0.0367549024522304,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.156822204589844,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,0.0001005519734462,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.688232421875,0.0,0.0,0.0001058860434568,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059936523437,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70623779296875,0.0,0.0,0.0001058860725606,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882019042969,0.0,0.0,0.0005022778059355,288.4241027832031,294.1499938964844,259.3481750488281,258.7271423339844,262.31817626953125,259.4185485839844,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.14633178710937,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,0.0001005519734462,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.688232421875,0.0,0.0,0.0001058860434568,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059936523437,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70623779296875,0.0,0.0,0.0001058860725606,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882019042969,0.0,0.0,0.0005022778059355,288.4241027832031,294.1499938964844,259.3481750488281,258.7271423339844,262.31817626953125,259.4185485839844,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.14633178710937,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130432128906,0.0,0.0,0.0001004802179522,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68182373046875,0.0,0.0,0.000105810482637,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,7.815128628863022e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69970703125,0.0,0.0,0.0001058105117408,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817932128906,0.0,0.0,0.0005019193631596,288.4174499511719,294.1499938964844,259.3290405273437,258.70880126953125,262.2993469238281,259.3970642089844,286.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119791558186993e-08,0.0010705870809033,-0.0360275395214557,0.0,0.0,0.0,-0.0118125965818762,60.0,-20.14081764221192,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064208984375,0.0,0.0,0.0001004113000817,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,0.0001057379195117,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69293212890625,0.0,0.0,7.809768430888653e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6931457519531,0.0,0.0,0.0001057379486155,291.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,0.000501575123053,288.41082763671875,294.1499938964844,259.3110046386719,258.6915283203125,262.280517578125,259.3765563964844,286.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033931350354578e-08,0.0010698529658839,-0.0358029752969741,0.0,0.0,0.0,-0.0117700323462486,60.0,-20.13507652282715,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69317626953125,0.0,0.0,0.0001002812787191,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625671386719,0.0,0.0,0.0001056009932653,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67987060546875,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625366210937,0.0,0.0,0.0005009256419725,288.3975524902344,294.1499938964844,259.2781677246094,258.660400390625,262.242919921875,259.3381042480469,286.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12291717529297,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69317626953125,0.0,0.0,0.0001002812787191,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625671386719,0.0,0.0,0.0001056009932653,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67987060546875,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625366210937,0.0,0.0,0.0005009256419725,288.3975524902344,294.1499938964844,259.2781677246094,258.660400390625,262.242919921875,259.3381042480469,286.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12291717529297,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.679931640625,0.0,0.0,0.0001001619166345,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,0.0001054753010976,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66680908203125,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,0.0005003294209018,288.38427734375,294.1499938964844,259.25,258.6340026855469,262.2055358886719,259.3037414550781,286.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.109580993652344,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.679931640625,0.0,0.0,0.0001001619166345,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,0.0001054753010976,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66680908203125,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,0.0005003294209018,288.38427734375,294.1499938964844,259.25,258.6340026855469,262.2055358886719,259.3037414550781,286.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.109580993652344,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,0.0001000390620902,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63690185546875,0.0,0.0,0.0001053459345712,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537475585937,0.0,0.0,7.780816667946056e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539611816406,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368713378906,0.0,0.0,0.0004997157375328,288.3710021972656,294.1499938964844,259.2263488769531,258.6124267578125,262.1683654785156,259.2734680175781,286.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.09390640258789,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,0.0001000390620902,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63690185546875,0.0,0.0,0.0001053459345712,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537475585937,0.0,0.0,7.780816667946056e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539611816406,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368713378906,0.0,0.0,0.0004997157375328,288.3710021972656,294.1499938964844,259.2263488769531,258.6124267578125,262.1683654785156,259.2734680175781,286.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.09390640258789,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534729003906,0.0,0.0,9.989704994950444e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64068603515625,0.0,0.0,7.769771036691964e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408996582031,0.0,0.0,0.0001051964136422,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240539550781,0.0,0.0,0.0004990063607692,288.3577575683594,294.1499938964844,259.20672607421875,258.5953063964844,262.1316223144531,259.2477111816406,286.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07235717773437,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534729003906,0.0,0.0,9.989704994950444e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64068603515625,0.0,0.0,7.769771036691964e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408996582031,0.0,0.0,0.0001051964136422,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240539550781,0.0,0.0,0.0004990063607692,288.3577575683594,294.1499938964844,259.20672607421875,258.5953063964844,262.1316223144531,259.2477111816406,286.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07235717773437,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468811035156,0.0,0.0,9.981910261558367e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176452636719,0.0,0.0,0.0001051142971846,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,7.763708708807826e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343994140625,0.0,0.0,0.0001051143262884,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176452636719,0.0,0.0,0.0004986170097254,288.35113525390625,294.1499938964844,259.1983642578125,258.5883178710937,262.1134033203125,259.2364196777344,286.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296085121794476e-08,0.0010635441867634,-0.033872939646244,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.059112548828125,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,9.973785927286372e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112365722656,0.0,0.0,0.0001050287537509,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,7.757389539619908e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278686523437,0.0,0.0,0.0001050287755788,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112365722656,0.0,0.0,0.0004982111859135,288.3445129394531,294.1499938964844,259.1908874511719,258.5823669433594,262.09527587890625,259.2259521484375,286.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.044639587402344,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6270751953125,0.0,0.0,9.956290887203068e-05,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59844970703125,0.0,0.0,0.0001048445192282,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,7.743782043689862e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148376464844,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984191894531,0.0,0.0,0.0004973372560925,288.3312683105469,294.1499938964844,259.1785583496094,258.5732727050781,262.0594177246094,259.2079162597656,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976882679538448e-08,0.0010608148295432,-0.0330378599464893,0.0,0.0,0.0,-0.0112460115924477,60.0,-20.01105499267578,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6270751953125,0.0,0.0,9.956290887203068e-05,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59844970703125,0.0,0.0,0.0001048445192282,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,7.743782043689862e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148376464844,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984191894531,0.0,0.0,0.0004973372560925,288.3312683105469,294.1499938964844,259.1785583496094,258.5732727050781,262.0594177246094,259.2079162597656,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976882679538448e-08,0.0010608148295432,-0.0330378599464893,0.0,0.0,0.0,-0.0112460115924477,60.0,-20.01105499267578,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138916015625,0.0,0.0,9.937411232385784e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58563232421875,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015930175781,0.0,0.0,7.729098433628678e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.601806640625,0.0,0.0,0.0001046457327902,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856018066406,0.0,0.0,0.0004963941755704,288.31805419921875,294.1499938964844,259.16949462890625,258.5677490234375,262.02410888671875,259.1932373046875,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97220230102539,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138916015625,0.0,0.0,9.937411232385784e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58563232421875,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015930175781,0.0,0.0,7.729098433628678e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.601806640625,0.0,0.0,0.0001046457327902,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856018066406,0.0,0.0,0.0004963941755704,288.31805419921875,294.1499938964844,259.16949462890625,258.5677490234375,262.02410888671875,259.1932373046875,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97220230102539,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007385253906,0.0,0.0,9.917251009028404e-05,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,7.713418017374352e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888061523437,0.0,0.0,0.0001044334348989,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,0.0004953871248289,288.3048400878906,294.1499938964844,259.1634521484375,258.5655212402344,261.9894104003906,259.1820373535156,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.92811584472656,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007385253906,0.0,0.0,9.917251009028404e-05,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,7.713418017374352e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888061523437,0.0,0.0,0.0001044334348989,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,0.0004953871248289,288.3048400878906,294.1499938964844,259.1634521484375,258.5655212402344,261.9894104003906,259.1820373535156,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.92811584472656,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58758544921875,0.0,0.0,9.896049596136436e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756225585937,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758361816406,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0004943280364386,288.2916259765625,294.1499938964844,259.16015625,258.5663146972656,261.955322265625,259.1736145019531,286.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226314183294562e-08,0.0010543972020968,-0.0310740042477846,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.880014419555664,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58758544921875,0.0,0.0,9.896049596136436e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756225585937,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758361816406,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0004943280364386,288.2916259765625,294.1499938964844,259.16015625,258.5663146972656,261.955322265625,259.1736145019531,286.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226314183294562e-08,0.0010543972020968,-0.0310740042477846,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.880014419555664,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810241699219,0.0,0.0,9.885101462714374e-05,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536804199219,0.0,0.0,0.0001040948627633,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56915283203125,0.0,0.0,7.688412733841687e-05,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693359375,0.0,0.0,0.0001040948845911,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536804199219,0.0,0.0,0.0004937811754643,288.2850646972656,294.1499938964844,259.1594543457031,258.5677185058594,261.93853759765625,259.1705322265625,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913958845956e-08,0.0010532309534028,-0.0307170767337083,0.0,0.0,0.0,-0.0108063053339719,60.0,-19.854293823242188,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,9.8739517852664e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,0.0001039774433593,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626525878906,0.0,0.0,7.679740519961342e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628662109375,0.0,0.0,0.0001039774724631,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,0.0004932242445647,288.2784729003906,294.1499938964844,259.1593322753906,258.5697631835937,261.92193603515625,259.16815185546875,286.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535386919975,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.82771110534668,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5613708496094,0.0,0.0,9.851126378634945e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345764160156,0.0,0.0,0.0001037370893754,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497131347656,0.0,0.0,7.661987910978496e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499267578125,0.0,0.0,0.0001037371112033,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345458984375,0.0,0.0,0.0004920840729027,288.26531982421875,294.1499938964844,259.1607360839844,258.5756530761719,261.8892822265625,259.1651306152344,286.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.0296093132346868,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.77226829528809,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5613708496094,0.0,0.0,9.851126378634945e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345764160156,0.0,0.0,0.0001037370893754,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497131347656,0.0,0.0,7.661987910978496e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499267578125,0.0,0.0,0.0001037371112033,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345458984375,0.0,0.0,0.0004920840729027,288.26531982421875,294.1499938964844,259.1607360839844,258.5756530761719,261.8892822265625,259.1651306152344,286.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.0296093132346868,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.77226829528809,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,9.827766916714609e-05,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367736816406,0.0,0.0,7.643819117220119e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369873046875,0.0,0.0,0.0001034911256283,291.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,0.0004909172421321,288.2521667480469,294.1499938964844,259.1641540527344,258.58367919921875,261.8573303222656,259.1643371582031,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375569819449538e-08,0.0010471228742972,-0.0288476143032312,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71411323547364,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,9.827766916714609e-05,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367736816406,0.0,0.0,7.643819117220119e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369873046875,0.0,0.0,0.0001034911256283,291.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,0.0004909172421321,288.2521667480469,294.1499938964844,259.1641540527344,258.58367919921875,261.8573303222656,259.1643371582031,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375569819449538e-08,0.0010471228742972,-0.0288476143032312,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71411323547364,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5352478027344,0.0,0.0,9.804045112105086e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091247558594,0.0,0.0,0.0001032412983477,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238952636719,0.0,0.0,7.625368743902072e-05,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240783691406,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,0.0004897322505712,288.23907470703125,294.1499938964844,259.16925048828125,258.593505859375,261.8262023925781,259.16558837890625,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080007134012249e-08,0.0010445956140756,-0.0280740298330783,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.653732299804688,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5352478027344,0.0,0.0,9.804045112105086e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091247558594,0.0,0.0,0.0001032412983477,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238952636719,0.0,0.0,7.625368743902072e-05,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240783691406,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,0.0004897322505712,288.23907470703125,294.1499938964844,259.16925048828125,258.593505859375,261.8262023925781,259.16558837890625,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080007134012249e-08,0.0010445956140756,-0.0280740298330783,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.653732299804688,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.522216796875,0.0,0.0,9.780145046534015e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964294433594,0.0,0.0,0.0001029896229738,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110168457031,0.0,0.0,7.606780127389356e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111999511719,0.0,0.0,0.0001029896448017,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964294433594,0.0,0.0,0.0004885384114459,288.2259826660156,294.1499938964844,259.1758117675781,258.6048889160156,261.7958068847656,259.1685485839844,286.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.591772079467773,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.522216796875,0.0,0.0,9.780145046534015e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964294433594,0.0,0.0,0.0001029896229738,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110168457031,0.0,0.0,7.606780127389356e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111999511719,0.0,0.0,0.0001029896448017,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964294433594,0.0,0.0,0.0004885384114459,288.2259826660156,294.1499938964844,259.1758117675781,258.6048889160156,261.7958068847656,259.1685485839844,286.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.591772079467773,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157165527344,0.0,0.0,9.76817318587564e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900817871094,0.0,0.0,0.0001028635524562,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50457763671875,0.0,0.0,7.597468356834725e-05,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047607421875,0.0,0.0,0.0001028635742841,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900817871094,0.0,0.0,0.0004879404150415,288.21942138671875,294.1499938964844,259.1795654296875,258.6110534667969,261.7809143066406,259.17059326171875,286.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.560359954833984,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092163085937,0.0,0.0,9.756225335877387e-05,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,0.0001027377365971,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981384277344,0.0,0.0,7.588176231365651e-05,290.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,0.000102737758425,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,0.0004873435827903,288.212890625,294.1499938964844,259.18359375,258.61749267578125,261.7662048339844,259.1730041503906,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.52873992919922,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710998535156,0.0,0.0,0.0001024874945869,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855041503906,0.0,0.0,0.0001024875164148,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710998535156,0.0,0.0,0.0004861565248575,288.1998596191406,294.1499938964844,259.1922912597656,258.63104248046875,261.7373352050781,259.1786499023437,286.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46515655517578,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
