time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710998535156,0.0,0.0,0.0001024874945869,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855041503906,0.0,0.0,0.0001024875164148,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710998535156,0.0,0.0,0.0004861565248575,288.1998596191406,294.1499938964844,259.1922912597656,258.63104248046875,261.7373352050781,259.1786499023437,286.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46515655517578,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584655761719,0.0,0.0,0.0001022404176183,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47247314453125,0.0,0.0,7.551444286946207e-05,290.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47265625,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584350585937,0.0,0.0,0.000484984513605,288.18682861328125,294.1499938964844,259.2016906738281,258.645263671875,261.7091979980469,259.1853332519531,286.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.40149307250977,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584655761719,0.0,0.0,0.0001022404176183,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47247314453125,0.0,0.0,7.551444286946207e-05,290.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47265625,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584350585937,0.0,0.0,0.000484984513605,288.18682861328125,294.1499938964844,259.2016906738281,258.645263671875,261.7091979980469,259.1853332519531,286.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.40149307250977,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703369140625,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458312988281,0.0,0.0,0.0001019983246806,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598693847656,0.0,0.0,0.0001019983465084,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458312988281,0.0,0.0,0.0004838361346628,288.1737976074219,294.1499938964844,259.2115478515625,258.65985107421875,261.6818542480469,259.19287109375,286.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242161184549,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33828926086425,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703369140625,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458312988281,0.0,0.0,0.0001019983246806,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598693847656,0.0,0.0,0.0001019983465084,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458312988281,0.0,0.0,0.0004838361346628,288.1737976074219,294.1499938964844,259.2115478515625,258.65985107421875,261.6818542480469,259.19287109375,286.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242161184549,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33828926086425,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574279785156,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,0.0001017622926156,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468994140625,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,0.0001017623144434,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,0.0004827165103051,288.16082763671875,294.1499938964844,259.2215270996094,258.6745300292969,261.6551818847656,259.2009582519531,286.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330134886909036e-09,0.0010296328691765,-0.0234930645674467,0.0,0.0,0.0,-0.0094381673261523,60.0,-19.27591133117676,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574279785156,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,0.0001017622926156,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468994140625,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,0.0001017623144434,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,0.0004827165103051,288.16082763671875,294.1499938964844,259.2215270996094,258.6745300292969,261.6551818847656,259.2009582519531,286.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330134886909036e-09,0.0010296328691765,-0.0234930645674467,0.0,0.0,0.0,-0.0094381673261523,60.0,-19.27591133117676,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4509582519531,0.0,0.0,9.65265353443101e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42694091796875,0.0,0.0,0.0001016470705508,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405212402344,0.0,0.0,7.507619739044458e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407043457031,0.0,0.0,0.0001016470923786,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42694091796875,0.0,0.0,0.0004821699403692,288.1543273925781,294.1499938964844,259.2265319824219,258.6817932128906,261.6421813964844,259.2051696777344,286.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193811933982944e-09,0.0010284670861437,-0.0231361184269189,0.0,0.0,0.0,-0.0093705859035253,60.0,-19.245258331298828,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44451904296875,0.0,0.0,9.641908400226384e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.420654296875,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43414306640625,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.434326171875,0.0,0.0,0.0001015339439618,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206237792969,0.0,0.0,0.0004816332075279,288.1478576660156,294.1499938964844,259.2314453125,258.68896484375,261.6293334960937,259.2094421386719,286.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059940353495222e-09,0.0010273223742842,-0.0227855872362852,0.0,0.0,0.0,-0.0093042198568582,60.0,-19.21499252319336,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,9.621082426747309e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080810546875,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,7.483064837288111e-05,290.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42156982421875,0.0,0.0,0.0001013146393233,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080810546875,0.0,0.0,0.000480592920212,288.1348876953125,294.1499938964844,259.24102783203125,258.702880859375,261.6041564941406,259.21807861328125,286.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251125786453,8.800473239034545e-09,0.0010251037310808,-0.0221061687916517,0.0,0.0,0.0,-0.0091755911707878,60.0,-19.15583610534668,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,9.621082426747309e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080810546875,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,7.483064837288111e-05,290.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42156982421875,0.0,0.0,0.0001013146393233,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080810546875,0.0,0.0,0.000480592920212,288.1348876953125,294.1499938964844,259.24102783203125,258.702880859375,261.6041564941406,259.21807861328125,286.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251125786453,8.800473239034545e-09,0.0010251037310808,-0.0221061687916517,0.0,0.0,0.0,-0.0091755911707878,60.0,-19.15583610534668,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187927246094,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955383300781,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088439941406,0.0,0.0,0.0001011050626402,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955078125,0.0,0.0,0.0004795987915713,288.1219482421875,294.1499938964844,259.25,258.7159729003906,261.57965087890625,259.2266540527344,286.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552520469606861e-09,0.0010229834588244,-0.0214568730443716,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.09882926940918,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187927246094,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955383300781,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088439941406,0.0,0.0,0.0001011050626402,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955078125,0.0,0.0,0.0004795987915713,288.1219482421875,294.1499938964844,259.25,258.7159729003906,261.57965087890625,259.2266540527344,286.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552520469606861e-09,0.0010229834588244,-0.0214568730443716,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.09882926940918,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40594482421875,0.0,0.0,9.582321945345028e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959655761719,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961486816406,0.0,0.0,0.0001009064726531,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829650878906,0.0,0.0,0.0004786567587871,288.1090393066406,294.1499938964844,259.25811767578125,258.7279663085937,261.5558166503906,259.2349548339844,286.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04437065124512,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40594482421875,0.0,0.0,9.582321945345028e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959655761719,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961486816406,0.0,0.0,0.0001009064726531,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829650878906,0.0,0.0,0.0004786567587871,288.1090393066406,294.1499938964844,259.25811767578125,258.7279663085937,261.5558166503906,259.2349548339844,286.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04437065124512,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704528808594,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3834228515625,0.0,0.0,0.0001007196406135,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37042236328125,0.0,0.0,0.0004777705180458,288.0961303710937,294.1499938964844,259.2651062011719,258.7385559082031,261.5325622558594,259.2427673339844,286.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.992786407470703,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704528808594,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3834228515625,0.0,0.0,0.0001007196406135,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37042236328125,0.0,0.0,0.0004777705180458,288.0961303710937,294.1499938964844,259.2651062011719,258.7385559082031,261.5325622558594,259.2427673339844,286.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.992786407470703,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38671875,0.0,0.0,9.556142322253436e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641967773437,0.0,0.0,0.0001006307647912,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769226074219,0.0,0.0,7.432555867126212e-05,290.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771057128906,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641662597656,0.0,0.0,0.0004773490363731,288.0896911621094,294.1499938964844,259.2680969238281,258.74322509765625,261.5211486816406,259.2464599609375,286.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96817970275879,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803100585937,0.0,0.0,9.548007074045016e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,0.0001005450976663,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705749511719,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707580566406,0.0,0.0,0.0001005451194941,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35791015625,0.0,0.0,0.0004769426595885,288.0832214355469,294.1499938964844,259.2707214355469,258.7474365234375,261.5098571777344,259.2499694824219,286.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.0010173184564337,-0.0197219420224428,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.94431495666504,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,9.532720287097618e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,0.0001003841171041,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35791015625,0.0,0.0,7.414338324451819e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580627441406,0.0,0.0,0.0001003841389319,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,0.000476179033285,288.0703430175781,294.1499938964844,259.27471923828125,258.7543334960937,261.4876708984375,259.2562561035156,286.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699583193243598e-09,0.0010156899224966,-0.0192231480032205,0.0,0.0,0.0,-0.0086298324167728,60.0,-18.8994197845459,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,9.532720287097618e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,0.0001003841171041,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35791015625,0.0,0.0,7.414338324451819e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580627441406,0.0,0.0,0.0001003841389319,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,0.000476179033285,288.0703430175781,294.1499938964844,259.27471923828125,258.7543334960937,261.4876708984375,259.2562561035156,286.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699583193243598e-09,0.0010156899224966,-0.0192231480032205,0.0,0.0,0.0,-0.0086298324167728,60.0,-18.8994197845459,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,9.518645674688742e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,0.0001002359058475,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,0.0001002359276753,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,0.0004754759720526,288.0574645996094,294.1499938964844,259.2768249511719,258.7589111328125,261.4659729003906,259.2615051269531,286.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524230127842202e-09,0.0010141904931515,-0.0187638849020004,0.0,0.0,0.0,-0.0085429018363356,60.0,-18.85826110839844,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,9.518645674688742e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,0.0001002359058475,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,0.0001002359276753,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,0.0004754759720526,288.0574645996094,294.1499938964844,259.2768249511719,258.7589111328125,261.4659729003906,259.2615051269531,286.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524230127842202e-09,0.0010141904931515,-0.0187638849020004,0.0,0.0,0.0,-0.0085429018363356,60.0,-18.85826110839844,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,9.505914204055443e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204040527344,0.0,0.0,0.0001001018390525,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33258056640625,0.0,0.0,7.393489067908376e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327331542969,0.0,0.0,0.0001001018608803,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,0.0004748400242533,288.04461669921875,294.1499938964844,259.2767944335937,258.76092529296875,261.4447021484375,259.2654724121094,286.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365616561116894e-09,0.0010128341382369,-0.0183484554290771,0.0,0.0,0.0,-0.0084642702713608,60.0,-18.821063995361328,-0.0,-6.994266499305013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,9.505914204055443e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204040527344,0.0,0.0,0.0001001018390525,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33258056640625,0.0,0.0,7.393489067908376e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327331542969,0.0,0.0,0.0001001018608803,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,0.0004748400242533,288.04461669921875,294.1499938964844,259.2767944335937,258.76092529296875,261.4447021484375,259.2654724121094,286.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365616561116894e-09,0.0010128341382369,-0.0183484554290771,0.0,0.0,0.0,-0.0084642702713608,60.0,-18.821063995361328,-0.0,-6.994266499305013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199157714844,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200988769531,0.0,0.0,9.998140740208328e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,0.0004742686578538,288.03173828125,294.1499938964844,259.2743530273437,258.7600402832031,261.423828125,259.2678527832031,286.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223106557319171e-09,0.001011615502648,-0.0179751943796873,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.78819465637207,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199157714844,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200988769531,0.0,0.0,9.998140740208328e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,0.0004742686578538,288.03173828125,294.1499938964844,259.2743530273437,258.7600402832031,261.423828125,259.2678527832031,286.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223106557319171e-09,0.001011615502648,-0.0179751943796873,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.78819465637207,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32281494140625,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016662597656,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3137512207031,0.0,0.0,9.992623381549492e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016357421875,0.0,0.0,0.0004740069271065,288.0253295898437,294.1499938964844,259.2721252441406,258.7584228515625,261.4135131835937,259.2684326171875,286.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157831216630939e-09,0.0010110572911798,-0.0178042240440845,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77334785461425,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164367675781,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,7.376696157734841e-05,290.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,0.0004737615236081,288.0188903808594,294.1499938964844,259.26922607421875,258.7559814453125,261.4032897949219,259.2685241699219,286.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.759599685668945,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,0.0004733178066089,288.00604248046875,294.1499938964844,259.2611999511719,258.7484130859375,261.3829650878906,259.2674255371094,286.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73523330688477,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,0.0004733178066089,288.00604248046875,294.1499938964844,259.2611999511719,258.7484130859375,261.3829650878906,259.2674255371094,286.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73523330688477,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,9.467820927966386e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,9.970070095732808e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.281982421875,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703857421875,0.0,0.0,0.000472937215818,287.9931640625,294.1499938964844,259.25,258.73712158203125,261.3628234863281,259.2641296386719,286.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891034409761687e-09,0.0010087757837027,-0.0171054080128669,0.0,0.0,0.0,-0.0082289986312389,60.0,-18.715660095214844,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,9.467820927966386e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,9.970070095732808e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.281982421875,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703857421875,0.0,0.0,0.000472937215818,287.9931640625,294.1499938964844,259.25,258.73712158203125,261.3628234863281,259.2641296386719,286.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891034409761687e-09,0.0010087757837027,-0.0171054080128669,0.0,0.0,0.0,-0.0082289986312389,60.0,-18.715660095214844,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579040527344,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26934814453125,0.0,0.0,7.358898437814787e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,9.963352931663394e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579040527344,0.0,0.0,0.0004726184706669,287.9803161621094,294.1499938964844,259.23663330078125,258.72320556640625,261.3428649902344,259.25860595703125,286.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115406648416865e-09,0.0010080960346385,-0.0168971847742795,0.0,0.0,0.0,-0.008189589716494,60.0,-18.700437545776367,-0.0,-6.928975437858753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579040527344,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26934814453125,0.0,0.0,7.358898437814787e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,9.963352931663394e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579040527344,0.0,0.0,0.0004726184706669,287.9803161621094,294.1499938964844,259.23663330078125,258.72320556640625,261.3428649902344,259.25860595703125,286.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115406648416865e-09,0.0010080960346385,-0.0168971847742795,0.0,0.0,0.0,-0.008189589716494,60.0,-18.700437545776367,-0.0,-6.928975437858753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,9.456489351578055e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,9.958137525245549e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,7.355048001045361e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568664550781,0.0,0.0,9.95813898043707e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,0.0004723711754195,287.96746826171875,294.1499938964844,259.2223205566406,258.7080993652344,261.322998046875,259.2510070800781,286.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.749861114485611e-09,0.0010075685568153,-0.0167356226593256,0.0,0.0,0.0,-0.0081590125337243,60.0,-18.68907165527344,-0.0,-6.92172648086853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,9.456489351578055e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,9.958137525245549e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,7.355048001045361e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568664550781,0.0,0.0,9.95813898043707e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,0.0004723711754195,287.96746826171875,294.1499938964844,259.2223205566406,258.7080993652344,261.322998046875,259.2510070800781,286.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.749861114485611e-09,0.0010075685568153,-0.0167356226593256,0.0,0.0,0.0,-0.0081590125337243,60.0,-18.68907165527344,-0.0,-6.92172648086853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590026855469,0.0,0.0,9.454404062125832e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391662597656,0.0,0.0,9.955941641237588e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,7.35342619009316e-05,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,9.95594309642911e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,0.0004722670128103,287.9610290527344,294.1499938964844,259.21484375,258.7001647949219,261.3131103515625,259.2466125488281,286.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723884116155432e-09,0.0010073464363813,-0.0166675802320241,0.0,0.0,0.0,-0.0081461342051625,60.0,-18.68448829650879,-0.0,-6.918674699818439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25262451171875,0.0,0.0,9.452605445403606e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,9.954046981874852e-05,290.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440490722656,0.0,0.0,7.352027023443952e-05,290.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24420166015625,0.0,0.0,9.954049164662138e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,0.0004721771401818,287.95458984375,294.1499938964844,259.2071533203125,258.69195556640625,261.3032531738281,259.2418212890625,286.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701473598269558e-09,0.0010071548167616,-0.016608877107501,0.0,0.0,0.0,-0.0081350244581699,60.0,-18.68063163757324,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
