time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,9.449757635593414e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,9.951048559742048e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,7.349812221946195e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,9.951050742529333e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,0.0004720349097624,287.94171142578125,294.1499938964844,259.19122314453125,258.6747741699219,261.2835693359375,259.2311706542969,286.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068580741062,6.666003304900414e-09,0.0010068514384329,-0.0165159665048122,0.0,0.0,0.0,-0.0081174401566386,60.0,-18.67496490478516,-0.0,-6.911876937465422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,9.449757635593414e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,9.951048559742048e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,7.349812221946195e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,9.951050742529333e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,0.0004720349097624,287.94171142578125,294.1499938964844,259.19122314453125,258.6747741699219,261.2835693359375,259.2311706542969,286.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068580741062,6.666003304900414e-09,0.0010068514384329,-0.0165159665048122,0.0,0.0,0.0,-0.0081174401566386,60.0,-18.67496490478516,-0.0,-6.911876937465422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.447761840419844e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,9.948947263183072e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,7.348259532591328e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188720703125,0.0,0.0,9.948948718374596e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,0.0004719352291431,287.9288635253906,294.1499938964844,259.174560546875,258.6566772460937,261.2639465332031,259.21929931640625,286.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066454997286,6.6411400823085395e-09,0.0010066388640552,-0.0164508391171693,0.0,0.0,0.0,-0.0081051141023635,60.0,-18.67159080505371,-0.0,-6.90895802790692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.447761840419844e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,9.948947263183072e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,7.348259532591328e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188720703125,0.0,0.0,9.948948718374596e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,0.0004719352291431,287.9288635253906,294.1499938964844,259.174560546875,258.6566772460937,261.2639465332031,259.21929931640625,286.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066454997286,6.6411400823085395e-09,0.0010066388640552,-0.0164508391171693,0.0,0.0,0.0,-0.0081051141023635,60.0,-18.67159080505371,-0.0,-6.90895802790692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,9.446500916965306e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953125,0.0,0.0,9.947618673322722e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,7.347278733504936e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,9.947620856110008e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953125,0.0,0.0,0.0004718722193501,287.9159545898437,294.1499938964844,259.15728759765625,258.63775634765625,261.244384765625,259.20623779296875,286.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.625429094242463e-09,0.0010065044043585,-0.0164096858352422,0.0,0.0,0.0,-0.008097325451672,60.0,-18.670381546020508,-0.0,-6.907113458964886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,9.446500916965306e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953125,0.0,0.0,9.947618673322722e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,7.347278733504936e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,9.947620856110008e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953125,0.0,0.0,0.0004718722193501,287.9159545898437,294.1499938964844,259.15728759765625,258.63775634765625,261.244384765625,259.20623779296875,286.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.625429094242463e-09,0.0010065044043585,-0.0164096858352422,0.0,0.0,0.0,-0.008097325451672,60.0,-18.670381546020508,-0.0,-6.907113458964886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,9.445905016036704e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,9.94699148577638e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,7.346815255004913e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,9.946992940967904e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,0.0004718424461316,287.903076171875,294.1499938964844,259.1394348144531,258.6180725097656,261.224853515625,259.19207763671875,286.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.618011028081128e-09,0.0010064409580081,-0.0163902547210454,0.0,0.0,0.0,-0.0080936476588249,60.0,-18.671077728271484,-0.0,-6.90624304411358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,9.445905016036704e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,9.94699148577638e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,7.346815255004913e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,9.946992940967904e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,0.0004718424461316,287.903076171875,294.1499938964844,259.1394348144531,258.6180725097656,261.224853515625,259.19207763671875,286.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.618011028081128e-09,0.0010064409580081,-0.0163902547210454,0.0,0.0,0.0,-0.0080936476588249,60.0,-18.671077728271484,-0.0,-6.90624304411358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951599121094,0.0,0.0,9.445836622035132e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764831542969,0.0,0.0,9.946919453796e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1870422363281,0.0,0.0,7.346762140514329e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,9.946920908987522e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764831542969,0.0,0.0,0.0004718390409834,287.8966369628906,294.1499938964844,259.1303405761719,258.6080017089844,261.215087890625,259.18463134765625,286.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064403759315,6.617160153155055e-09,0.0010064337402582,-0.016388026997447,0.0,0.0,0.0,-0.0080932257696986,60.0,-18.67205619812012,-0.0,-6.906142857587838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,9.445900650462136e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,9.946987120201813e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806945800781,0.0,0.0,7.346811617026106e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,9.946988575393334e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,0.0004718422424048,287.8901672363281,294.1499938964844,259.1211242675781,258.5977478027344,261.205322265625,259.1769714355469,286.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617959957821995e-09,0.0010064404923468,-0.0163901206105947,0.0,0.0,0.0,-0.0080936225131154,60.0,-18.673385620117188,-0.0,-6.906236649228958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,9.44642670219764e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,9.94754082057625e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,7.347221253439784e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,9.947542275767772e-05,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,0.0004718685231637,287.87725830078125,294.1499938964844,259.1023864746094,258.57684326171875,261.18585205078125,259.1610412597656,286.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065032402053,6.624516935005431e-09,0.001006496604532,-0.0164072979241609,0.0,0.0,0.0,-0.0080968728289008,60.0,-18.677085876464844,-0.0,-6.907006877554522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,9.44642670219764e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,9.94754082057625e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,7.347221253439784e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,9.947542275767772e-05,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,0.0004718685231637,287.87725830078125,294.1499938964844,259.1023864746094,258.57684326171875,261.18585205078125,259.1610412597656,286.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065032402053,6.624516935005431e-09,0.001006496604532,-0.0164072979241609,0.0,0.0,0.0,-0.0080968728289008,60.0,-18.677085876464844,-0.0,-6.907006877554522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16314697265625,0.0,0.0,9.447414777241649e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,9.94858201011084e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,7.347989594563842e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,9.948583465302364e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.0004719178832601,287.8643493652344,294.1499938964844,259.0833435058594,258.5554504394531,261.1663513183594,259.1444396972656,286.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066085960716,6.636835969686672e-09,0.0010066019603982,-0.016439564526081,0.0,0.0,0.0,-0.0081029795110225,60.0,-18.68197059631348,-0.0,-6.908452832021794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16314697265625,0.0,0.0,9.447414777241649e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,9.94858201011084e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,7.347989594563842e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,9.948583465302364e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.0004719178832601,287.8643493652344,294.1499938964844,259.0833435058594,258.5554504394531,261.1663513183594,259.1444396972656,286.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066085960716,6.636835969686672e-09,0.0010066019603982,-0.016439564526081,0.0,0.0,0.0,-0.0081029795110225,60.0,-18.68197059631348,-0.0,-6.908452832021794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,9.448803757550196e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,9.950044477591292e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,7.349070074269548e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,9.950045932782814e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0004719872667919,287.8514099121094,294.1499938964844,259.06402587890625,258.5336303710937,261.1468811035156,259.127197265625,286.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067565599456,6.654143458462158e-09,0.0010067499242722,-0.0164849013090133,0.0,0.0,0.0,-0.0081115597859025,60.0,-18.68798828125,-0.0,-6.910484273703332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,9.448803757550196e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,9.950044477591292e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,7.349070074269548e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,9.950045932782814e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0004719872667919,287.8514099121094,294.1499938964844,259.06402587890625,258.5336303710937,261.1468811035156,259.127197265625,286.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067565599456,6.654143458462158e-09,0.0010067499242722,-0.0164849013090133,0.0,0.0,0.0,-0.0081115597859025,60.0,-18.68798828125,-0.0,-6.910484273703332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,9.450562356505544e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,9.95189548120834e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,7.350437226705253e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,9.951897663995624e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,0.0004720751021523,287.8384704589844,294.1499938964844,259.0445556640625,258.5115051269531,261.1273803710937,259.109375,286.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069438721984,6.6760517114516915e-09,0.0010069372365251,-0.016542287543416,0.0,0.0,0.0,-0.0081224208697676,60.0,-18.694992065429688,-0.0,-6.913056438406785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,9.450562356505544e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,9.95189548120834e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,7.350437226705253e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,9.951897663995624e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,0.0004720751021523,287.8384704589844,294.1499938964844,259.0445556640625,258.5115051269531,261.1273803710937,259.109375,286.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069438721984,6.6760517114516915e-09,0.0010069372365251,-0.016542287543416,0.0,0.0,0.0,-0.0081224208697676,60.0,-18.694992065429688,-0.0,-6.913056438406785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310729980469,0.0,0.0,9.451564255869016e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,9.952951222658156e-05,290.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,7.351216481765732e-05,290.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,9.95295267784968e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,0.0004721251316368,287.8319702148437,294.1499938964844,259.0347595214844,258.5003662109375,261.1176452636719,259.1002502441406,286.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070507414638,6.688537279586626e-09,0.0010070439893752,-0.0165749918669462,0.0,0.0,0.0,-0.0081286104395985,60.0,-18.69879722595215,-0.0,-6.914522998613394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.45263818721287e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,9.9540819064714e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,7.35205176169984e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,9.954083361662924e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,0.0004721787991002,287.82550048828125,294.1499938964844,259.02496337890625,258.4891662597656,261.1078796386719,259.0910339355469,286.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701919019747038e-09,0.0010071584256365,-0.0166100449860095,0.0,0.0,0.0,-0.0081352442502975,60.0,-18.70277214050293,-0.0,-6.916094719144894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,9.454981045564637e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,9.956549183698372e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,7.353874389082193e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044616699219,0.0,0.0,9.956551366485657e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,0.0004722958547063,287.8125305175781,294.1499938964844,259.0053405761719,258.4666442871094,261.0884094238281,259.0723571777344,286.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.7311178852946796e-09,0.0010074081365019,-0.0166865270584821,0.0,0.0,0.0,-0.0081497197970747,60.0,-18.71117401123047,-0.0,-6.919524508930408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,9.454981045564637e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,9.956549183698372e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,7.353874389082193e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044616699219,0.0,0.0,9.956551366485657e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,0.0004722958547063,287.8125305175781,294.1499938964844,259.0053405761719,258.4666442871094,261.0884094238281,259.0723571777344,286.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.7311178852946796e-09,0.0010074081365019,-0.0166865270584821,0.0,0.0,0.0,-0.0081497197970747,60.0,-18.71117401123047,-0.0,-6.919524508930408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.457513806410134e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.959216549759732e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917053222656,0.0,0.0,9.959218004951254e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,0.0004724223690573,287.799560546875,294.1499938964844,258.9858093261719,258.4440612792969,261.0688781738281,259.0533752441406,286.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626761968142546e-09,0.0010076779872179,-0.016769191250205,0.0,0.0,0.0,-0.0081653641536831,60.0,-18.72001838684082,-0.0,-6.923232120925604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.457513806410134e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.959216549759732e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917053222656,0.0,0.0,9.959218004951254e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,0.0004724223690573,287.799560546875,294.1499938964844,258.9858093261719,258.4440612792969,261.0688781738281,259.0533752441406,286.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626761968142546e-09,0.0010076779872179,-0.016769191250205,0.0,0.0,0.0,-0.0081653641536831,60.0,-18.72001838684082,-0.0,-6.923232120925604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,0.000472556479508,287.7865600585937,294.1499938964844,258.96636962890625,258.4214782714844,261.04937744140625,259.0342102050781,286.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796130769259889e-09,0.0010079640196636,-0.0168568212538957,0.0,0.0,0.0,-0.0081819491460919,60.0,-18.72917556762696,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,0.000472556479508,287.7865600585937,294.1499938964844,258.96636962890625,258.4214782714844,261.04937744140625,259.0342102050781,286.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796130769259889e-09,0.0010079640196636,-0.0168568212538957,0.0,0.0,0.0,-0.0081819491460919,60.0,-18.72917556762696,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,9.964940545614807e-05,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,0.0004726938786916,287.7735595703125,294.1499938964844,258.9471435546875,258.3990173339844,261.0298767089844,259.0149230957031,286.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830405130386907e-09,0.0010082570370286,-0.0169465970247983,0.0,0.0,0.0,-0.0081989401951432,60.0,-18.738439559936523,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,9.964940545614807e-05,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,0.0004726938786916,287.7735595703125,294.1499938964844,258.9471435546875,258.3990173339844,261.0298767089844,259.0149230957031,286.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830405130386907e-09,0.0010082570370286,-0.0169465970247983,0.0,0.0,0.0,-0.0081989401951432,60.0,-18.738439559936523,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,9.96640301309526e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,0.0004727632331196,287.7670288085937,294.1499938964844,258.9376220703125,258.3878479003906,261.0201110839844,259.0052795410156,286.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74307441711425,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,7.362220640061423e-05,290.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,9.967850928660482e-05,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,0.0004728318599518,287.7605285644531,294.1499938964844,258.9281921386719,258.3767395019531,261.0103454589844,258.99560546875,286.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74766159057617,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,7.364292105194181e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,9.970655082724988e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,0.000472964864457,287.7474975585937,294.1499938964844,258.9095764160156,258.354736328125,260.9908752441406,258.97637939453125,286.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75654411315918,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,7.364292105194181e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,9.970655082724988e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,0.000472964864457,287.7474975585937,294.1499938964844,258.9095764160156,258.354736328125,260.9908752441406,258.97637939453125,286.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75654411315918,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.973321721190588e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,0.000473091378808,287.7344665527344,294.1499938964844,258.89141845703125,258.3330993652344,260.97137451171875,258.957275390625,286.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.7650203704834,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.973321721190588e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,0.000473091378808,287.7344665527344,294.1499938964844,258.89141845703125,258.3330993652344,260.97137451171875,258.957275390625,286.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.7650203704834,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02154541015625,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,9.97568349703215e-05,290.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,7.368006481556222e-05,290.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.975684952223672e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,0.0004732034576591,287.7214050292969,294.1499938964844,258.8737487792969,258.3118591308594,260.9519348144531,258.9384155273437,286.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.772682189941406,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02154541015625,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,9.97568349703215e-05,290.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,7.368006481556222e-05,290.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.975684952223672e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,0.0004732034576591,287.7214050292969,294.1499938964844,258.8737487792969,258.3118591308594,260.9519348144531,258.9384155273437,286.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.772682189941406,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.475093975197524e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.369517697952688e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,0.0004733005189336,287.7083435058594,294.1499938964844,258.8566589355469,258.2911682128906,260.9324951171875,258.9198913574219,286.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.77952003479004,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.475093975197524e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.369517697952688e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,0.0004733005189336,287.7083435058594,294.1499938964844,258.8566589355469,258.2911682128906,260.9324951171875,258.9198913574219,286.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.77952003479004,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,9.978547313949092e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,0.000473339256132,287.7017822265625,294.1499938964844,258.8483581542969,258.2810363769531,260.9228210449219,258.9107971191406,286.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387024868345e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.78238105773925,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
