time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,9.476571722188964e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889831542969,0.0,0.0,7.370667299255729e-05,290.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,0.0004733743262477,287.6952514648437,294.1499938964844,258.8402404785156,258.2710876464844,260.91314697265625,258.9017944335937,286.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001404672837e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.785053253173828,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762268066406,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,0.0004734208632726,287.6821594238281,294.1499938964844,258.8245544433594,258.2516784667969,260.8938293457031,258.8842468261719,286.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78915405273437,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762268066406,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,0.0004734208632726,287.6821594238281,294.1499938964844,258.8245544433594,258.2516784667969,260.8938293457031,258.8842468261719,286.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78915405273437,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547424316406,0.0,0.0,0.0004734375979751,287.6690673828125,294.1499938964844,258.8096618652344,258.2330322265625,260.8746032714844,258.8672790527344,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79164695739746,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547424316406,0.0,0.0,0.0004734375979751,287.6690673828125,294.1499938964844,258.8096618652344,258.2330322265625,260.8746032714844,258.8672790527344,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79164695739746,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,0.000473420281196,287.6559753417969,294.1499938964844,258.795654296875,258.2152404785156,260.85546875,258.8509521484375,286.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.79235076904297,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,0.000473420281196,287.6559753417969,294.1499938964844,258.795654296875,258.2152404785156,260.85546875,258.8509521484375,286.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.79235076904297,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,9.476371633354574e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,9.97907409328036e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,0.00047336431453,287.64288330078125,294.1499938964844,258.7826232910156,258.1983947753906,260.8363952636719,258.8353271484375,286.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654899976169e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.79104423522949,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,9.476371633354574e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,9.97907409328036e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,0.00047336431453,287.64288330078125,294.1499938964844,258.7826232910156,258.1983947753906,260.8363952636719,258.8353271484375,286.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654899976169e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.79104423522949,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,7.369817467406392e-05,290.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,0.0004733197856694,287.6363220214844,294.1499938964844,258.7764892578125,258.1903686523437,260.8269348144531,258.8278503417969,286.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.789453506469727,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,7.368974183918908e-05,290.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,0.0004732655943371,287.6297607421875,294.1499938964844,258.7705993652344,258.1825866699219,260.8175048828125,258.820556640625,286.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730310414684035e-09,0.0010094768367707,-0.0173201821744442,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.787342071533203,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,9.973932901630178e-05,290.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,0.0004731204535346,287.6166381835937,294.1499938964844,258.7597045898437,258.1678466796875,260.7987060546875,258.8067321777344,285.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936833329973524e-09,0.00100916728843,-0.017225369811058,0.0,0.0,0.0,-0.0082517024129629,60.0,-18.78113555908203,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,9.973932901630178e-05,290.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,0.0004731204535346,287.6166381835937,294.1499938964844,258.7597045898437,258.1678466796875,260.7987060546875,258.8067321777344,285.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936833329973524e-09,0.00100916728843,-0.017225369811058,0.0,0.0,0.0,-0.0082517024129629,60.0,-18.78113555908203,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.050000000745058,7.363795884884894e-05,290.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.050000000745058,9.9699835118372e-05,291.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.050000000745058,0.0004729330248665,287.6035461425781,291.1499938964844,258.75,258.1543273925781,260.78009033203125,258.7938232421875,285.9777526855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890090720190756e-09,0.0010087676346302,-0.0171029344201087,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.77255249023437,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.050000000745058,7.363795884884894e-05,290.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.050000000745058,9.9699835118372e-05,291.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.050000000745058,0.0004729330248665,287.6035461425781,291.1499938964844,258.75,258.1543273925781,260.78009033203125,258.7938232421875,285.9777526855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890090720190756e-09,0.0010087676346302,-0.0171029344201087,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.77255249023437,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914001464844,0.6354942917823792,0.050000000745058,0.0408355444669723,291.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885009765625,0.6354942917823792,0.050000000745058,0.0430017933249473,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59014892578125,0.6354942917823792,0.050000000745058,0.0317609794437885,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59014892578125,0.6354942917823792,0.050000000745058,0.0430017933249473,291.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885009765625,0.6354942917823792,0.050000000745058,0.2039819955825805,286.36004638671875,291.1499938964844,258.7456359863281,258.1480407714844,280.6617431640625,284.5442199707031,285.7840270996094,1.0,0.1097079440951347,0.1625502705574035,0.1625502705574035,1.0,1.0,-0.4350626170635223,0.0120134269818663,0.4230492115020752,-0.1078676730394363,0.0,0.0,0.0,10.193575859069824,60.0,-543.7321166992188,-0.0,12.27679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.6324388384819031,0.050000000745058,0.0452318452298641,290.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.6324388384819031,0.050000000745058,0.0476313084363937,290.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.6324388384819031,0.050000000745058,0.0351803228259086,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.6324388384819031,0.050000000745058,0.0476313084363937,291.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.6324388384819031,0.050000000745058,0.2259424328804016,285.5351867675781,291.1499938964844,258.7416381835937,258.1420593261719,283.3319702148437,290.9240417480469,285.2511901855469,1.0,0.1210828348994255,0.3251005411148071,0.3251005411148071,1.0,1.0,-0.4819528460502624,0.0572555251419544,0.4246973097324371,-0.0743050053715705,0.0,0.0,0.0,12.523487091064451,60.0,-885.2494506835938,-0.0,16.677066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384031584672545e-21,7.542646415564783e-21,-2.604243257097528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5715895891189575,0.050000000745058,0.0456771850585937,290.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5715895891189575,0.050000000745058,0.0481002740561962,290.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5715895891189575,0.050000000745058,0.0355267003178596,290.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5715895891189575,0.050000000745058,0.0481002740561962,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5715895891189575,0.050000000745058,0.2281669974327087,284.7096252441406,291.1499938964844,258.7347412109375,258.1310729980469,280.3727111816406,291.2237548828125,284.4923095703125,1.0,0.1405635476112365,0.6502010822296143,0.6502010822296143,1.0,1.0,-0.4867001473903656,0.1868800371885299,0.2998201251029968,0.0537729114294052,0.0,0.0,1.0,20.07112693786621,60.0,-1253.97119140625,-3405.3125,23.17628288269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,303.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,3941.46728515625,18000.0,0.0,0.0,0.000113463611342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048384640365839,0.0483855977654457,-9.560394573782105e-07,0.0,1.1515113840232517e-07,0.0,0.0,0.455091267824173,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5715895891189575,0.050000000745058,0.0456771850585937,290.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5715895891189575,0.050000000745058,0.0481002740561962,290.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5715895891189575,0.050000000745058,0.0355267003178596,290.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5715895891189575,0.050000000745058,0.0481002740561962,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5715895891189575,0.050000000745058,0.2281669974327087,284.7096252441406,291.1499938964844,258.7347412109375,258.1310729980469,280.3727111816406,291.2237548828125,284.4923095703125,1.0,0.1405635476112365,0.6502010822296143,0.6502010822296143,1.0,1.0,-0.4867001473903656,0.1868800371885299,0.2998201251029968,0.0537729114294052,0.0,0.0,1.0,20.07112693786621,60.0,-1253.97119140625,-3405.3125,23.17628288269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,303.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,3941.46728515625,18000.0,0.0,0.0,0.000113463611342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048384640365839,0.0483855977654457,-9.560394573782105e-07,0.0,1.1515113840232517e-07,0.0,0.0,0.455091267824173,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.5497594475746155,0.050000000745058,0.0458142161369323,290.949951171875,297.1499938964844,293.1499938964844,0.0005795307224616,-57.74076843261719,284.61444091796875,0.5497594475746155,0.050000000745058,0.0482445769011974,290.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46514892578125,0.5497594475746155,0.050000000745058,0.0356332808732986,290.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46514892578125,0.5497594475746155,0.050000000745058,0.0482445769011974,291.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46514892578125,0.5497594475746155,0.050000000745058,0.2288514971733093,284.4579772949219,291.1499938964844,258.7317810058594,258.1260070800781,279.1232604980469,291.21649169921875,284.7427673339844,1.0,0.1489588320255279,0.7031893730163574,0.7031893730163574,1.0,1.0,-0.4881602525711059,0.1968732476234436,0.2912870049476623,0.0635100826621055,0.0,0.0,1.0,23.735027313232425,60.0,1289.919189453125,-7692.23291015625,26.324405670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5279541015625,308.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,4341.97216796875,19080.0,0.0,0.0,0.0158673468977212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372596621513367,0.6372631192207336,-3.447972858339199e-06,0.0,1.610334038559813e-05,0.0,0.0,29.43661117553711,0.0,0.0,0.0,0.3958304226398468,4.0,0.0,1.0
453960,290.4432983398437,297.1499938964844,293.1499938964844,0.0011216406710445,-102.25605010986328,286.8724670410156,0.532924234867096,0.050000000745058,0.0459451079368591,290.9461364746094,297.1499938964844,293.1499938964844,0.0009042761521413,-86.81295776367188,286.5574951171875,0.532924234867096,0.050000000745058,0.0483824089169502,290.3973999023437,297.1499938964844,293.1499938964844,0.0005951129714958,-42.19783782958984,285.9771728515625,0.532924234867096,0.050000000745058,0.0357350818812847,290.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522827148437,0.532924234867096,0.050000000745058,0.0483824089169502,291.21502685546875,297.1499938964844,293.1499938964844,0.0007080946816131,-322.463134765625,286.26434326171875,0.532924234867096,0.050000000745058,0.2295053154230117,285.4573669433594,291.1499938964844,258.7291259765625,258.1212463378906,279.1288146972656,291.2141418457031,286.1251220703125,1.0,0.1565191149711609,0.7025116682052612,0.7025116682052612,1.0,1.0,-0.4895549714565277,0.1972852945327758,0.2922696769237518,0.0637486055493354,0.0,0.0,1.0,27.23674392700196,60.0,2429.415771484375,-7898.76416015625,29.35321617126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07672119140625,308.1853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,9825.0791015625,19080.0,0.0,0.0,0.0351186245679855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0067099332809448,1.0067182779312134,-8.376192454306874e-06,0.0,3.564094004104845e-05,0.0,0.0,113.51341247558594,0.0,0.0,0.0,0.5669276118278503,4.0,0.0,1.0
454020,290.4801940917969,297.1499938964844,293.1499938964844,0.0021246522665023,-182.53672790527344,290.439453125,0.5099899768829346,0.050000000745058,0.0461837351322174,290.9628601074219,297.1499938964844,293.1499938964844,0.0017619819846004,-159.4177703857422,289.9125366210937,0.5099899768829346,0.050000000745058,0.0486336946487426,290.432373046875,297.1499938964844,293.1499938964844,0.0016661763656884,-111.34357452392578,289.71124267578125,0.5099899768829346,0.050000000745058,0.0359206832945346,290.2274780273437,297.1499938964844,293.1499938964844,0.0018448904156684,-166.9180908203125,289.9684143066406,0.5099899768829346,0.050000000745058,0.0486336946487426,291.2400817871094,297.1499938964844,293.1499938964844,0.0014483713312074,-621.6177368164062,289.45635986328125,0.5099899768829346,0.050000000745058,0.2306973040103912,287.4686279296875,291.1499938964844,258.72479248046875,258.1125183105469,279.1463623046875,291.235107421875,287.79986572265625,1.0,0.169350191950798,0.7030112147331238,0.7030112147331238,1.0,1.0,-0.4920977652072906,0.1982412189245224,0.2938565611839294,0.064489834010601,0.0,0.0,1.0,33.62202453613281,60.0,2184.2939453125,-7592.54248046875,34.91964340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86383056640625,306.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,16167.1630859375,19080.0,0.0,0.0,0.0742638632655143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932415008544922,1.29325532913208,-1.3812276847602334e-05,0.0,7.536837802035734e-05,0.0,0.0,240.4885711669922,0.0,0.0,0.0,0.7109072804450989,4.0,0.0,1.0
454080,290.4801940917969,297.1499938964844,293.1499938964844,0.0021246522665023,-182.53672790527344,290.439453125,0.5099899768829346,0.050000000745058,0.0461837351322174,290.9628601074219,297.1499938964844,293.1499938964844,0.0017619819846004,-159.4177703857422,289.9125366210937,0.5099899768829346,0.050000000745058,0.0486336946487426,290.432373046875,297.1499938964844,293.1499938964844,0.0016661763656884,-111.34357452392578,289.71124267578125,0.5099899768829346,0.050000000745058,0.0359206832945346,290.2274780273437,297.1499938964844,293.1499938964844,0.0018448904156684,-166.9180908203125,289.9684143066406,0.5099899768829346,0.050000000745058,0.0486336946487426,291.2400817871094,297.1499938964844,293.1499938964844,0.0014483713312074,-621.6177368164062,289.45635986328125,0.5099899768829346,0.050000000745058,0.2306973040103912,287.4686279296875,291.1499938964844,258.72479248046875,258.1125183105469,279.1463623046875,291.235107421875,287.79986572265625,1.0,0.169350191950798,0.7030112147331238,0.7030112147331238,1.0,1.0,-0.4920977652072906,0.1982412189245224,0.2938565611839294,0.064489834010601,0.0,0.0,1.0,33.62202453613281,60.0,2184.2939453125,-7592.54248046875,34.91964340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86383056640625,306.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,16167.1630859375,19080.0,0.0,0.0,0.0742638632655143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932415008544922,1.29325532913208,-1.3812276847602334e-05,0.0,7.536837802035734e-05,0.0,0.0,240.4885711669922,0.0,0.0,0.0,0.7109072804450989,4.0,0.0,1.0
454140,290.5328063964844,297.1499938964844,293.1499938964844,0.0030008484609425,-248.46011352539065,292.7953491210937,0.4958018362522125,0.050000000745058,0.046387456357479,290.9926147460937,297.1499938964844,293.1499938964844,0.0025150275323539,-219.5099029541016,292.1049194335937,0.4958018362522125,0.050000000745058,0.0488482266664505,290.4796142578125,297.1499938964844,293.1499938964844,0.0025988693814724,-167.51602172851562,292.18817138671875,0.4958018362522125,0.050000000745058,0.0360791310667991,290.2744140625,297.1499938964844,293.1499938964844,0.0028510440606623,-248.68836975097656,292.54412841796875,0.4958018362522125,0.050000000745058,0.0488482266664505,291.2787780761719,297.1499938964844,293.1499938964844,0.0020888515282422,-865.0521240234375,291.4987487792969,0.4958018362522125,0.050000000745058,0.2317149490118026,288.58709716796875,291.1499938964844,258.7215881347656,258.1047668457031,279.1626892089844,291.2724304199219,288.81854248046875,1.0,0.1795175373554229,0.7051244378089905,0.7051244378089905,1.0,1.0,-0.4942686557769775,0.1992040872573852,0.2950645685195923,0.065421886742115,0.0,0.0,1.0,39.07494354248047,60.0,1595.84716796875,-7313.92431640625,39.71773147583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51007080078125,305.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.388671875,20160.0,0.0,0.0,0.1119260564446449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739643096923828,1.373979926109314,-1.5590378097840585e-05,0.0,0.0001135907150455,0.0,0.0,288.39129638671875,0.0,0.0,0.0,0.7664293646812439,4.0,0.0,1.0
454200,290.5328063964844,297.1499938964844,293.1499938964844,0.0030008484609425,-248.46011352539065,292.7953491210937,0.4958018362522125,0.050000000745058,0.046387456357479,290.9926147460937,297.1499938964844,293.1499938964844,0.0025150275323539,-219.5099029541016,292.1049194335937,0.4958018362522125,0.050000000745058,0.0488482266664505,290.4796142578125,297.1499938964844,293.1499938964844,0.0025988693814724,-167.51602172851562,292.18817138671875,0.4958018362522125,0.050000000745058,0.0360791310667991,290.2744140625,297.1499938964844,293.1499938964844,0.0028510440606623,-248.68836975097656,292.54412841796875,0.4958018362522125,0.050000000745058,0.0488482266664505,291.2787780761719,297.1499938964844,293.1499938964844,0.0020888515282422,-865.0521240234375,291.4987487792969,0.4958018362522125,0.050000000745058,0.2317149490118026,288.58709716796875,291.1499938964844,258.7215881347656,258.1047668457031,279.1626892089844,291.2724304199219,288.81854248046875,1.0,0.1795175373554229,0.7051244378089905,0.7051244378089905,1.0,1.0,-0.4942686557769775,0.1992040872573852,0.2950645685195923,0.065421886742115,0.0,0.0,1.0,39.07494354248047,60.0,1595.84716796875,-7313.92431640625,39.71773147583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51007080078125,305.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.388671875,20160.0,0.0,0.0,0.1119260564446449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739643096923828,1.373979926109314,-1.5590378097840585e-05,0.0,0.0001135907150455,0.0,0.0,288.39129638671875,0.0,0.0,0.0,0.7664293646812439,4.0,0.0,1.0
454260,290.58807373046875,297.1499938964844,293.1499938964844,0.0037699621170759,-302.0681457519531,294.61553955078125,0.4860942661762237,0.050000000745058,0.0465560853481292,291.0260314941406,297.1499938964844,293.1499938964844,0.0031701924744993,-268.5753479003906,293.79815673828125,0.4860942661762237,0.050000000745058,0.0490257963538169,290.5298156738281,297.1499938964844,293.1499938964844,0.0034094497095793,-213.06979370117188,294.1023864746094,0.4860942661762237,0.050000000745058,0.0362102873623371,290.3240661621094,297.1499938964844,293.1499938964844,0.0037357804831117,-315.3074645996094,294.5425109863281,0.4860942661762237,0.050000000745058,0.0490257963538169,291.3216552734375,297.1499938964844,293.1499938964844,0.0026335709262639,-1059.9697265625,293.0573425292969,0.4860942661762237,0.050000000745058,0.2325572818517685,289.42584228515625,291.1499938964844,258.7194519042969,258.0979309082031,279.1756896972656,291.3149719238281,289.60870361328125,1.0,0.1874853074550628,0.7083721160888672,0.7083721160888672,1.0,1.0,-0.4960655570030212,0.2001129984855651,0.295952558517456,0.0664793103933334,0.0,0.0,1.0,43.590274810791016,48.0,1165.740234375,-7202.5830078125,43.72176361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8987731933594,304.6942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,19753.134765625,20160.0,0.0,0.0,0.1460459530353546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429490327835083,1.4295071363449097,-1.6875947039807215e-05,0.0,0.0001482180814491,0.0,0.0,324.7878112792969,0.0,0.0,0.0,0.7810297608375549,4.0,0.0,1.0
454320,290.58807373046875,297.1499938964844,293.1499938964844,0.0037699621170759,-302.0681457519531,294.61553955078125,0.4860942661762237,0.050000000745058,0.0465560853481292,291.0260314941406,297.1499938964844,293.1499938964844,0.0031701924744993,-268.5753479003906,293.79815673828125,0.4860942661762237,0.050000000745058,0.0490257963538169,290.5298156738281,297.1499938964844,293.1499938964844,0.0034094497095793,-213.06979370117188,294.1023864746094,0.4860942661762237,0.050000000745058,0.0362102873623371,290.3240661621094,297.1499938964844,293.1499938964844,0.0037357804831117,-315.3074645996094,294.5425109863281,0.4860942661762237,0.050000000745058,0.0490257963538169,291.3216552734375,297.1499938964844,293.1499938964844,0.0026335709262639,-1059.9697265625,293.0573425292969,0.4860942661762237,0.050000000745058,0.2325572818517685,289.42584228515625,291.1499938964844,258.7194519042969,258.0979309082031,279.1756896972656,291.3149719238281,289.60870361328125,1.0,0.1874853074550628,0.7083721160888672,0.7083721160888672,1.0,1.0,-0.4960655570030212,0.2001129984855651,0.295952558517456,0.0664793103933334,0.0,0.0,1.0,43.590274810791016,48.0,1165.740234375,-7202.5830078125,43.72176361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8987731933594,304.6942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,19753.134765625,20160.0,0.0,0.0,0.1460459530353546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429490327835083,1.4295071363449097,-1.6875947039807215e-05,0.0,0.0001482180814491,0.0,0.0,324.7878112792969,0.0,0.0,0.0,0.7810297608375549,4.0,0.0,1.0
454380,290.64141845703125,297.1499938964844,293.1499938964844,0.004460013937205,-346.0873413085937,296.0964660644531,0.483812928199768,0.050000000745058,0.0465980619192123,291.0593566894531,297.1499938964844,293.1499938964844,0.0037474343553185,-308.9862670898437,295.1764221191406,0.483812928199768,0.050000000745058,0.0490700043737888,290.5791320800781,297.1499938964844,293.1499938964844,0.0041293343529105,-250.4215087890625,295.6575927734375,0.483812928199768,0.050000000745058,0.0362429395318031,290.3725891113281,297.1499938964844,293.1499938964844,0.0045361369848251,-370.1989440917969,296.17156982421875,0.483812928199768,0.050000000745058,0.0490700043737888,291.364501953125,297.1499938964844,293.1499938964844,0.0030997213907539,-1217.396240234375,294.31280517578125,0.483812928199768,0.050000000745058,0.2327669709920883,290.0999755859375,291.1499938964844,258.7182922363281,258.0919494628906,279.185791015625,291.35797119140625,290.2499694824219,1.0,0.1889358162879943,0.7124760746955872,0.7124760746955872,1.0,1.0,-0.4965132474899292,0.2005259990692138,0.2959872484207153,0.0674769878387451,0.0,0.0,1.0,44.71995162963867,36.0,889.2380981445312,-7210.0126953125,44.72753143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8921813964844,304.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,20049.818359375,20160.0,0.0,0.0,0.1753055900335312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401854276657104,1.4402025938034058,-1.712941775622312e-05,0.0,0.0001779128797352,0.0,0.0,332.1325378417969,0.0,0.0,0.0,0.7863877415657043,4.0,0.0,1.0
454440,290.64141845703125,297.1499938964844,293.1499938964844,0.004460013937205,-346.0873413085937,296.0964660644531,0.483812928199768,0.050000000745058,0.0465980619192123,291.0593566894531,297.1499938964844,293.1499938964844,0.0037474343553185,-308.9862670898437,295.1764221191406,0.483812928199768,0.050000000745058,0.0490700043737888,290.5791320800781,297.1499938964844,293.1499938964844,0.0041293343529105,-250.4215087890625,295.6575927734375,0.483812928199768,0.050000000745058,0.0362429395318031,290.3725891113281,297.1499938964844,293.1499938964844,0.0045361369848251,-370.1989440917969,296.17156982421875,0.483812928199768,0.050000000745058,0.0490700043737888,291.364501953125,297.1499938964844,293.1499938964844,0.0030997213907539,-1217.396240234375,294.31280517578125,0.483812928199768,0.050000000745058,0.2327669709920883,290.0999755859375,291.1499938964844,258.7182922363281,258.0919494628906,279.185791015625,291.35797119140625,290.2499694824219,1.0,0.1889358162879943,0.7124760746955872,0.7124760746955872,1.0,1.0,-0.4965132474899292,0.2005259990692138,0.2959872484207153,0.0674769878387451,0.0,0.0,1.0,44.71995162963867,36.0,889.2380981445312,-7210.0126953125,44.72753143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8921813964844,304.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,20049.818359375,20160.0,0.0,0.0,0.1753055900335312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401854276657104,1.4402025938034058,-1.712941775622312e-05,0.0,0.0001779128797352,0.0,0.0,332.1325378417969,0.0,0.0,0.0,0.7863877415657043,4.0,0.0,1.0
454500,290.6667785644531,297.1499938964844,293.1499938964844,0.0047839940525591,-365.2697143554688,296.74560546875,0.4850325584411621,0.050000000745058,0.0465755499899387,291.07537841796875,297.1499938964844,293.1499938964844,0.0040140906348824,-326.6443786621094,295.78094482421875,0.4850325584411621,0.050000000745058,0.0490463003516197,290.6026611328125,297.1499938964844,293.1499938964844,0.0044659646227955,-266.72607421875,296.3388977050781,0.4850325584411621,0.050000000745058,0.0362254306674003,290.3958740234375,297.1499938964844,293.1499938964844,0.0049155964516103,-394.1810607910156,296.8861694335937,0.4850325584411621,0.050000000745058,0.0490463003516197,291.3851928710937,297.1499938964844,293.1499938964844,0.0033098778221756,-1285.2469482421875,294.85955810546875,0.4850325584411621,0.050000000745058,0.2326545268297195,290.3939208984375,291.1499938964844,258.7180480957031,258.0892028808594,279.1899108886719,291.3788757324219,290.5332946777344,1.0,0.1877457946538925,0.7147831320762634,0.7147831320762634,1.0,1.0,-0.4962734878063202,0.2005543410778045,0.2957191467285156,0.0679464340209961,0.0,0.0,1.0,44.12185287475586,36.0,800.5460815429688,-7254.08349609375,44.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0701904296875,304.8681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,20102.78515625,21240.0,0.0,0.0,0.1878789365291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420864582061768,1.442103624343872,-1.7174666936625727e-05,0.0,0.0001906732359202,0.0,0.0,333.4494934082031,0.0,0.0,0.0,0.802340030670166,4.0,0.0,1.0
454560,290.6911926269531,297.1499938964844,293.1499938964844,0.0050967689603567,-382.7861328125,297.3483581542969,0.4875461757183075,0.050000000745058,0.0465296804904937,291.09088134765625,297.1499938964844,293.1499938964844,0.0042689014226198,-342.823974609375,296.3431091308594,0.4875461757183075,0.050000000745058,0.0489979907870292,290.6251525878906,297.1499938964844,293.1499938964844,0.0047909989953041,-281.6726379394531,296.9718933105469,0.4875461757183075,0.050000000745058,0.0361897498369216,290.41845703125,297.1499938964844,293.1499938964844,0.0052850833162665,-416.1421813964844,297.5497131347656,0.4875461757183075,0.050000000745058,0.0489979907870292,291.4052734375,297.1499938964844,293.1499938964844,0.0035073971375823,-1346.9041748046875,295.3663330078125,0.4875461757183075,0.050000000745058,0.2324253767728805,290.66912841796875,291.1499938964844,258.7179870605469,258.086669921875,279.19354248046875,291.3991394042969,290.802001953125,1.0,0.1854680627584457,0.7172343134880066,0.7172343134880066,1.0,1.0,-0.4957847595214844,0.2004843205213546,0.2953004539012909,0.0684001594781875,0.0,0.0,1.0,42.89923858642578,25.0,743.0806884765625,-7332.15673828125,43.106056213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34356689453125,305.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,20880.205078125,21240.0,0.0,0.0,0.1990450620651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469706416130066,1.469724178314209,-1.7838850908447057e-05,0.0,0.0002020054380409,0.0,0.0,352.97833251953125,0.0,0.0,0.0,0.802898645401001,4.0,0.0,1.0
454620,290.7369689941406,297.1499938964844,293.1499938964844,0.0056921681389212,-413.08685302734375,298.4469299316406,0.4957281649112701,0.050000000745058,0.0463886372745037,291.1200866699219,297.1499938964844,293.1499938964844,0.00474548432976,-370.89984130859375,297.37164306640625,0.4957281649112701,0.050000000745058,0.0488494709134101,290.6669616699219,297.1499938964844,293.1499938964844,0.0054103131406009,-307.6964416503906,298.12664794921875,0.4957281649112701,0.050000000745058,0.0360800512135028,290.46051025390625,297.1499938964844,293.1499938964844,0.0060006203129887,-454.4546203613281,298.7594909667969,0.4957281649112701,0.050000000745058,0.0488494709134101,291.4432067871094,297.1499938964844,293.1499938964844,0.0038673800881952,-1452.529296875,296.2918395996094,0.4957281649112701,0.050000000745058,0.2317208498716354,291.1900329589844,291.1499938964844,258.718505859375,258.08203125,279.1996154785156,291.4375,291.3160400390625,1.0,0.1785077452659607,0.722510039806366,0.722510039806366,1.0,1.0,-0.4942820370197296,0.2001316398382187,0.2941504120826721,0.0692797973752021,0.0,0.0,0.9871137738227844,39.13634490966797,25.0,683.3086547851562,-7517.2490234375,39.77003860473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.110595703125,305.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21186.041015625,21240.0,0.0,0.0,0.2171485275030136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478136658668518,1.4781546592712402,-1.8058923160424456e-05,0.0,0.0002203781477874,0.0,0.0,359.2861633300781,0.0,0.0,0.0,0.8068584203720093,4.0,0.0,1.0
454680,290.7369689941406,297.1499938964844,293.1499938964844,0.0056921681389212,-413.08685302734375,298.4469299316406,0.4957281649112701,0.050000000745058,0.0463886372745037,291.1200866699219,297.1499938964844,293.1499938964844,0.00474548432976,-370.89984130859375,297.37164306640625,0.4957281649112701,0.050000000745058,0.0488494709134101,290.6669616699219,297.1499938964844,293.1499938964844,0.0054103131406009,-307.6964416503906,298.12664794921875,0.4957281649112701,0.050000000745058,0.0360800512135028,290.46051025390625,297.1499938964844,293.1499938964844,0.0060006203129887,-454.4546203613281,298.7594909667969,0.4957281649112701,0.050000000745058,0.0488494709134101,291.4432067871094,297.1499938964844,293.1499938964844,0.0038673800881952,-1452.529296875,296.2918395996094,0.4957281649112701,0.050000000745058,0.2317208498716354,291.1900329589844,291.1499938964844,258.718505859375,258.08203125,279.1996154785156,291.4375,291.3160400390625,1.0,0.1785077452659607,0.722510039806366,0.722510039806366,1.0,1.0,-0.4942820370197296,0.2001316398382187,0.2941504120826721,0.0692797973752021,0.0,0.0,0.9871137738227844,39.13634490966797,25.0,683.3086547851562,-7517.2490234375,39.77003860473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.110595703125,305.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21186.041015625,21240.0,0.0,0.0,0.2171485275030136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478136658668518,1.4781546592712402,-1.8058923160424456e-05,0.0,0.0002203781477874,0.0,0.0,359.2861633300781,0.0,0.0,0.0,0.8068584203720093,4.0,0.0,1.0
