time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7782897949219,297.1499938964844,293.1499938964844,0.0062662810087203,-438.5611572265625,299.4342956542969,0.5031103491783142,0.050000000745058,0.0462759286165237,291.1470031738281,297.1499938964844,293.1499938964844,0.0051932390779256,-394.5322265625,298.3004455566406,0.5031103491783142,0.050000000745058,0.0487307794392108,290.7048034667969,297.1499938964844,293.1499938964844,0.0060072378255426,-329.6831359863281,299.1640930175781,0.5031103491783142,0.050000000745058,0.0359923876821994,290.4983215332031,297.1499938964844,293.1499938964844,0.0067062717862427,-486.9417724609375,299.8455810546875,0.5031103491783142,0.050000000745058,0.0487307794392108,291.4781188964844,297.1499938964844,293.1499938964844,0.0041942549869418,-1540.0123291015625,297.1282043457031,0.5031103491783142,0.050000000745058,0.2311578392982483,291.6899108886719,291.1499938964844,258.7196960449219,258.0779724121094,279.2042236328125,291.472900390625,291.81256103515625,1.0,0.1731252521276474,0.7281745672225952,0.7281745672225952,1.0,1.0,-0.4930809736251831,0.1998981833457946,0.2931827902793884,0.0702485144138336,0.0,0.0,0.8816168904304504,36.13147735595703,25.0,661.349365234375,-7717.88720703125,37.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07281494140625,306.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,22310.97265625,22320.0,0.0,0.0,0.229805126786232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4102916717529297,1.410308837890625,-1.7123329598689452e-05,0.0,0.0002332229923922,0.0,0.0,320.7950134277344,0.0,0.0,0.0,0.78813236951828,4.0,0.0,1.0
454800,290.7782897949219,297.1499938964844,293.1499938964844,0.0062662810087203,-438.5611572265625,299.4342956542969,0.5031103491783142,0.050000000745058,0.0462759286165237,291.1470031738281,297.1499938964844,293.1499938964844,0.0051932390779256,-394.5322265625,298.3004455566406,0.5031103491783142,0.050000000745058,0.0487307794392108,290.7048034667969,297.1499938964844,293.1499938964844,0.0060072378255426,-329.6831359863281,299.1640930175781,0.5031103491783142,0.050000000745058,0.0359923876821994,290.4983215332031,297.1499938964844,293.1499938964844,0.0067062717862427,-486.9417724609375,299.8455810546875,0.5031103491783142,0.050000000745058,0.0487307794392108,291.4781188964844,297.1499938964844,293.1499938964844,0.0041942549869418,-1540.0123291015625,297.1282043457031,0.5031103491783142,0.050000000745058,0.2311578392982483,291.6899108886719,291.1499938964844,258.7196960449219,258.0779724121094,279.2042236328125,291.472900390625,291.81256103515625,1.0,0.1731252521276474,0.7281745672225952,0.7281745672225952,1.0,1.0,-0.4930809736251831,0.1998981833457946,0.2931827902793884,0.0702485144138336,0.0,0.0,0.8816168904304504,36.13147735595703,25.0,661.349365234375,-7717.88720703125,37.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07281494140625,306.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,22310.97265625,22320.0,0.0,0.0,0.229805126786232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4102916717529297,1.410308837890625,-1.7123329598689452e-05,0.0,0.0002332229923922,0.0,0.0,320.7950134277344,0.0,0.0,0.0,0.78813236951828,4.0,0.0,1.0
454860,290.8155822753906,297.1499938964844,293.1499938964844,0.0068289414048194,-460.2598876953125,300.32916259765625,0.5094335079193115,0.050000000745058,0.0461907386779785,291.1717529296875,297.1499938964844,293.1499938964844,0.0056205918081104,-414.6712036132813,299.1459655761719,0.5094335079193115,0.050000000745058,0.0486410744488239,290.7390441894531,297.1499938964844,293.1499938964844,0.0065931817516684,-348.51025390625,300.1041259765625,0.5094335079193115,0.050000000745058,0.035926129668951,290.5323181152344,297.1499938964844,293.1499938964844,0.0074153156019747,-514.8580322265625,300.828857421875,0.5094335079193115,0.050000000745058,0.0486410744488239,291.5102233886719,297.1499938964844,293.1499938964844,0.0044957776553928,-1613.385009765625,297.8908386230469,0.5094335079193115,0.050000000745058,0.2307323068380355,292.1708374023437,291.1499938964844,258.72149658203125,258.0743713378906,279.2079162597656,291.50543212890625,292.2853698730469,1.0,0.1688251048326492,0.7341582775115967,0.7341582775115967,0.9999616742134094,1.0,-0.4921732246875763,0.199773296713829,0.292399913072586,0.0712910741567611,0.0,0.0,0.7131394743919373,33.862937927246094,25.0,623.1697998046875,-7835.06689453125,35.127479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.138427734375,307.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,25650.62109375,22320.0,0.0,0.0,0.2373517453670501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177656888961792,1.1776710748672483,-1.4222666322893929e-05,0.0,0.0002408818545518,0.0,0.0,211.15708923339844,0.0,0.0,0.0,0.6661484837532043,4.0,0.0,1.0
454920,290.8155822753906,297.1499938964844,293.1499938964844,0.0068289414048194,-460.2598876953125,300.32916259765625,0.5094335079193115,0.050000000745058,0.0461907386779785,291.1717529296875,297.1499938964844,293.1499938964844,0.0056205918081104,-414.6712036132813,299.1459655761719,0.5094335079193115,0.050000000745058,0.0486410744488239,290.7390441894531,297.1499938964844,293.1499938964844,0.0065931817516684,-348.51025390625,300.1041259765625,0.5094335079193115,0.050000000745058,0.035926129668951,290.5323181152344,297.1499938964844,293.1499938964844,0.0074153156019747,-514.8580322265625,300.828857421875,0.5094335079193115,0.050000000745058,0.0486410744488239,291.5102233886719,297.1499938964844,293.1499938964844,0.0044957776553928,-1613.385009765625,297.8908386230469,0.5094335079193115,0.050000000745058,0.2307323068380355,292.1708374023437,291.1499938964844,258.72149658203125,258.0743713378906,279.2079162597656,291.50543212890625,292.2853698730469,1.0,0.1688251048326492,0.7341582775115967,0.7341582775115967,0.9999616742134094,1.0,-0.4921732246875763,0.199773296713829,0.292399913072586,0.0712910741567611,0.0,0.0,0.7131394743919373,33.862937927246094,25.0,623.1697998046875,-7835.06689453125,35.127479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.138427734375,307.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,25650.62109375,22320.0,0.0,0.0,0.2373517453670501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177656888961792,1.1776710748672483,-1.4222666322893929e-05,0.0,0.0002408818545518,0.0,0.0,211.15708923339844,0.0,0.0,0.0,0.6661484837532043,4.0,0.0,1.0
454980,290.8490905761719,297.1499938964844,293.1499938964844,0.0074213691987097,-481.8800964355469,301.1296081542969,0.5149431824684143,0.050000000745058,0.0461241453886032,291.19439697265625,297.1499938964844,293.1499938964844,0.0060570118948817,-434.6109313964844,299.89794921875,0.5149431824684143,0.050000000745058,0.0485709458589553,290.7699584960937,297.1499938964844,293.1499938964844,0.0072084269486367,-367.03271484375,300.944580078125,0.5149431824684143,0.050000000745058,0.0358743369579315,290.56036376953125,297.1499938964844,293.1499938964844,0.008190051652491,-542.9178466796875,301.7176208496094,0.5149431824684143,0.050000000745058,0.0485709458589553,291.5394897460937,297.1499938964844,293.1499938964844,0.0047936709597706,-1685.5155029296875,298.5616455078125,0.5149431824684143,0.050000000745058,0.2303996533155441,292.5725402832031,291.1499938964844,258.72381591796875,258.0711364746094,279.21099853515625,291.53515625,292.6449279785156,1.0,0.1653831452131271,0.7404158711433411,0.7404158711433411,0.999923288822174,1.0,-0.4914636313915252,0.1997149437665939,0.2917487025260925,0.0723772943019867,0.0,0.0,0.4949999451637268,32.09193801879883,25.0,418.4480285644531,-7505.12158203125,33.57678985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2939147949219,307.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,27138.52734375,22320.0,0.0,0.0,0.2395720481872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665946841239929,0.6666035652160645,-8.835667358653154e-06,0.0,0.0002431351604172,0.0,0.0,64.14787292480469,0.0,0.0,0.0,0.4598352611064911,4.0,0.0,1.0
455040,290.8490905761719,297.1499938964844,293.1499938964844,0.0074213691987097,-481.8800964355469,301.1296081542969,0.5149431824684143,0.050000000745058,0.0461241453886032,291.19439697265625,297.1499938964844,293.1499938964844,0.0060570118948817,-434.6109313964844,299.89794921875,0.5149431824684143,0.050000000745058,0.0485709458589553,290.7699584960937,297.1499938964844,293.1499938964844,0.0072084269486367,-367.03271484375,300.944580078125,0.5149431824684143,0.050000000745058,0.0358743369579315,290.56036376953125,297.1499938964844,293.1499938964844,0.008190051652491,-542.9178466796875,301.7176208496094,0.5149431824684143,0.050000000745058,0.0485709458589553,291.5394897460937,297.1499938964844,293.1499938964844,0.0047936709597706,-1685.5155029296875,298.5616455078125,0.5149431824684143,0.050000000745058,0.2303996533155441,292.5725402832031,291.1499938964844,258.72381591796875,258.0711364746094,279.21099853515625,291.53515625,292.6449279785156,1.0,0.1653831452131271,0.7404158711433411,0.7404158711433411,0.999923288822174,1.0,-0.4914636313915252,0.1997149437665939,0.2917487025260925,0.0723772943019867,0.0,0.0,0.4949999451637268,32.09193801879883,25.0,418.4480285644531,-7505.12158203125,33.57678985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2939147949219,307.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,27138.52734375,22320.0,0.0,0.0,0.2395720481872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665946841239929,0.6666035652160645,-8.835667358653154e-06,0.0,0.0002431351604172,0.0,0.0,64.14787292480469,0.0,0.0,0.0,0.4598352611064911,4.0,0.0,1.0
455100,290.8643798828125,297.1499938964844,293.1499938964844,0.0077730659395456,-495.9499206542969,301.4873352050781,0.5174112915992737,0.050000000745058,0.0460963584482669,291.204833984375,297.1499938964844,293.1499938964844,0.0063089597970247,-447.4581909179688,300.2242736816406,0.5174112915992737,0.050000000745058,0.0485416874289512,290.7841186523437,297.1499938964844,293.1499938964844,0.0075698550790548,-378.71197509765625,301.31982421875,0.5174112915992737,0.050000000745058,0.0358527228236198,290.5699768066406,297.1499938964844,293.1499938964844,0.0086654350161552,-561.0064697265625,302.12896728515625,0.5174112915992737,0.050000000745058,0.0485416874289512,291.55279541015625,297.1499938964844,293.1499938964844,0.0049623027443885,-1732.578125,298.8402709960937,0.5174112915992737,0.050000000745058,0.2302608639001846,292.683349609375,291.1499938964844,258.7251281738281,258.06964111328125,279.2122497558594,291.5487670898437,292.7068176269531,1.0,0.1639253199100494,0.7436221837997437,0.7436221837997437,0.9999040961265564,1.0,-0.4911675751209259,0.1997029930353164,0.2914645671844482,0.0729290172457695,0.0,0.0,0.3811801373958587,31.35386085510254,25.0,178.08636474609375,-7030.158203125,32.93177032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93408203125,307.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,26099.328125,21240.0,0.0,0.0,0.2382507771253585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354786574840545,0.4354857206344604,-7.064875262585701e-06,0.0,0.0002417942450847,0.0,0.0,30.887666702270508,0.0,0.0,0.0,0.3683769404888153,4.0,0.0,1.0
455160,290.87860107421875,297.1499938964844,293.1499938964844,0.0082112783566117,-515.2731323242188,301.8135681152344,0.5196986198425293,0.050000000745058,0.046071633696556,291.21453857421875,297.1499938964844,293.1499938964844,0.0066158804111182,-465.00634765625,300.507080078125,0.5196986198425293,0.050000000745058,0.0485156513750553,290.7973022460937,297.1499938964844,293.1499938964844,0.0080152880400419,-394.3860473632813,301.6615295410156,0.5196986198425293,0.050000000745058,0.0358334928750991,290.57733154296875,297.1499938964844,293.1499938964844,0.0092646107077598,-585.2307739257812,302.51806640625,0.5196986198425293,0.050000000745058,0.0485156513750553,291.56500244140625,297.1499938964844,293.1499938964844,0.005165385082364,-1797.7362060546875,299.0626525878906,0.5196986198425293,0.050000000745058,0.23013736307621,292.6791381835937,291.1499938964844,258.7265625,258.0682373046875,279.213134765625,291.56134033203125,292.6304626464844,1.0,0.1626172065734863,0.7468477487564087,0.7468477487564087,0.9996781349182128,1.0,-0.490904152393341,0.1997006833553314,0.2912034690380096,0.0734839960932731,0.0,0.0,0.2788887917995453,30.697694778442383,25.0,-178.35105895996094,-6346.43212890625,32.35893630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63690185546875,306.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23680.1171875,21240.0,0.0,0.0,0.2349645048379898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753865718841553,0.2753924429416656,-5.8764044297277e-06,0.0,0.0002384590916335,0.0,0.0,15.427495002746582,0.0,0.0,0.0,0.3333625793457031,4.0,0.0,1.0
455220,290.9036865234375,297.1499938964844,293.1499938964844,0.0095002651214599,-575.2017211914062,302.3986511230469,0.5237640142440796,0.050000000745058,0.0460299327969551,291.2314453125,297.1499938964844,293.1499938964844,0.0074827652424573,-519.3858642578125,300.9526672363281,0.5237640142440796,0.050000000745058,0.048471737653017,290.820556640625,297.1499938964844,293.1499938964844,0.0093097537755966,-442.0885620117188,302.2724914550781,0.5237640142440796,0.050000000745058,0.0358010604977607,290.5870056152344,297.1499938964844,293.1499938964844,0.0110760936513543,-658.4384155273438,303.2676086425781,0.5237640142440796,0.050000000745058,0.048471737653017,291.58563232421875,297.1499938964844,293.1499938964844,0.005726215429604,-2003.1275634765625,299.3296203613281,0.5237640142440796,0.050000000745058,0.22992904484272,292.2303771972656,291.1499938964844,258.7296447753906,258.0655212402344,279.21405029296875,291.582763671875,292.0543518066406,1.0,0.1603873074054718,0.7533071041107178,0.7533071041107178,0.9992261528968812,1.0,-0.4904597997665405,0.1997096240520477,0.2907501757144928,0.0745850950479507,0.0,0.0,0.1587418913841247,29.592464447021484,25.0,-866.3989868164062,-5291.1767578125,31.39534950256348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,304.93719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21864.6015625,21240.0,0.0,0.0,0.2218928933143615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478040665388107,0.147809237241745,-5.164653885003645e-06,0.0,0.0002251930854981,0.0,0.0,7.037612915039063,0.0,0.0,0.0,0.3018176853656769,4.0,0.0,1.0
455280,290.9036865234375,297.1499938964844,293.1499938964844,0.0095002651214599,-575.2017211914062,302.3986511230469,0.5237640142440796,0.050000000745058,0.0460299327969551,291.2314453125,297.1499938964844,293.1499938964844,0.0074827652424573,-519.3858642578125,300.9526672363281,0.5237640142440796,0.050000000745058,0.048471737653017,290.820556640625,297.1499938964844,293.1499938964844,0.0093097537755966,-442.0885620117188,302.2724914550781,0.5237640142440796,0.050000000745058,0.0358010604977607,290.5870056152344,297.1499938964844,293.1499938964844,0.0110760936513543,-658.4384155273438,303.2676086425781,0.5237640142440796,0.050000000745058,0.048471737653017,291.58563232421875,297.1499938964844,293.1499938964844,0.005726215429604,-2003.1275634765625,299.3296203613281,0.5237640142440796,0.050000000745058,0.22992904484272,292.2303771972656,291.1499938964844,258.7296447753906,258.0655212402344,279.21405029296875,291.582763671875,292.0543518066406,1.0,0.1603873074054718,0.7533071041107178,0.7533071041107178,0.9992261528968812,1.0,-0.4904597997665405,0.1997096240520477,0.2907501757144928,0.0745850950479507,0.0,0.0,0.1587418913841247,29.592464447021484,25.0,-866.3989868164062,-5291.1767578125,31.39534950256348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,304.93719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21864.6015625,21240.0,0.0,0.0,0.2218928933143615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478040665388107,0.147809237241745,-5.164653885003645e-06,0.0,0.0002251930854981,0.0,0.0,7.037612915039063,0.0,0.0,0.0,0.3018176853656769,4.0,0.0,1.0
455340,290.9250183105469,297.1499938964844,293.1499938964844,0.0112979486584663,-648.5919189453125,303.0055847167969,0.5272110104560852,0.050000000745058,0.0459966212511062,291.2452392578125,297.1499938964844,293.1499938964844,0.0086165610700845,-586.3059692382812,301.3817443847656,0.5272110104560852,0.050000000745058,0.0484366565942764,290.8402099609375,297.1499938964844,293.1499938964844,0.0111139062792062,-500.3266906738281,302.9053649902344,0.5272110104560852,0.050000000745058,0.0357751473784446,290.59185791015625,297.1499938964844,293.1499938964844,0.0137996971607208,-747.7974243164062,304.0782470703125,0.5272110104560852,0.050000000745058,0.0484366565942764,291.6017761230469,297.1499938964844,293.1499938964844,0.0064247869886457,-2258.707763671875,299.5354919433594,0.5272110104560852,0.050000000745058,0.2297626435756683,291.51861572265625,291.1499938964844,258.7329406738281,258.0629272460937,279.21405029296875,291.5994873046875,291.3622741699219,1.0,0.1585849225521087,0.7597172260284424,0.7597172260284424,0.998774230480194,1.0,-0.4901048541069031,0.1997286528348922,0.290376216173172,0.0756591856479644,0.0,0.0,0.1576243042945861,28.71143341064453,25.0,-937.4544067382812,-5284.2021484375,30.628353118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9452514648437,305.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,21327.93359375,20160.0,0.0,0.0,0.2010236531496048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310900896787643,0.1310950964689254,-5.013696409150725e-06,0.0,0.0002040134568233,0.0,0.0,6.04114294052124,0.0,0.0,0.0,0.2816505432128906,4.0,0.0,1.0
455400,290.9250183105469,297.1499938964844,293.1499938964844,0.0112979486584663,-648.5919189453125,303.0055847167969,0.5272110104560852,0.050000000745058,0.0459966212511062,291.2452392578125,297.1499938964844,293.1499938964844,0.0086165610700845,-586.3059692382812,301.3817443847656,0.5272110104560852,0.050000000745058,0.0484366565942764,290.8402099609375,297.1499938964844,293.1499938964844,0.0111139062792062,-500.3266906738281,302.9053649902344,0.5272110104560852,0.050000000745058,0.0357751473784446,290.59185791015625,297.1499938964844,293.1499938964844,0.0137996971607208,-747.7974243164062,304.0782470703125,0.5272110104560852,0.050000000745058,0.0484366565942764,291.6017761230469,297.1499938964844,293.1499938964844,0.0064247869886457,-2258.707763671875,299.5354919433594,0.5272110104560852,0.050000000745058,0.2297626435756683,291.51861572265625,291.1499938964844,258.7329406738281,258.0629272460937,279.21405029296875,291.5994873046875,291.3622741699219,1.0,0.1585849225521087,0.7597172260284424,0.7597172260284424,0.998774230480194,1.0,-0.4901048541069031,0.1997286528348922,0.290376216173172,0.0756591856479644,0.0,0.0,0.1576243042945861,28.71143341064453,25.0,-937.4544067382812,-5284.2021484375,30.628353118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9452514648437,305.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,21327.93359375,20160.0,0.0,0.0,0.2010236531496048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310900896787643,0.1310950964689254,-5.013696409150725e-06,0.0,0.0002040134568233,0.0,0.0,6.04114294052124,0.0,0.0,0.0,0.2816505432128906,4.0,0.0,1.0
455460,290.944580078125,297.1499938964844,293.1499938964844,0.0133652733638882,-713.2926635742188,303.6912841796875,0.5387330055236816,0.050000000745058,0.045896578580141,291.2577209472656,297.1499938964844,293.1499938964844,0.0098180593922734,-645.4678955078125,301.9072570800781,0.5387330055236816,0.050000000745058,0.0483313091099262,290.8582763671875,297.1499938964844,293.1499938964844,0.0132082579657435,-551.99658203125,303.6214904785156,0.5387330055236816,0.050000000745058,0.0356973409652709,290.6322937011719,297.1499938964844,293.1499938964844,0.0446015894412994,-1383.3251953125,304.0726928710937,0.6685465574264526,0.1040742173790931,0.087377443909645,291.61676025390625,297.1499938964844,293.1499938964844,0.0071064066141843,-2482.965576171875,299.852294921875,0.5387330055236816,0.050000000745058,0.2292629182338714,290.9959411621094,291.1499938964844,258.7364196777344,258.06036376953125,279.1897277832031,291.6144714355469,290.896484375,1.0,0.1578312516212463,0.7627356648445129,0.7627356648445129,0.9983245730400084,1.0,-0.5358868837356567,0.2189977914094925,0.316889077425003,0.0836809203028678,0.0,0.0,0.2151528298854828,26.393455505371094,28.0,-691.0814819335938,-6036.44482421875,32.805912017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3119201660156,306.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,20107.61328125,20160.0,0.0,0.0,0.1772431880235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519264578819275,0.1519312262535095,-4.774890840053558e-06,0.0,0.0001798792945919,0.0,0.0,6.703742504119873,0.0,0.0,0.0,0.2925238013267517,4.0,0.0,1.0
455520,290.944580078125,297.1499938964844,293.1499938964844,0.0133652733638882,-713.2926635742188,303.6912841796875,0.5387330055236816,0.050000000745058,0.045896578580141,291.2577209472656,297.1499938964844,293.1499938964844,0.0098180593922734,-645.4678955078125,301.9072570800781,0.5387330055236816,0.050000000745058,0.0483313091099262,290.8582763671875,297.1499938964844,293.1499938964844,0.0132082579657435,-551.99658203125,303.6214904785156,0.5387330055236816,0.050000000745058,0.0356973409652709,290.6322937011719,297.1499938964844,293.1499938964844,0.0446015894412994,-1383.3251953125,304.0726928710937,0.6685465574264526,0.1040742173790931,0.087377443909645,291.61676025390625,297.1499938964844,293.1499938964844,0.0071064066141843,-2482.965576171875,299.852294921875,0.5387330055236816,0.050000000745058,0.2292629182338714,290.9959411621094,291.1499938964844,258.7364196777344,258.06036376953125,279.1897277832031,291.6144714355469,290.896484375,1.0,0.1578312516212463,0.7627356648445129,0.7627356648445129,0.9983245730400084,1.0,-0.5358868837356567,0.2189977914094925,0.316889077425003,0.0836809203028678,0.0,0.0,0.2151528298854828,26.393455505371094,28.0,-691.0814819335938,-6036.44482421875,32.805912017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3119201660156,306.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,20107.61328125,20160.0,0.0,0.0,0.1772431880235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519264578819275,0.1519312262535095,-4.774890840053558e-06,0.0,0.0001798792945919,0.0,0.0,6.703742504119873,0.0,0.0,0.0,0.2925238013267517,4.0,0.0,1.0
455580,290.96759033203125,297.1499938964844,293.1499938964844,0.0195179302245378,-870.1109008789062,304.12322998046875,0.5876628756523132,0.0697867721319198,0.0535113364458084,291.27069091796875,297.1499938964844,293.1499938964844,0.0110940104350447,-695.9759521484375,302.4996337890625,0.5516802072525024,0.050000000745058,0.0482301600277423,290.87860107421875,297.1499938964844,293.1499938964844,0.0181053113192319,-651.5018920898438,304.12481689453125,0.5788818001747131,0.0675457343459129,0.0400612615048885,290.7484436035156,297.1499938964844,293.1499938964844,0.0818166732788086,-2076.9326171875,304.0377502441406,0.7755505442619324,0.1443974375724792,0.1284830868244171,291.6377258300781,297.1499938964844,293.1499938964844,0.0077550336718559,-2668.98583984375,300.2430114746094,0.5516802072525024,0.050000000745058,0.2287831008434295,290.6761169433594,291.1499938964844,258.7399597167969,258.0577392578125,279.1616516113281,291.6346435546875,290.6512451171875,1.0,0.1595731675624847,0.7627007961273193,0.7627007961273193,0.997874915599823,1.0,-0.5988821983337402,0.2455521076917648,0.353330135345459,0.0942903012037277,0.0,0.0,0.3031025528907776,24.32758522033692,48.0,-292.8914489746094,-7346.2431640625,36.98820877075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8517150878906,308.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19906.34375,20160.0,0.0,0.0,0.1577933430671692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089969962835312,0.2090018391609192,-4.847598574997392e-06,0.0,0.0001601401745574,0.0,0.0,9.515114784240724,0.0,0.0,0.0,0.3019313514232635,4.0,0.0,1.0
455640,290.96759033203125,297.1499938964844,293.1499938964844,0.0195179302245378,-870.1109008789062,304.12322998046875,0.5876628756523132,0.0697867721319198,0.0535113364458084,291.27069091796875,297.1499938964844,293.1499938964844,0.0110940104350447,-695.9759521484375,302.4996337890625,0.5516802072525024,0.050000000745058,0.0482301600277423,290.87860107421875,297.1499938964844,293.1499938964844,0.0181053113192319,-651.5018920898438,304.12481689453125,0.5788818001747131,0.0675457343459129,0.0400612615048885,290.7484436035156,297.1499938964844,293.1499938964844,0.0818166732788086,-2076.9326171875,304.0377502441406,0.7755505442619324,0.1443974375724792,0.1284830868244171,291.6377258300781,297.1499938964844,293.1499938964844,0.0077550336718559,-2668.98583984375,300.2430114746094,0.5516802072525024,0.050000000745058,0.2287831008434295,290.6761169433594,291.1499938964844,258.7399597167969,258.0577392578125,279.1616516113281,291.6346435546875,290.6512451171875,1.0,0.1595731675624847,0.7627007961273193,0.7627007961273193,0.997874915599823,1.0,-0.5988821983337402,0.2455521076917648,0.353330135345459,0.0942903012037277,0.0,0.0,0.3031025528907776,24.32758522033692,48.0,-292.8914489746094,-7346.2431640625,36.98820877075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8517150878906,308.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19906.34375,20160.0,0.0,0.0,0.1577933430671692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089969962835312,0.2090018391609192,-4.847598574997392e-06,0.0,0.0001601401745574,0.0,0.0,9.515114784240724,0.0,0.0,0.0,0.3019313514232635,4.0,0.0,1.0
455700,291.0038146972656,297.1499938964844,293.1499938964844,0.0366598330438137,-1184.853759765625,304.0968933105469,0.6601296663284302,0.0903409793972969,0.0728335678577423,291.2782592773437,297.1499938964844,293.1499938964844,0.0117115182802081,-715.4099731445312,302.813720703125,0.5593631267547607,0.050000000745058,0.0481766536831855,290.9073486328125,297.1499938964844,293.1499938964844,0.0358562208712101,-910.983154296875,304.0969543457031,0.6574263572692871,0.0906930267810821,0.0559714399278163,290.8169250488281,297.1499938964844,293.1499938964844,0.0957172065973281,-2352.6494140625,304.032958984375,0.8177692294120789,0.1613643318414688,0.1452412158250808,291.652099609375,297.1499938964844,293.1499938964844,0.008034024387598,-2736.4013671875,300.4652404785156,0.5593631267547607,0.050000000745058,0.2285293042659759,290.6355895996094,291.1499938964844,258.74169921875,258.0563659667969,279.13153076171875,291.6485595703125,290.6258850097656,1.0,0.164471760392189,0.7594956755638123,0.7594956755638123,0.9976500272750854,1.0,-0.6609046459197998,0.2717495858669281,0.3891550302505493,0.1043519601225853,0.0,0.0,0.3417017757892608,23.478490829467773,48.0,-164.1982421875,-8168.4287109375,42.79460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7422180175781,308.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,19843.666015625,19080.0,0.0,0.0,0.1515522003173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443507462739944,0.2443556636571884,-4.921142135572154e-06,0.0,0.0001538062060717,0.0,0.0,11.429818153381348,0.0,0.0,0.0,0.2937846481800079,4.0,0.0,1.0
455760,291.0572204589844,297.1499938964844,293.1499938964844,0.0531235635280609,-1457.852294921875,304.0767822265625,0.7097649574279785,0.1070529371500015,0.0894191414117813,291.2867736816406,297.1499938964844,293.1499938964844,0.0124037191271781,-736.0458984375,303.1252746582031,0.5594533681869507,0.050000000745058,0.0481758192181587,290.9525146484375,297.1499938964844,293.1499938964844,0.054576888680458,-1153.2874755859375,304.0727233886719,0.7139122486114502,0.1102425828576088,0.0707625746726989,290.8809814453125,297.1499938964844,293.1499938964844,0.1094253361225128,-2621.332763671875,304.029296875,0.8452067375183105,0.1783400028944015,0.1613248139619827,291.66998291015625,297.1499938964844,293.1499938964844,0.0083215711638331,-2805.136474609375,300.6760559082031,0.5594533681869507,0.050000000745058,0.2285253554582595,290.5950012207031,291.1499938964844,258.74346923828125,258.05499267578125,279.1107788085937,291.6659851074219,290.5738525390625,1.0,0.1715267896652221,0.7559343576431274,0.7559343576431274,0.9978512525558472,1.0,-0.717857837677002,0.2958227396011352,0.4220351278781891,0.1137822866439819,0.0,0.0,0.3825515508651733,23.94599723815918,36.0,-144.43917846679688,-8837.40625,50.25152206420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.411376953125,308.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18829.38671875,19080.0,0.0,0.0,0.1479746103286743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760581970214844,0.2760629653930664,-4.781428287969902e-06,0.0,0.0001501754304626,0.0,0.0,12.728819847106934,0.0,0.0,0.0,0.3095333874225616,4.0,0.0,1.0
455820,291.1775207519531,297.1499938964844,293.1499938964844,0.0781405195593833,-1903.439453125,304.06011962890625,0.7919659614562988,0.1356998980045318,0.1163168102502822,291.3072814941406,297.1499938964844,293.1499938964844,0.0138773508369922,-773.8538818359375,303.73883056640625,0.5761929154396057,0.050000000745058,0.0480723194777965,291.05908203125,297.1499938964844,293.1499938964844,0.0837421491742134,-1562.35986328125,304.05059814453125,0.8069087266921997,0.1443375498056411,0.0955424755811691,291.0018615722656,297.1499938964844,293.1499938964844,0.1372395157814026,-3145.316162109375,304.0233154296875,0.9215522408485411,0.2113046050071716,0.1927250027656555,291.71441650390625,297.1499938964844,293.1499938964844,0.0088616302236914,-2924.8623046875,301.0677795410156,0.5761929154396057,0.050000000745058,0.2280343919992447,290.5196838378906,291.1499938964844,258.746826171875,258.052001953125,279.0933837890625,291.7099609375,290.5233154296875,1.0,0.1781169325113296,0.7492022514343262,0.7492022514343262,0.9982536435127258,1.0,-0.8168506622314453,0.3376789689064026,0.4791717231273651,0.1309743076562881,0.0,0.0,0.4734166860580444,22.23970031738281,25.0,-13.656768798828123,-10289.4580078125,61.850982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2140808105469,308.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18376.484375,19080.0,0.0,0.0,0.1490829288959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818452656269073,0.3818503320217132,-5.065468940301798e-06,0.0,0.0001513002207502,0.0,0.0,19.55508041381836,0.0,0.0,0.0,0.3360879421234131,4.0,0.0,1.0
455880,291.1775207519531,297.1499938964844,293.1499938964844,0.0781405195593833,-1903.439453125,304.06011962890625,0.7919659614562988,0.1356998980045318,0.1163168102502822,291.3072814941406,297.1499938964844,293.1499938964844,0.0138773508369922,-773.8538818359375,303.73883056640625,0.5761929154396057,0.050000000745058,0.0480723194777965,291.05908203125,297.1499938964844,293.1499938964844,0.0837421491742134,-1562.35986328125,304.05059814453125,0.8069087266921997,0.1443375498056411,0.0955424755811691,291.0018615722656,297.1499938964844,293.1499938964844,0.1372395157814026,-3145.316162109375,304.0233154296875,0.9215522408485411,0.2113046050071716,0.1927250027656555,291.71441650390625,297.1499938964844,293.1499938964844,0.0088616302236914,-2924.8623046875,301.0677795410156,0.5761929154396057,0.050000000745058,0.2280343919992447,290.5196838378906,291.1499938964844,258.746826171875,258.052001953125,279.0933837890625,291.7099609375,290.5233154296875,1.0,0.1781169325113296,0.7492022514343262,0.7492022514343262,0.9982536435127258,1.0,-0.8168506622314453,0.3376789689064026,0.4791717231273651,0.1309743076562881,0.0,0.0,0.4734166860580444,22.23970031738281,25.0,-13.656768798828123,-10289.4580078125,61.850982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2140808105469,308.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18376.484375,19080.0,0.0,0.0,0.1490829288959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818452656269073,0.3818503320217132,-5.065468940301798e-06,0.0,0.0001513002207502,0.0,0.0,19.55508041381836,0.0,0.0,0.0,0.3360879421234131,4.0,0.0,1.0
455940,291.2979736328125,297.1499938964844,293.1499938964844,0.0982692167162895,-2279.82421875,304.0566711425781,0.8757238984107971,0.161247968673706,0.1397131830453872,291.33270263671875,297.1499938964844,293.1499938964844,0.0173175670206546,-863.4181518554688,304.1370849609375,0.6234725713729858,0.0635996535420417,0.052613765001297,291.1686096191406,297.1499938964844,293.1499938964844,0.1079569011926651,-1913.9326171875,304.04351806640625,0.8992010951042175,0.1751026362180709,0.1174062266945838,291.11297607421875,297.1499938964844,293.1499938964844,0.149284541606903,-3355.0146484375,304.0490417480469,0.9850516319274902,0.2431462705135345,0.2054895013570785,291.7654724121094,297.1499938964844,293.1499938964844,0.0093215946108102,-3010.016845703125,301.4496459960937,0.6040409207344055,0.050000000745058,0.2273539453744888,290.5550537109375,291.1499938964844,258.75,258.0487060546875,279.0995788574219,291.7610778808594,290.5575866699219,1.0,0.1809417009353637,0.7441141605377197,0.7441141605377197,0.9986559748649596,1.0,-0.8914971947669983,0.3691710531711578,0.5223261713981628,0.1449769288301468,0.0,0.0,0.5502604246139526,19.364776611328125,45.0,43.38938903808594,-11287.8935546875,69.56365203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672607421875,308.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.083984375,18000.0,0.0,0.0,0.1605098992586136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037533044815063,0.5037589073181152,-5.642534688377054e-06,0.0,0.0001628971367608,0.0,0.0,30.408950805664062,0.0,0.0,0.0,0.3592728078365326,4.0,0.0,1.0
456000,291.2979736328125,297.1499938964844,293.1499938964844,0.0982692167162895,-2279.82421875,304.0566711425781,0.8757238984107971,0.161247968673706,0.1397131830453872,291.33270263671875,297.1499938964844,293.1499938964844,0.0173175670206546,-863.4181518554688,304.1370849609375,0.6234725713729858,0.0635996535420417,0.052613765001297,291.1686096191406,297.1499938964844,293.1499938964844,0.1079569011926651,-1913.9326171875,304.04351806640625,0.8992010951042175,0.1751026362180709,0.1174062266945838,291.11297607421875,297.1499938964844,293.1499938964844,0.149284541606903,-3355.0146484375,304.0490417480469,0.9850516319274902,0.2431462705135345,0.2054895013570785,291.7654724121094,297.1499938964844,293.1499938964844,0.0093215946108102,-3010.016845703125,301.4496459960937,0.6040409207344055,0.050000000745058,0.2273539453744888,290.5550537109375,291.1499938964844,258.75,258.0487060546875,279.0995788574219,291.7610778808594,290.5575866699219,1.0,0.1809417009353637,0.7441141605377197,0.7441141605377197,0.9986559748649596,1.0,-0.8914971947669983,0.3691710531711578,0.5223261713981628,0.1449769288301468,0.0,0.0,0.5502604246139526,19.364776611328125,45.0,43.38938903808594,-11287.8935546875,69.56365203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672607421875,308.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.083984375,18000.0,0.0,0.0,0.1605098992586136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037533044815063,0.5037589073181152,-5.642534688377054e-06,0.0,0.0001628971367608,0.0,0.0,30.408950805664062,0.0,0.0,0.0,0.3592728078365326,4.0,0.0,1.0
456060,291.4143371582031,297.1499938964844,293.1499938964844,0.1175630092620849,-2633.46630859375,304.0556335449219,0.925011396408081,0.1845722645521164,0.1611226052045822,291.3981628417969,297.1499938964844,293.1499938964844,0.0432821847498416,-1373.4659423828125,304.0986328125,0.7340132594108582,0.096481367945671,0.0847424417734146,291.27569580078125,297.1499938964844,293.1499938964844,0.1318268924951553,-2247.24267578125,304.03924560546875,0.9583781957626344,0.2035895735025406,0.1376602947711944,291.1640625,297.1499938964844,293.1499938964844,0.1469122916460037,-3308.665771484375,304.0844116210937,0.9834513664245604,0.284345269203186,0.2020022273063659,291.8180236816406,297.1499938964844,293.1499938964844,0.0098500065505504,-3109.377685546875,301.7969055175781,0.6064901351928711,0.050000000745058,0.2272986024618148,290.5375366210937,291.1499938964844,258.7528686523437,258.04498291015625,279.0990295410156,291.8139953613281,290.52789306640625,1.0,0.1932836323976516,0.7391253709793091,0.7391253709793091,0.9991936087608336,1.0,-0.9754311442375184,0.4049306511878967,0.5705004334449768,0.161242127418518,0.0,0.0,0.6318033933639526,19.981225967407227,63.0,-38.11322021484375,-12092.2861328125,85.83979797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8705139160156,307.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,16775.296875,18000.0,0.0,0.0,0.1791983395814895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297292113304138,0.6297354102134705,-6.201825726748211e-06,0.0,0.0001818635355448,0.0,0.0,44.47254943847656,0.0,0.0,0.0,0.4143607318401336,4.0,0.0,1.0
456120,291.4143371582031,297.1499938964844,293.1499938964844,0.1175630092620849,-2633.46630859375,304.0556335449219,0.925011396408081,0.1845722645521164,0.1611226052045822,291.3981628417969,297.1499938964844,293.1499938964844,0.0432821847498416,-1373.4659423828125,304.0986328125,0.7340132594108582,0.096481367945671,0.0847424417734146,291.27569580078125,297.1499938964844,293.1499938964844,0.1318268924951553,-2247.24267578125,304.03924560546875,0.9583781957626344,0.2035895735025406,0.1376602947711944,291.1640625,297.1499938964844,293.1499938964844,0.1469122916460037,-3308.665771484375,304.0844116210937,0.9834513664245604,0.284345269203186,0.2020022273063659,291.8180236816406,297.1499938964844,293.1499938964844,0.0098500065505504,-3109.377685546875,301.7969055175781,0.6064901351928711,0.050000000745058,0.2272986024618148,290.5375366210937,291.1499938964844,258.7528686523437,258.04498291015625,279.0990295410156,291.8139953613281,290.52789306640625,1.0,0.1932836323976516,0.7391253709793091,0.7391253709793091,0.9991936087608336,1.0,-0.9754311442375184,0.4049306511878967,0.5705004334449768,0.161242127418518,0.0,0.0,0.6318033933639526,19.981225967407227,63.0,-38.11322021484375,-12092.2861328125,85.83979797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8705139160156,307.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,16775.296875,18000.0,0.0,0.0,0.1791983395814895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297292113304138,0.6297354102134705,-6.201825726748211e-06,0.0,0.0001818635355448,0.0,0.0,44.47254943847656,0.0,0.0,0.0,0.4143607318401336,4.0,0.0,1.0
456180,291.5254821777344,297.1499938964844,293.1499938964844,0.1372258216142654,-2982.808349609375,304.0542907714844,0.9379611015319824,0.2060053497552871,0.1808485239744186,291.4937744140625,297.1499938964844,293.1499938964844,0.0683173388242721,-1815.81640625,304.0751037597656,0.7783249616622925,0.1215119361877441,0.1099321395158767,291.3788146972656,297.1499938964844,293.1499938964844,0.1564530134201049,-2578.9345703125,304.0351257324219,0.974216103553772,0.2301622182130813,0.1565826833248138,291.2242126464844,297.1499938964844,293.1499938964844,0.1708393841981887,-3738.310546875,304.0653381347656,0.9927972555160522,0.3225365579128265,0.226491168141365,291.8714294433594,297.1499938964844,293.1499938964844,0.0104875722900033,-3233.18212890625,302.1078796386719,0.5890541076660156,0.050000000745058,0.2276971638202667,290.4171142578125,291.1499938964844,258.7553405761719,258.0408020019531,279.09375,291.86767578125,290.3988342285156,1.0,0.2127134799957275,0.7332276105880737,0.7332276105880737,0.999731183052063,1.0,-1.0819135904312134,0.4503570199012756,0.6315565705299377,0.1835732907056808,0.0,0.0,0.7366219758987427,23.39311408996582,81.0,-154.79568481445312,-13120.787109375,114.93894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1840209960937,306.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,16020.744140625,18000.0,0.0,0.0,0.2045676857233047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8180052638053894,0.8180129528045654,-7.686385288252495e-06,0.0,0.0002076101955026,0.0,0.0,76.87649536132812,0.0,0.0,0.0,0.4911816418170929,4.0,0.0,1.0
456240,291.5254821777344,297.1499938964844,293.1499938964844,0.1372258216142654,-2982.808349609375,304.0542907714844,0.9379611015319824,0.2060053497552871,0.1808485239744186,291.4937744140625,297.1499938964844,293.1499938964844,0.0683173388242721,-1815.81640625,304.0751037597656,0.7783249616622925,0.1215119361877441,0.1099321395158767,291.3788146972656,297.1499938964844,293.1499938964844,0.1564530134201049,-2578.9345703125,304.0351257324219,0.974216103553772,0.2301622182130813,0.1565826833248138,291.2242126464844,297.1499938964844,293.1499938964844,0.1708393841981887,-3738.310546875,304.0653381347656,0.9927972555160522,0.3225365579128265,0.226491168141365,291.8714294433594,297.1499938964844,293.1499938964844,0.0104875722900033,-3233.18212890625,302.1078796386719,0.5890541076660156,0.050000000745058,0.2276971638202667,290.4171142578125,291.1499938964844,258.7553405761719,258.0408020019531,279.09375,291.86767578125,290.3988342285156,1.0,0.2127134799957275,0.7332276105880737,0.7332276105880737,0.999731183052063,1.0,-1.0819135904312134,0.4503570199012756,0.6315565705299377,0.1835732907056808,0.0,0.0,0.7366219758987427,23.39311408996582,81.0,-154.79568481445312,-13120.787109375,114.93894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1840209960937,306.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,16020.744140625,18000.0,0.0,0.0,0.2045676857233047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8180052638053894,0.8180129528045654,-7.686385288252495e-06,0.0,0.0002076101955026,0.0,0.0,76.87649536132812,0.0,0.0,0.0,0.4911816418170929,4.0,0.0,1.0
456300,291.5791931152344,297.1499938964844,293.1499938964844,0.1472564786672592,-3157.323974609375,304.053466796875,0.9325923323631288,0.2160349041223526,0.1901246905326843,291.5447082519531,297.1499938964844,293.1499938964844,0.0782926082611084,-2009.1163330078125,304.07061767578125,0.7862594723701477,0.132492795586586,0.1208352893590927,291.4289855957031,297.1499938964844,293.1499938964844,0.1691297888755798,-2745.59619140625,304.032958984375,0.9714357256889344,0.2427503913640976,0.1655797660350799,291.2688293457031,297.1499938964844,293.1499938964844,0.190606877207756,-4085.0849609375,304.04473876953125,0.9973829984664916,0.33817920088768,0.2461728751659393,291.89910888671875,297.1499938964844,293.1499938964844,0.0108484495431184,-3303.15283203125,302.2508544921875,0.5744906663894653,0.050000000745058,0.2280727624893188,290.32452392578125,291.1499938964844,258.7563781738281,258.0385131835937,279.091552734375,291.8954467773437,290.3022155761719,1.0,0.2246639728546142,0.730141282081604,0.730141282081604,1.0,1.0,-1.1410032510757446,0.4756008088588714,0.6654024720191956,0.1968182176351547,0.0,0.0,0.8008012771606445,26.17884063720703,81.0,-215.57669067382807,-13653.2197265625,135.12893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36669921875,305.8551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,15647.6318359375,18000.0,0.0,0.0,0.2194965928792953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93216210603714,0.9321709275245668,-8.815251021587756e-06,0.0,0.0002227611257694,0.0,0.0,103.90912628173828,0.0,0.0,0.0,0.5415830016136169,4.0,0.0,1.0
456360,291.6317749023437,297.1499938964844,293.1499938964844,0.15750253200531,-3333.3505859375,304.0523681640625,0.9210342168807985,0.2256110459566116,0.1990194618701934,291.59637451171875,297.1499938964844,293.1499938964844,0.0876949653029441,-2195.870361328125,304.0679931640625,0.7869847416877747,0.1426816880702972,0.130959615111351,291.478271484375,297.1499938964844,293.1499938964844,0.1821479797363281,-2914.242431640625,304.03057861328125,0.962887704372406,0.2548715472221374,0.1742717027664184,291.3235168457031,297.1499938964844,293.1499938964844,0.2142547965049743,-4490.70751953125,304.0208435058594,0.9990000128746032,0.3512754440307617,0.268757700920105,291.9277038574219,297.1499938964844,293.1499938964844,0.0112448167055845,-3379.72509765625,302.3849792480469,0.5569710731506348,0.050000000745058,0.2285927534103393,290.2076110839844,291.1499938964844,258.75732421875,258.0360412597656,279.0882873535156,291.9241027832031,290.1813049316406,1.0,0.2378244549036026,0.7268136739730835,0.7268136739730835,1.0,1.0,-1.2019944190979004,0.501763641834259,0.7002307176589966,0.2107163816690445,0.0,0.0,0.875186562538147,29.80702018737793,99.0,-279.8876342773437,-14163.5107421875,159.52023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.583984375,305.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,15385.0673828125,18000.0,0.0,0.0,0.2356817722320556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0537710189819336,1.053781270980835,-1.0222422133665532e-05,0.0,0.0002391870366409,0.0,0.0,140.15138244628906,0.0,0.0,0.0,0.597266435623169,4.0,0.0,1.0
456420,291.73358154296875,297.1499938964844,293.1499938964844,0.1789236068725586,-3694.903076171875,304.0491638183594,0.8909280300140381,0.2434263676404953,0.2156862318515777,291.7007751464844,297.1499938964844,293.1499938964844,0.1058741956949234,-2558.373046875,304.0650634765625,0.7756229639053345,0.1608830988407135,0.1491750627756118,291.5744934082031,297.1499938964844,293.1499938964844,0.20955191552639,-3261.929931640625,304.024658203125,0.9340150356292723,0.2777147591114044,0.1907427906990051,291.4571228027344,297.1499938964844,293.1499938964844,0.2720402777194977,-5446.4033203125,303.9673156738281,0.9990000128746032,0.3705301284790039,0.319805234670639,291.9880065917969,297.1499938964844,293.1499938964844,0.0121686402708292,-3555.986572265625,302.6263122558594,0.5203146934509277,0.050000000745058,0.2300848662853241,289.89227294921875,291.1499938964844,258.7587280273437,258.0306396484375,279.0798645019531,291.98455810546875,289.8575134277344,1.0,0.2669027745723724,0.7193966507911682,0.7193966507911682,1.0,1.0,-1.3266960382461548,0.5555816292762756,0.7711143493652344,0.2393316924571991,0.0,0.0,1.0,39.66127014160156,102.0,-424.7693786621094,-15024.4130859375,222.0623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1926574707031,304.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,15826.0322265625,18000.0,0.0,0.0,0.2707362174987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708230018615725,1.2708364725112915,-1.3386068530962802e-05,0.0,0.0002747628313954,0.0,0.0,228.7561950683593,0.0,0.0,0.0,0.6986952424049377,4.0,0.0,1.0
