time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.73358154296875,297.1499938964844,293.1499938964844,0.1789236068725586,-3694.903076171875,304.0491638183594,0.8909280300140381,0.2434263676404953,0.2156862318515777,291.7007751464844,297.1499938964844,293.1499938964844,0.1058741956949234,-2558.373046875,304.0650634765625,0.7756229639053345,0.1608830988407135,0.1491750627756118,291.5744934082031,297.1499938964844,293.1499938964844,0.20955191552639,-3261.929931640625,304.024658203125,0.9340150356292723,0.2777147591114044,0.1907427906990051,291.4571228027344,297.1499938964844,293.1499938964844,0.2720402777194977,-5446.4033203125,303.9673156738281,0.9990000128746032,0.3705301284790039,0.319805234670639,291.9880065917969,297.1499938964844,293.1499938964844,0.0121686402708292,-3555.986572265625,302.6263122558594,0.5203146934509277,0.050000000745058,0.2300848662853241,289.89227294921875,291.1499938964844,258.7587280273437,258.0306396484375,279.0798645019531,291.98455810546875,289.8575134277344,1.0,0.2669027745723724,0.7193966507911682,0.7193966507911682,1.0,1.0,-1.3266960382461548,0.5555816292762756,0.7711143493652344,0.2393316924571991,0.0,0.0,1.0,39.66127014160156,102.0,-424.7693786621094,-15024.4130859375,222.0623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1926574707031,304.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,15826.0322265625,18000.0,0.0,0.0,0.2707362174987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708230018615725,1.2708364725112915,-1.3386068530962802e-05,0.0,0.0002747628313954,0.0,0.0,228.7561950683593,0.0,0.0,0.0,0.6986952424049377,4.0,0.0,1.0
456540,291.8306884765625,297.1499938964844,293.1499938964844,0.2023414671421051,-4081.57763671875,304.043701171875,0.869810938835144,0.2596183121204376,0.2308630049228668,291.8057861328125,297.1499938964844,293.1499938964844,0.1242773234844207,-2916.039794921875,304.0627136230469,0.7654134631156921,0.1763126850128173,0.1647225320339203,291.6672668457031,297.1499938964844,293.1499938964844,0.239709660410881,-3634.714111328125,304.01611328125,0.9120217561721802,0.2988145351409912,0.2059767991304397,291.6056823730469,297.1499938964844,293.1499938964844,0.3281072378158569,-6327.361328125,303.9364013671875,0.99547016620636,0.3832960128784179,0.3604607284069061,292.052001953125,297.1499938964844,293.1499938964844,0.0132961962372064,-3766.22412109375,302.8323059082031,0.495497465133667,0.050000000745058,0.2317152321338653,289.4363098144531,291.1499938964844,258.75946044921875,258.02447509765625,279.0815124511719,292.0487060546875,289.3943176269531,1.0,0.2922573983669281,0.7124538421630859,0.7124538421630859,1.0,1.0,-1.432755947113037,0.6014745831489563,0.8312813639640808,0.263985127210617,0.0,0.0,1.0,50.142852783203125,105.0,-594.0025634765625,-15418.5185546875,289.1528625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18914794921875,303.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17332.359375,19080.0,0.0,0.0,0.306769460439682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339020609855652,1.3390353918075562,-1.4807535080763046e-05,0.0,0.0003113319980911,0.0,0.0,266.9432678222656,0.0,0.0,0.0,0.7470994591712952,4.0,0.0,1.0
456600,291.8306884765625,297.1499938964844,293.1499938964844,0.2023414671421051,-4081.57763671875,304.043701171875,0.869810938835144,0.2596183121204376,0.2308630049228668,291.8057861328125,297.1499938964844,293.1499938964844,0.1242773234844207,-2916.039794921875,304.0627136230469,0.7654134631156921,0.1763126850128173,0.1647225320339203,291.6672668457031,297.1499938964844,293.1499938964844,0.239709660410881,-3634.714111328125,304.01611328125,0.9120217561721802,0.2988145351409912,0.2059767991304397,291.6056823730469,297.1499938964844,293.1499938964844,0.3281072378158569,-6327.361328125,303.9364013671875,0.99547016620636,0.3832960128784179,0.3604607284069061,292.052001953125,297.1499938964844,293.1499938964844,0.0132961962372064,-3766.22412109375,302.8323059082031,0.495497465133667,0.050000000745058,0.2317152321338653,289.4363098144531,291.1499938964844,258.75946044921875,258.02447509765625,279.0815124511719,292.0487060546875,289.3943176269531,1.0,0.2922573983669281,0.7124538421630859,0.7124538421630859,1.0,1.0,-1.432755947113037,0.6014745831489563,0.8312813639640808,0.263985127210617,0.0,0.0,1.0,50.142852783203125,105.0,-594.0025634765625,-15418.5185546875,289.1528625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18914794921875,303.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17332.359375,19080.0,0.0,0.0,0.306769460439682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339020609855652,1.3390353918075562,-1.4807535080763046e-05,0.0,0.0003113319980911,0.0,0.0,266.9432678222656,0.0,0.0,0.0,0.7470994591712952,4.0,0.0,1.0
456660,291.9228515625,297.1499938964844,293.1499938964844,0.2251075655221939,-4446.35009765625,304.04132080078125,0.8510561585426331,0.2743520438671112,0.2447705715894699,291.9057006835937,297.1499938964844,293.1499938964844,0.1418678760528564,-3246.64208984375,304.06256103515625,0.7543065547943115,0.1900996416807174,0.1784741729497909,291.7562866210937,297.1499938964844,293.1499938964844,0.2694864273071289,-3990.785400390625,304.01129150390625,0.8935382962226868,0.3183288872241974,0.2201328128576278,291.7196044921875,297.1499938964844,293.1499938964844,0.3578291833400726,-6767.470703125,303.95758056640625,0.9713253974914552,0.3992493748664856,0.3746277093887329,292.1174621582031,297.1499938964844,293.1499938964844,0.0144901163876056,-3966.0830078125,303.02703857421875,0.4742054641246795,0.050000000745058,0.2336244583129882,289.0266418457031,291.1499938964844,258.75946044921875,258.0174865722656,279.0956115722656,292.1142578125,288.9972229003906,1.0,0.3133473098278045,0.7077698707580566,0.7077698707580566,1.0,1.0,-1.5021463632583618,0.6317088007926941,0.8704375624656677,0.2798289954662323,0.0,0.0,1.0,61.57369995117188,108.0,-544.8609008789062,-15734.271484375,349.7764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68292236328125,302.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18707.970703125,19080.0,0.0,0.0,0.3408530652523041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911582231521606,1.3911741971969604,-1.598301787453238e-05,0.0,0.0003459225117694,0.0,0.0,299.3542785644531,0.0,0.0,0.0,0.7600569128990173,4.0,0.0,1.0
456720,291.9228515625,297.1499938964844,293.1499938964844,0.2251075655221939,-4446.35009765625,304.04132080078125,0.8510561585426331,0.2743520438671112,0.2447705715894699,291.9057006835937,297.1499938964844,293.1499938964844,0.1418678760528564,-3246.64208984375,304.06256103515625,0.7543065547943115,0.1900996416807174,0.1784741729497909,291.7562866210937,297.1499938964844,293.1499938964844,0.2694864273071289,-3990.785400390625,304.01129150390625,0.8935382962226868,0.3183288872241974,0.2201328128576278,291.7196044921875,297.1499938964844,293.1499938964844,0.3578291833400726,-6767.470703125,303.95758056640625,0.9713253974914552,0.3992493748664856,0.3746277093887329,292.1174621582031,297.1499938964844,293.1499938964844,0.0144901163876056,-3966.0830078125,303.02703857421875,0.4742054641246795,0.050000000745058,0.2336244583129882,289.0266418457031,291.1499938964844,258.75946044921875,258.0174865722656,279.0956115722656,292.1142578125,288.9972229003906,1.0,0.3133473098278045,0.7077698707580566,0.7077698707580566,1.0,1.0,-1.5021463632583618,0.6317088007926941,0.8704375624656677,0.2798289954662323,0.0,0.0,1.0,61.57369995117188,108.0,-544.8609008789062,-15734.271484375,349.7764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68292236328125,302.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18707.970703125,19080.0,0.0,0.0,0.3408530652523041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911582231521606,1.3911741971969604,-1.598301787453238e-05,0.0,0.0003459225117694,0.0,0.0,299.3542785644531,0.0,0.0,0.0,0.7600569128990173,4.0,0.0,1.0
456780,292.0101318359375,297.1499938964844,293.1499938964844,0.2460372895002365,-4772.05810546875,304.04278564453125,0.8424575328826904,0.2877398431301117,0.2573511302471161,291.9987487792969,297.1499938964844,293.1499938964844,0.1583454310894012,-3546.781005859375,304.0643005371094,0.7509008646011353,0.2027527093887329,0.1910052299499511,291.8415222167969,297.1499938964844,293.1499938964844,0.2974364161491394,-4314.525390625,304.0110778808594,0.8860971331596375,0.3363521993160248,0.2331595420837402,291.8099975585937,297.1499938964844,293.1499938964844,0.3894612789154053,-7226.548828125,303.96893310546875,0.9591141939163208,0.4171392321586609,0.3916006982326507,292.1831970214844,297.1499938964844,293.1499938964844,0.015608450397849,-4132.64794921875,303.2121276855469,0.4556492865085602,0.050000000745058,0.235163614153862,288.71160888671875,291.1499938964844,258.75860595703125,258.0095520019531,279.1058654785156,292.1801452636719,288.6916198730469,1.0,0.3312957286834717,0.7038903832435608,0.7038903832435608,1.0,1.0,-1.570157170295715,0.6616039276123047,0.9085532426834106,0.2956053614616394,0.0,0.0,1.0,71.07199096679688,111.0,-438.3419189453125,-16164.796875,409.6331176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61358642578125,302.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18977.37890625,19080.0,0.0,0.0,0.3716744780540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401139259338379,1.4011554718017578,-1.6213185517699458e-05,0.0,0.0003772023483179,0.0,0.0,305.8439025878906,0.0,0.0,0.0,0.7650638222694397,4.0,0.0,1.0
456840,292.0101318359375,297.1499938964844,293.1499938964844,0.2460372895002365,-4772.05810546875,304.04278564453125,0.8424575328826904,0.2877398431301117,0.2573511302471161,291.9987487792969,297.1499938964844,293.1499938964844,0.1583454310894012,-3546.781005859375,304.0643005371094,0.7509008646011353,0.2027527093887329,0.1910052299499511,291.8415222167969,297.1499938964844,293.1499938964844,0.2974364161491394,-4314.525390625,304.0110778808594,0.8860971331596375,0.3363521993160248,0.2331595420837402,291.8099975585937,297.1499938964844,293.1499938964844,0.3894612789154053,-7226.548828125,303.96893310546875,0.9591141939163208,0.4171392321586609,0.3916006982326507,292.1831970214844,297.1499938964844,293.1499938964844,0.015608450397849,-4132.64794921875,303.2121276855469,0.4556492865085602,0.050000000745058,0.235163614153862,288.71160888671875,291.1499938964844,258.75860595703125,258.0095520019531,279.1058654785156,292.1801452636719,288.6916198730469,1.0,0.3312957286834717,0.7038903832435608,0.7038903832435608,1.0,1.0,-1.570157170295715,0.6616039276123047,0.9085532426834106,0.2956053614616394,0.0,0.0,1.0,71.07199096679688,111.0,-438.3419189453125,-16164.796875,409.6331176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61358642578125,302.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18977.37890625,19080.0,0.0,0.0,0.3716744780540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401139259338379,1.4011554718017578,-1.6213185517699458e-05,0.0,0.0003772023483179,0.0,0.0,305.8439025878906,0.0,0.0,0.0,0.7650638222694397,4.0,0.0,1.0
456900,292.05181884765625,297.1499938964844,293.1499938964844,0.2555891871452331,-4917.53466796875,304.044921875,0.8399971723556519,0.293990820646286,0.2632074356079101,292.042724609375,297.1499938964844,293.1499938964844,0.1660107225179672,-3683.27783203125,304.0659484863281,0.7505430579185486,0.2086941003799438,0.1968766897916793,291.882568359375,297.1499938964844,293.1499938964844,0.3104198276996612,-4461.4541015625,304.0127258300781,0.8843452334403992,0.3448641300201416,0.2392948269844055,291.8515625,297.1499938964844,293.1499938964844,0.4045316576957702,-7440.99072265625,303.9744567871094,0.9556161165237428,0.4259513020515442,0.4000953137874603,292.2154541015625,297.1499938964844,293.1499938964844,0.0161265153437852,-4202.31005859375,303.30194091796875,0.4482490122318268,0.050000000745058,0.2358317077159881,288.5957336425781,291.1499938964844,258.7578125,258.0052490234375,279.1101379394531,292.2125244140625,288.5805358886719,1.0,0.339306503534317,0.7022188901901245,0.7022188901901245,1.0,1.0,-1.602603793144226,0.6759511828422546,0.9266525506973268,0.3031823933124542,0.0,0.0,1.0,75.27342224121094,111.0,-369.4572448730469,-16431.3984375,438.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7035827636719,302.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,19026.1328125,20160.0,0.0,0.0,0.3857671618461609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402937889099121,1.4029542207717896,-1.6254838556051254e-05,0.0,0.0003915046108886,0.0,0.0,307.02325439453125,0.0,0.0,0.0,0.7809661030769348,4.0,0.0,1.0
456960,292.0921936035156,297.1499938964844,293.1499938964844,0.2641884386539459,-5046.3564453125,304.04840087890625,0.8383062481880188,0.2999744117259979,0.2688048779964447,292.0851745605469,297.1499938964844,293.1499938964844,0.173046126961708,-3806.498046875,304.0684509277344,0.7507143020629883,0.2143869549036026,0.2024998366832733,291.9225158691406,297.1499938964844,293.1499938964844,0.3223083317279815,-4593.71044921875,304.01611328125,0.8834228515625,0.3530755043029785,0.245204210281372,291.8915405273437,297.1499938964844,293.1499938964844,0.4183308184146881,-7634.05224609375,303.9813232421875,0.953245222568512,0.4345472455024719,0.4084067344665527,292.2469787597656,297.1499938964844,293.1499938964844,0.0165904220193624,-4258.841796875,303.3908996582031,0.442146897315979,0.050000000745058,0.2364442199468612,288.5213317871094,291.1499938964844,258.7567749023437,258.00067138671875,279.1138916015625,292.24420166015625,288.513427734375,1.0,0.3467718958854675,0.7006986141204834,0.7006986141204834,1.0,1.0,-1.6338844299316406,0.6898301839828491,0.9440542459487916,0.3105123043060303,0.0,0.0,1.0,79.16978454589844,114.0,-273.17730712890625,-16794.068359375,467.7340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8469543457031,303.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19794.017578125,20160.0,0.0,0.0,0.3990904986858368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4309688806533811,1.4309858083724976,-1.6910875274334103e-05,0.0,0.0004050261341035,0.0,0.0,325.7966613769531,0.0,0.0,0.0,0.7817692160606384,4.0,0.0,1.0
457020,292.1689758300781,297.1499938964844,293.1499938964844,0.2795070707798004,-5271.77197265625,304.0567626953125,0.8364691138267517,0.3112000823020935,0.2792824506759643,292.1658935546875,297.1499938964844,293.1499938964844,0.185760498046875,-4025.013427734375,304.074462890625,0.7519890069961548,0.2249899357557296,0.2129914611577987,291.9989624023437,297.1499938964844,293.1499938964844,0.3439448773860931,-4829.8935546875,304.02471923828125,0.883245050907135,0.3686691224575043,0.2563996911048889,291.9676208496094,297.1499938964844,293.1499938964844,0.4433829188346863,-7978.30419921875,303.99578857421875,0.9508103728294371,0.4509983956813812,0.4243221580982208,292.3070678710937,297.1499938964844,293.1499938964844,0.0174291655421257,-4349.8818359375,303.56414794921875,0.4327317774295807,0.050000000745058,0.2375297099351883,288.4423828125,291.1499938964844,258.75396728515625,257.9906616210937,279.1200561523437,292.3045654296875,288.43963623046875,1.0,0.3602999448776245,0.6980282664299011,0.6980282664299011,1.0,1.0,-1.6929150819778442,0.7161352038383484,0.9767798781394958,0.3244005739688873,0.0,0.0,1.0,86.18594360351562,117.0,-136.88751220703125,-17455.39453125,523.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2655639648437,303.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.814453125,20160.0,0.0,0.0,0.4233284592628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405803680419922,1.440597414970398,-1.713881101750303e-05,0.0,0.0004296245751902,0.0,0.0,332.4057922363281,0.0,0.0,0.0,0.7865855693817139,4.0,0.0,1.0
457080,292.1689758300781,297.1499938964844,293.1499938964844,0.2795070707798004,-5271.77197265625,304.0567626953125,0.8364691138267517,0.3112000823020935,0.2792824506759643,292.1658935546875,297.1499938964844,293.1499938964844,0.185760498046875,-4025.013427734375,304.074462890625,0.7519890069961548,0.2249899357557296,0.2129914611577987,291.9989624023437,297.1499938964844,293.1499938964844,0.3439448773860931,-4829.8935546875,304.02471923828125,0.883245050907135,0.3686691224575043,0.2563996911048889,291.9676208496094,297.1499938964844,293.1499938964844,0.4433829188346863,-7978.30419921875,303.99578857421875,0.9508103728294371,0.4509983956813812,0.4243221580982208,292.3070678710937,297.1499938964844,293.1499938964844,0.0174291655421257,-4349.8818359375,303.56414794921875,0.4327317774295807,0.050000000745058,0.2375297099351883,288.4423828125,291.1499938964844,258.75396728515625,257.9906616210937,279.1200561523437,292.3045654296875,288.43963623046875,1.0,0.3602999448776245,0.6980282664299011,0.6980282664299011,1.0,1.0,-1.6929150819778442,0.7161352038383484,0.9767798781394958,0.3244005739688873,0.0,0.0,1.0,86.18594360351562,117.0,-136.88751220703125,-17455.39453125,523.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2655639648437,303.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.814453125,20160.0,0.0,0.0,0.4233284592628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405803680419922,1.440597414970398,-1.713881101750303e-05,0.0,0.0004296245751902,0.0,0.0,332.4057922363281,0.0,0.0,0.0,0.7865855693817139,4.0,0.0,1.0
457140,292.2404479980469,297.1499938964844,293.1499938964844,0.2925348877906799,-5459.291015625,304.066162109375,0.8359515070915222,0.3215534687042236,0.2889184951782226,292.2408752441406,297.1499938964844,293.1499938964844,0.1967173963785171,-4208.99365234375,304.0813903808594,0.753915548324585,0.2347118258476257,0.2225328832864761,292.070556640625,297.1499938964844,293.1499938964844,0.3629485964775085,-5032.6474609375,304.0348205566406,0.884495198726654,0.3833063244819641,0.2668744921684265,292.0388488769531,297.1499938964844,293.1499938964844,0.4651907980442047,-8271.4169921875,304.0108642578125,0.9503844976425172,0.4665006399154663,0.4392960667610168,292.3618469238281,297.1499938964844,293.1499938964844,0.0181707814335823,-4417.59912109375,303.73358154296875,0.4258458614349365,0.050000000745058,0.2384635955095291,288.43365478515625,291.1499938964844,258.75,257.9794921875,279.12432861328125,292.3596496582031,288.4353942871094,1.0,0.3722932636737823,0.6956883668899536,0.6956883668899536,1.0,1.0,-1.7476186752319336,0.7406114339828491,1.0070072412490845,0.3373038172721863,0.0,0.0,1.0,92.34928894042967,120.0,-31.52400779724121,-18148.916015625,577.6998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.80206298828125,303.79766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.408203125,21240.0,0.0,0.0,0.444452553987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443184494972229,1.4432016611099243,-1.7200829461216927e-05,0.0,0.0004510628350544,0.0,0.0,334.21173095703125,0.0,0.0,0.0,0.8028900623321533,4.0,0.0,1.0
457200,292.2404479980469,297.1499938964844,293.1499938964844,0.2925348877906799,-5459.291015625,304.066162109375,0.8359515070915222,0.3215534687042236,0.2889184951782226,292.2408752441406,297.1499938964844,293.1499938964844,0.1967173963785171,-4208.99365234375,304.0813903808594,0.753915548324585,0.2347118258476257,0.2225328832864761,292.070556640625,297.1499938964844,293.1499938964844,0.3629485964775085,-5032.6474609375,304.0348205566406,0.884495198726654,0.3833063244819641,0.2668744921684265,292.0388488769531,297.1499938964844,293.1499938964844,0.4651907980442047,-8271.4169921875,304.0108642578125,0.9503844976425172,0.4665006399154663,0.4392960667610168,292.3618469238281,297.1499938964844,293.1499938964844,0.0181707814335823,-4417.59912109375,303.73358154296875,0.4258458614349365,0.050000000745058,0.2384635955095291,288.43365478515625,291.1499938964844,258.75,257.9794921875,279.12432861328125,292.3596496582031,288.4353942871094,1.0,0.3722932636737823,0.6956883668899536,0.6956883668899536,1.0,1.0,-1.7476186752319336,0.7406114339828491,1.0070072412490845,0.3373038172721863,0.0,0.0,1.0,92.34928894042967,120.0,-31.52400779724121,-18148.916015625,577.6998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.80206298828125,303.79766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.408203125,21240.0,0.0,0.0,0.444452553987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443184494972229,1.4432016611099243,-1.7200829461216927e-05,0.0,0.0004510628350544,0.0,0.0,334.21173095703125,0.0,0.0,0.0,0.8028900623321533,4.0,0.0,1.0
457260,292.30694580078125,297.1499938964844,293.1499938964844,0.3029156029224396,-5604.91015625,304.0767822265625,0.8362284898757935,0.3311100900173187,0.2978024184703827,292.3089294433594,297.1499938964844,293.1499938964844,0.2059674263000488,-4360.64697265625,304.0888061523437,0.7564510703086853,0.2439323216676712,0.2315129339694976,292.1374206542969,297.1499938964844,293.1499938964844,0.3788338899612427,-5198.0673828125,304.0467224121094,0.8866156339645386,0.3970904350280761,0.2767201960086822,292.1056213378906,297.1499938964844,293.1499938964844,0.4830958843231201,-8506.10546875,304.02734375,0.9512048363685608,0.4811090528964996,0.4533886611461639,292.4111328125,297.1499938964844,293.1499938964844,0.0187831036746501,-4459.6064453125,303.9000244140625,0.4206136763095855,0.050000000745058,0.2392747849225998,288.5043640136719,291.1499938964844,258.7434387207031,257.9647216796875,279.12664794921875,292.40924072265625,288.50994873046875,1.0,0.3830872774124145,0.6934871077537537,0.6934871077537537,1.0,1.0,-1.7987864017486572,0.7635408639907837,1.0352455377578735,0.3493667542934418,0.0,0.0,1.0,97.82221221923828,123.0,69.62330627441406,-18941.091796875,629.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.36676025390625,304.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.619140625,21240.0,0.0,0.0,0.4630706012248993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761122465133667,1.4761302471160889,-1.7994694644585252e-05,0.0,0.0004699577984865,0.0,0.0,357.614013671875,0.0,0.0,0.0,0.8061046004295349,4.0,0.0,1.0
457320,292.30694580078125,297.1499938964844,293.1499938964844,0.3029156029224396,-5604.91015625,304.0767822265625,0.8362284898757935,0.3311100900173187,0.2978024184703827,292.3089294433594,297.1499938964844,293.1499938964844,0.2059674263000488,-4360.64697265625,304.0888061523437,0.7564510703086853,0.2439323216676712,0.2315129339694976,292.1374206542969,297.1499938964844,293.1499938964844,0.3788338899612427,-5198.0673828125,304.0467224121094,0.8866156339645386,0.3970904350280761,0.2767201960086822,292.1056213378906,297.1499938964844,293.1499938964844,0.4830958843231201,-8506.10546875,304.02734375,0.9512048363685608,0.4811090528964996,0.4533886611461639,292.4111328125,297.1499938964844,293.1499938964844,0.0187831036746501,-4459.6064453125,303.9000244140625,0.4206136763095855,0.050000000745058,0.2392747849225998,288.5043640136719,291.1499938964844,258.7434387207031,257.9647216796875,279.12664794921875,292.40924072265625,288.50994873046875,1.0,0.3830872774124145,0.6934871077537537,0.6934871077537537,1.0,1.0,-1.7987864017486572,0.7635408639907837,1.0352455377578735,0.3493667542934418,0.0,0.0,1.0,97.82221221923828,123.0,69.62330627441406,-18941.091796875,629.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.36676025390625,304.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.619140625,21240.0,0.0,0.0,0.4630706012248993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761122465133667,1.4761302471160889,-1.7994694644585252e-05,0.0,0.0004699577984865,0.0,0.0,357.614013671875,0.0,0.0,0.0,0.8061046004295349,4.0,0.0,1.0
457380,292.3687744140625,297.1499938964844,293.1499938964844,0.3120099008083343,-5731.099609375,304.08599853515625,0.8368934392929077,0.3399232625961303,0.3059891164302826,292.37078857421875,297.1499938964844,293.1499938964844,0.2144706547260284,-4498.4013671875,304.0950012207031,0.7593196630477905,0.2526895701885223,0.240034744143486,292.19976806640625,297.1499938964844,293.1499938964844,0.3932561576366424,-5346.587890625,304.0570678710937,0.889164924621582,0.4100936651229858,0.2859936356544494,292.1681213378906,297.1499938964844,293.1499938964844,0.4991982579231262,-8715.296875,304.04132080078125,0.952691912651062,0.494890809059143,0.466663122177124,292.45526123046875,297.1499938964844,293.1499938964844,0.0193702094256877,-4495.10009765625,304.06158447265625,0.4164527356624603,0.050000000745058,0.2399945110082626,288.5887145996094,291.1499938964844,258.73309326171875,257.9441833496094,279.12744140625,292.45361328125,288.5948486328125,1.0,0.3929352164268493,0.6912800669670105,0.6912800669670105,1.0,1.0,-1.846788763999939,0.7850240468978882,1.0617647171020508,0.3606376051902771,0.0,0.0,1.0,102.77285766601562,126.0,106.89686584472656,-19639.384765625,680.6823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9352722167969,304.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4793761670589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.4806965589523315,-1.8106198695022613e-05,0.0,0.0004865058581344,0.0,0.0,360.9430847167969,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
457440,292.3687744140625,297.1499938964844,293.1499938964844,0.3120099008083343,-5731.099609375,304.08599853515625,0.8368934392929077,0.3399232625961303,0.3059891164302826,292.37078857421875,297.1499938964844,293.1499938964844,0.2144706547260284,-4498.4013671875,304.0950012207031,0.7593196630477905,0.2526895701885223,0.240034744143486,292.19976806640625,297.1499938964844,293.1499938964844,0.3932561576366424,-5346.587890625,304.0570678710937,0.889164924621582,0.4100936651229858,0.2859936356544494,292.1681213378906,297.1499938964844,293.1499938964844,0.4991982579231262,-8715.296875,304.04132080078125,0.952691912651062,0.494890809059143,0.466663122177124,292.45526123046875,297.1499938964844,293.1499938964844,0.0193702094256877,-4495.10009765625,304.06158447265625,0.4164527356624603,0.050000000745058,0.2399945110082626,288.5887145996094,291.1499938964844,258.73309326171875,257.9441833496094,279.12744140625,292.45361328125,288.5948486328125,1.0,0.3929352164268493,0.6912800669670105,0.6912800669670105,1.0,1.0,-1.846788763999939,0.7850240468978882,1.0617647171020508,0.3606376051902771,0.0,0.0,1.0,102.77285766601562,126.0,106.89686584472656,-19639.384765625,680.6823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9352722167969,304.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4793761670589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.4806965589523315,-1.8106198695022613e-05,0.0,0.0004865058581344,0.0,0.0,360.9430847167969,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
457500,292.3981018066406,297.1499938964844,293.1499938964844,0.3161185085773468,-5787.6796875,304.09014892578125,0.8372790217399597,0.3440590798854828,0.3098335564136505,292.399658203125,297.1499938964844,293.1499938964844,0.2184542268514633,-4562.4013671875,304.0977478027344,0.7607855796813965,0.2568857669830322,0.2441205233335495,292.2293701171875,297.1499938964844,293.1499938964844,0.3999727964401245,-5415.24365234375,304.0617370605469,0.8905003666877747,0.4163174331188202,0.2904298901557922,292.1978454589844,297.1499938964844,293.1499938964844,0.50664883852005,-8811.5341796875,304.0475158691406,0.9535581469535828,0.5014891028404236,0.4730148613452911,292.4755554199219,297.1499938964844,293.1499938964844,0.0196573454886674,-4511.01513671875,304.1405639648437,0.4146516919136047,0.050000000745058,0.2403286695480346,288.634033203125,291.1499938964844,258.7265625,257.9319152832031,279.1274719238281,292.4740295410156,288.6402282714844,1.0,0.3975639343261719,0.6901552081108093,0.6901552081108093,1.0,1.0,-1.8696671724319456,0.7952405214309692,1.074426531791687,0.3659834563732147,0.0,0.0,1.0,105.0976791381836,126.0,116.58619689941406,-19975.615234375,705.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2137451171875,304.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90234375,22320.0,0.0,0.0,0.4867371320724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.8125652786693536e-05,0.0,0.0004939763457514,0.0,0.0,361.5249633789063,0.0,0.0,0.0,0.8237860798835754,4.0,0.0,1.0
457560,292.4266052246094,297.1499938964844,293.1499938964844,0.3195698857307434,-5834.3427734375,304.0947570800781,0.8397818803787231,0.3479824066162109,0.3134536445140838,292.4275207519531,297.1499938964844,293.1499938964844,0.2219782173633575,-4618.2578125,304.1008605957031,0.764251708984375,0.2609205543994903,0.2480209171772003,292.2581481933594,297.1499938964844,293.1499938964844,0.4059174656867981,-5475.1904296875,304.0669860839844,0.8943129777908325,0.4223248958587646,0.2946897149085998,292.226806640625,297.1499938964844,293.1499938964844,0.5131670236587524,-8894.4599609375,304.0543212890625,0.957227110862732,0.5078614950180054,0.4791188240051269,292.4953918457031,297.1499938964844,293.1499938964844,0.0211132671684026,-4667.81884765625,304.1443786621094,0.4217770099639892,0.0542857535183429,0.2499323636293411,288.693603515625,291.1499938964844,258.7192077636719,257.9183959960937,279.12261962890625,292.49383544921875,288.7005920410156,1.0,0.402383953332901,0.6884603500366211,0.6884603500366211,1.0,1.0,-1.9026479721069336,0.8100312948226929,1.0926166772842407,0.3734090924263,0.0,0.0,1.0,106.22075653076172,129.0,137.9759521484375,-20455.01171875,735.1127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4691467285156,305.2286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,21984.685546875,22320.0,0.0,0.0,0.4937945604324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076310157776,1.508095145225525,-1.878245529951528e-05,0.0,0.0005011386820115,0.0,0.0,381.3524169921875,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
457620,292.48101806640625,297.1499938964844,293.1499938964844,0.3274779617786407,-5944.05126953125,304.0998840332031,0.8466019034385681,0.3552738726139068,0.3200953006744385,292.4801330566406,297.1499938964844,293.1499938964844,0.2297079861164093,-4742.40478515625,304.1042785644531,0.7728815078735352,0.2685520052909851,0.2553121745586395,292.3138427734375,297.1499938964844,293.1499938964844,0.4191319346427917,-5610.52978515625,304.072509765625,0.9039832949638368,0.4336281418800354,0.3026741743087768,292.28253173828125,297.1499938964844,293.1499938964844,0.5280071496963501,-9087.734375,304.0613098144531,0.9665935039520264,0.51994788646698,0.4906192719936371,292.54150390625,297.1499938964844,293.1499938964844,0.028556752949953,-5335.70556640625,304.1337585449219,0.452519804239273,0.0615427494049072,0.2845599353313446,288.7374572753906,291.1499938964844,258.7021484375,257.8878173828125,279.11358642578125,292.5397033691406,288.7386169433594,1.0,0.4129603207111358,0.6842629313468933,0.6842629313468933,1.0,1.0,-1.9843653440475464,0.846454918384552,1.1379103660583496,0.3923467099666595,0.0,0.0,1.0,107.49195861816406,132.0,68.20777130126953,-21305.75390625,806.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.881103515625,305.5245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.716796875,22320.0,0.0,0.0,0.5075347423553467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516559600830078,1.5165785551071167,-1.8994360289070755e-05,0.0,0.0005150832585059,0.0,0.0,387.8243103027344,0.0,0.0,0.0,0.8280372023582458,4.0,0.0,1.0
457680,292.48101806640625,297.1499938964844,293.1499938964844,0.3274779617786407,-5944.05126953125,304.0998840332031,0.8466019034385681,0.3552738726139068,0.3200953006744385,292.4801330566406,297.1499938964844,293.1499938964844,0.2297079861164093,-4742.40478515625,304.1042785644531,0.7728815078735352,0.2685520052909851,0.2553121745586395,292.3138427734375,297.1499938964844,293.1499938964844,0.4191319346427917,-5610.52978515625,304.072509765625,0.9039832949638368,0.4336281418800354,0.3026741743087768,292.28253173828125,297.1499938964844,293.1499938964844,0.5280071496963501,-9087.734375,304.0613098144531,0.9665935039520264,0.51994788646698,0.4906192719936371,292.54150390625,297.1499938964844,293.1499938964844,0.028556752949953,-5335.70556640625,304.1337585449219,0.452519804239273,0.0615427494049072,0.2845599353313446,288.7374572753906,291.1499938964844,258.7021484375,257.8878173828125,279.11358642578125,292.5397033691406,288.7386169433594,1.0,0.4129603207111358,0.6842629313468933,0.6842629313468933,1.0,1.0,-1.9843653440475464,0.846454918384552,1.1379103660583496,0.3923467099666595,0.0,0.0,1.0,107.49195861816406,132.0,68.20777130126953,-21305.75390625,806.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.881103515625,305.5245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.716796875,22320.0,0.0,0.0,0.5075347423553467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516559600830078,1.5165785551071167,-1.8994360289070755e-05,0.0,0.0005150832585059,0.0,0.0,387.8243103027344,0.0,0.0,0.0,0.8280372023582458,4.0,0.0,1.0
457740,292.5321044921875,297.1499938964844,293.1499938964844,0.335610955953598,-6057.4140625,304.1029968261719,0.8497002124786377,0.3618634641170501,0.3261878788471222,292.52886962890625,297.1499938964844,293.1499938964844,0.237631693482399,-4869.615234375,304.1062927246094,0.7778850197792053,0.2756344676017761,0.2621698081493377,292.367431640625,297.1499938964844,293.1499938964844,0.4325106143951416,-5747.3828125,304.0760192871094,0.9093782305717468,0.4439449906349182,0.3100375533103943,292.3355407714844,297.1499938964844,293.1499938964844,0.5433623790740967,-9288.2275390625,304.06524658203125,0.9711282849311828,0.5311763286590576,0.5013980865478516,292.5909423828125,297.1499938964844,293.1499938964844,0.0335344262421131,-5780.2373046875,304.1307373046875,0.4727360904216766,0.0669329613447189,0.3107100427150726,288.7406616210937,291.1499938964844,258.68218994140625,257.85284423828125,279.11334228515625,292.5892028808594,288.7405700683594,1.0,0.4234967827796936,0.6805456876754761,0.6805456876754761,1.0,1.0,-2.0531156063079834,0.8769878149032593,1.1761279106140137,0.4081454575061798,0.0,0.0,1.0,110.497802734375,135.0,19.291860580444336,-21987.61328125,877.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.208740234375,305.7496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.44140625,23400.0,0.0,0.0,0.5206591486930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187654495239258,1.518784523010254,-1.9049655747949142e-05,0.0,0.000528402859345,0.0,0.0,389.5190734863281,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
457800,292.5321044921875,297.1499938964844,293.1499938964844,0.335610955953598,-6057.4140625,304.1029968261719,0.8497002124786377,0.3618634641170501,0.3261878788471222,292.52886962890625,297.1499938964844,293.1499938964844,0.237631693482399,-4869.615234375,304.1062927246094,0.7778850197792053,0.2756344676017761,0.2621698081493377,292.367431640625,297.1499938964844,293.1499938964844,0.4325106143951416,-5747.3828125,304.0760192871094,0.9093782305717468,0.4439449906349182,0.3100375533103943,292.3355407714844,297.1499938964844,293.1499938964844,0.5433623790740967,-9288.2275390625,304.06524658203125,0.9711282849311828,0.5311763286590576,0.5013980865478516,292.5909423828125,297.1499938964844,293.1499938964844,0.0335344262421131,-5780.2373046875,304.1307373046875,0.4727360904216766,0.0669329613447189,0.3107100427150726,288.7406616210937,291.1499938964844,258.68218994140625,257.85284423828125,279.11334228515625,292.5892028808594,288.7405700683594,1.0,0.4234967827796936,0.6805456876754761,0.6805456876754761,1.0,1.0,-2.0531156063079834,0.8769878149032593,1.1761279106140137,0.4081454575061798,0.0,0.0,1.0,110.497802734375,135.0,19.291860580444336,-21987.61328125,877.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.208740234375,305.7496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.44140625,23400.0,0.0,0.0,0.5206591486930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187654495239258,1.518784523010254,-1.9049655747949142e-05,0.0,0.000528402859345,0.0,0.0,389.5190734863281,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
457860,292.5802001953125,297.1499938964844,293.1499938964844,0.3425637185573578,-6152.9814453125,304.1070556640625,0.8506739139556885,0.3677597641944885,0.3316876888275146,292.5743408203125,297.1499938964844,293.1499938964844,0.2447183579206466,-4981.9326171875,304.1090393066406,0.7807482481002808,0.2821462750434875,0.2685256600379944,292.4186706542969,297.1499938964844,293.1499938964844,0.4443356096744537,-5866.5830078125,304.0809326171875,0.9122121334075928,0.4533764123916626,0.3167880475521087,292.38604736328125,297.1499938964844,293.1499938964844,0.557054877281189,-9464.44140625,304.07061767578125,0.9731814861297609,0.5415639877319336,0.5114124417304993,292.6390686035156,297.1499938964844,293.1499938964844,0.0382958613336086,-6164.54736328125,304.1292724609375,0.4830144941806793,0.0713364630937576,0.3318341672420501,288.7609558105469,291.1499938964844,258.65966796875,257.81402587890625,279.1159362792969,292.6374816894531,288.7612609863281,1.0,0.4336071312427521,0.6772587299346924,0.6772587299346924,1.0,1.0,-2.112863063812256,0.903460681438446,1.2094024419784546,0.4217730760574341,0.0,0.0,1.0,114.31414794921876,138.0,20.532546997070312,-22670.857421875,946.9214477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4632873535156,305.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5333530902862549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005412855534814,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
457920,292.5802001953125,297.1499938964844,293.1499938964844,0.3425637185573578,-6152.9814453125,304.1070556640625,0.8506739139556885,0.3677597641944885,0.3316876888275146,292.5743408203125,297.1499938964844,293.1499938964844,0.2447183579206466,-4981.9326171875,304.1090393066406,0.7807482481002808,0.2821462750434875,0.2685256600379944,292.4186706542969,297.1499938964844,293.1499938964844,0.4443356096744537,-5866.5830078125,304.0809326171875,0.9122121334075928,0.4533764123916626,0.3167880475521087,292.38604736328125,297.1499938964844,293.1499938964844,0.557054877281189,-9464.44140625,304.07061767578125,0.9731814861297609,0.5415639877319336,0.5114124417304993,292.6390686035156,297.1499938964844,293.1499938964844,0.0382958613336086,-6164.54736328125,304.1292724609375,0.4830144941806793,0.0713364630937576,0.3318341672420501,288.7609558105469,291.1499938964844,258.65966796875,257.81402587890625,279.1159362792969,292.6374816894531,288.7612609863281,1.0,0.4336071312427521,0.6772587299346924,0.6772587299346924,1.0,1.0,-2.112863063812256,0.903460681438446,1.2094024419784546,0.4217730760574341,0.0,0.0,1.0,114.31414794921876,138.0,20.532546997070312,-22670.857421875,946.9214477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4632873535156,305.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5333530902862549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005412855534814,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
457980,292.6252746582031,297.1499938964844,293.1499938964844,0.3494902551174164,-6248.49072265625,304.1098022460937,0.8505724668502808,0.3730503618717193,0.3366395831108093,292.6167297363281,297.1499938964844,293.1499938964844,0.2517626881599426,-5093.43408203125,304.1109313964844,0.7824602127075195,0.2881352007389068,0.2743903994560241,292.467041015625,297.1499938964844,293.1499938964844,0.4561679363250732,-5985.78759765625,304.0841979980469,0.913692831993103,0.4620942175388336,0.3230248391628265,292.433837890625,297.1499938964844,293.1499938964844,0.5709108114242554,-9642.9248046875,304.0739440917969,0.9740633368492126,0.5512287020683289,0.5207319259643555,292.68414306640625,297.1499938964844,293.1499938964844,0.0425243340432643,-6504.48583984375,304.129150390625,0.4897735118865967,0.0751369297504425,0.349991112947464,288.755126953125,291.1499938964844,258.6348876953125,257.7717590332031,279.118896484375,292.6827087402344,288.75469970703125,1.0,0.4431611597537994,0.6742979884147644,0.6742979884147644,1.0,1.0,-2.166348695755005,0.9271084070205688,1.239240288734436,0.4339035153388977,0.0,0.0,1.0,118.42272186279295,141.0,-2.127071142196656,-23194.169921875,1014.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6925354003906,306.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.021484375,23400.0,0.0,0.0,0.5453429222106934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544660091400146,1.5544859170913696,-1.9955756215495057e-05,0.0,0.00055345374858,0.0,0.0,417.6384887695313,0.0,0.0,0.0,0.8486565947532654,4.0,0.0,1.0
458040,292.6252746582031,297.1499938964844,293.1499938964844,0.3494902551174164,-6248.49072265625,304.1098022460937,0.8505724668502808,0.3730503618717193,0.3366395831108093,292.6167297363281,297.1499938964844,293.1499938964844,0.2517626881599426,-5093.43408203125,304.1109313964844,0.7824602127075195,0.2881352007389068,0.2743903994560241,292.467041015625,297.1499938964844,293.1499938964844,0.4561679363250732,-5985.78759765625,304.0841979980469,0.913692831993103,0.4620942175388336,0.3230248391628265,292.433837890625,297.1499938964844,293.1499938964844,0.5709108114242554,-9642.9248046875,304.0739440917969,0.9740633368492126,0.5512287020683289,0.5207319259643555,292.68414306640625,297.1499938964844,293.1499938964844,0.0425243340432643,-6504.48583984375,304.129150390625,0.4897735118865967,0.0751369297504425,0.349991112947464,288.755126953125,291.1499938964844,258.6348876953125,257.7717590332031,279.118896484375,292.6827087402344,288.75469970703125,1.0,0.4431611597537994,0.6742979884147644,0.6742979884147644,1.0,1.0,-2.166348695755005,0.9271084070205688,1.239240288734436,0.4339035153388977,0.0,0.0,1.0,118.42272186279295,141.0,-2.127071142196656,-23194.169921875,1014.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6925354003906,306.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.021484375,23400.0,0.0,0.0,0.5453429222106934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544660091400146,1.5544859170913696,-1.9955756215495057e-05,0.0,0.00055345374858,0.0,0.0,417.6384887695313,0.0,0.0,0.0,0.8486565947532654,4.0,0.0,1.0
458100,292.6466979980469,297.1499938964844,293.1499938964844,0.3528028130531311,-6294.03515625,304.111083984375,0.8502900004386902,0.3754894733428955,0.3389295041561126,292.63677978515625,297.1499938964844,293.1499938964844,0.2551649808883667,-5147.0556640625,304.1118469238281,0.7830497622489929,0.2909499704837799,0.2771517932415008,292.4900817871094,297.1499938964844,293.1499938964844,0.4619233012199402,-6043.51904296875,304.085693359375,0.9141395688056946,0.4662209153175354,0.3259780704975128,292.4566345214844,297.1499938964844,293.1499938964844,0.5776829123497009,-9729.794921875,304.0754699707031,0.9742652773857116,0.5558192729949951,0.5251608490943909,292.70538330078125,297.1499938964844,293.1499938964844,0.0444632284343242,-6661.03564453125,304.1294250488281,0.4924920201301574,0.0768693313002586,0.3582646250724792,288.7490539550781,291.1499938964844,258.6217346191406,257.7494812011719,279.1202392578125,292.7039794921875,288.7485046386719,1.0,0.4477214813232422,0.6729120016098022,0.6729120016098022,1.0,1.0,-2.191221237182617,0.9380844235420228,1.2531368732452393,0.4395213723182678,0.0,0.0,1.0,120.50887298583984,141.0,-9.265569686889648,-23436.10546875,1047.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8037109375,306.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.86328125,24480.0,0.0,0.0,0.5510343909263611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159330368042,1.5551793575286863,-1.9973562302766368e-05,0.0,0.0005592298111878,0.0,0.0,418.1976013183594,0.0,0.0,0.0,0.8640025854110718,4.0,0.0,1.0
458160,292.6674499511719,297.1499938964844,293.1499938964844,0.3554505705833435,-6329.61083984375,304.1133728027344,0.8498953580856323,0.3777928352355957,0.3411001563072204,292.6561279296875,297.1499938964844,293.1499938964844,0.2580769658088684,-5192.2265625,304.1134948730469,0.7835052013397217,0.2936491370201111,0.2798045575618744,292.51239013671875,297.1499938964844,293.1499938964844,0.4668430089950561,-6091.99169921875,304.0884704589844,0.9144447445869446,0.4701976478099823,0.3288282454013824,292.4787902832031,297.1499938964844,293.1499938964844,0.5834503173828125,-9802.3046875,304.0785522460937,0.974355697631836,0.5602501630783081,0.5294428467750549,292.7257080078125,297.1499938964844,293.1499938964844,0.0462016761302948,-6800.7255859375,304.1300048828125,0.4949064552783966,0.0785063728690147,0.3660909533500671,288.761962890625,291.1499938964844,258.6081237792969,257.7265319824219,279.1214599609375,292.7243957519531,288.7633056640625,1.0,0.452138215303421,0.6715781688690186,0.6715781688690186,1.0,1.0,-2.214982986450196,0.9485541582107544,1.2664289474487305,0.4448728859424591,0.0,0.0,1.0,122.59715270996094,144.0,14.416687965393066,-23760.09765625,1079.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8994140625,306.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.390625,24480.0,0.0,0.0,0.5566716194152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809065103530884,1.5809271335601809,-2.0640398361138068e-05,0.0,0.0005649509257636,0.0,0.0,439.3144836425781,0.0,0.0,0.0,0.8635194897651672,4.0,0.0,1.0
