time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7069091796875,297.1499938964844,293.1499938964844,0.3609452843666076,-6404.25830078125,304.11639404296875,0.8488208651542664,0.3820133805274963,0.3450872600078583,292.6928405761719,297.1499938964844,293.1499938964844,0.2640341222286224,-5285.044921875,304.11572265625,0.7840716242790222,0.2987159192562103,0.2847920060157776,292.5549011230469,297.1499938964844,293.1499938964844,0.4770148694515228,-6192.84375,304.09197998046875,0.9146979451179504,0.4777305424213409,0.3342267274856567,292.52117919921875,297.1499938964844,293.1499938964844,0.5954415798187256,-9954.263671875,304.08233642578125,0.974256694316864,0.5686594247817993,0.5375684499740601,292.7638244628906,297.1499938964844,293.1499938964844,0.0494917370378971,-7069.1201171875,304.1311950683594,0.4990061819553375,0.0815217643976211,0.3805444538593292,288.7640991210937,291.1499938964844,258.5797424316406,257.6788024902344,279.12359619140625,292.7626647949219,288.7639465332031,1.0,0.4605471193790436,0.6690462827682495,0.6690462827682495,1.0,1.0,-2.259370803833008,0.9680590033531188,1.2913118600845337,0.454820454120636,0.0,0.0,1.0,126.75640869140624,147.0,2.404725313186645,-24208.443359375,1142.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0801086425781,306.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.234375,24480.0,0.0,0.0,0.5675042271614075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887669324874878,1.5887877941131592,-2.084616244246717e-05,0.0,0.0005759446066804,0.0,0.0,445.900146484375,0.0,0.0,0.0,0.8674377202987671,4.0,0.0,1.0
458280,292.7069091796875,297.1499938964844,293.1499938964844,0.3609452843666076,-6404.25830078125,304.11639404296875,0.8488208651542664,0.3820133805274963,0.3450872600078583,292.6928405761719,297.1499938964844,293.1499938964844,0.2640341222286224,-5285.044921875,304.11572265625,0.7840716242790222,0.2987159192562103,0.2847920060157776,292.5549011230469,297.1499938964844,293.1499938964844,0.4770148694515228,-6192.84375,304.09197998046875,0.9146979451179504,0.4777305424213409,0.3342267274856567,292.52117919921875,297.1499938964844,293.1499938964844,0.5954415798187256,-9954.263671875,304.08233642578125,0.974256694316864,0.5686594247817993,0.5375684499740601,292.7638244628906,297.1499938964844,293.1499938964844,0.0494917370378971,-7069.1201171875,304.1311950683594,0.4990061819553375,0.0815217643976211,0.3805444538593292,288.7640991210937,291.1499938964844,258.5797424316406,257.6788024902344,279.12359619140625,292.7626647949219,288.7639465332031,1.0,0.4605471193790436,0.6690462827682495,0.6690462827682495,1.0,1.0,-2.259370803833008,0.9680590033531188,1.2913118600845337,0.454820454120636,0.0,0.0,1.0,126.75640869140624,147.0,2.404725313186645,-24208.443359375,1142.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0801086425781,306.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.234375,24480.0,0.0,0.0,0.5675042271614075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887669324874878,1.5887877941131592,-2.084616244246717e-05,0.0,0.0005759446066804,0.0,0.0,445.900146484375,0.0,0.0,0.0,0.8674377202987671,4.0,0.0,1.0
458340,292.7438049316406,297.1499938964844,293.1499938964844,0.3661190271377563,-6474.458984375,304.11895751953125,0.8474608659744263,0.3857485353946686,0.3486372530460357,292.7269897460937,297.1499938964844,293.1499938964844,0.269735187292099,-5373.5673828125,304.1176452636719,0.7842733263969421,0.3033658266067505,0.2893813252449035,292.59454345703125,297.1499938964844,293.1499938964844,0.4868969321250915,-6290.513671875,304.0948486328125,0.9146032929420472,0.4847562313079834,0.3392649292945862,292.5609130859375,297.1499938964844,293.1499938964844,0.607140302658081,-10102.083984375,304.0853881835937,0.9738913774490356,0.5765215158462524,0.5451698899269104,292.7987060546875,297.1499938964844,293.1499938964844,0.052461564540863,-7315.15234375,304.13250732421875,0.5023205280303955,0.0842246413230896,0.3935582637786865,288.7564697265625,291.1499938964844,258.54998779296875,257.6290283203125,279.1252746582031,292.79766845703125,288.75616455078125,1.0,0.4684145152568817,0.6666637659072876,0.6666637659072876,1.0,1.0,-2.299965143203736,0.9858198165893556,1.3141454458236694,0.4638492166996002,0.0,0.0,1.0,130.86036682128906,150.0,-7.08938455581665,-24611.10546875,1203.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2628479003906,306.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.5775876045227051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.089721238007769e-05,0.0,0.0005861779791302,0.0,0.0,447.53912353515625,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
458400,292.7438049316406,297.1499938964844,293.1499938964844,0.3661190271377563,-6474.458984375,304.11895751953125,0.8474608659744263,0.3857485353946686,0.3486372530460357,292.7269897460937,297.1499938964844,293.1499938964844,0.269735187292099,-5373.5673828125,304.1176452636719,0.7842733263969421,0.3033658266067505,0.2893813252449035,292.59454345703125,297.1499938964844,293.1499938964844,0.4868969321250915,-6290.513671875,304.0948486328125,0.9146032929420472,0.4847562313079834,0.3392649292945862,292.5609130859375,297.1499938964844,293.1499938964844,0.607140302658081,-10102.083984375,304.0853881835937,0.9738913774490356,0.5765215158462524,0.5451698899269104,292.7987060546875,297.1499938964844,293.1499938964844,0.052461564540863,-7315.15234375,304.13250732421875,0.5023205280303955,0.0842246413230896,0.3935582637786865,288.7564697265625,291.1499938964844,258.54998779296875,257.6290283203125,279.1252746582031,292.79766845703125,288.75616455078125,1.0,0.4684145152568817,0.6666637659072876,0.6666637659072876,1.0,1.0,-2.299965143203736,0.9858198165893556,1.3141454458236694,0.4638492166996002,0.0,0.0,1.0,130.86036682128906,150.0,-7.08938455581665,-24611.10546875,1203.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2628479003906,306.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.5775876045227051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.089721238007769e-05,0.0,0.0005861779791302,0.0,0.0,447.53912353515625,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
458460,292.77850341796875,297.1499938964844,293.1499938964844,0.3699105381965637,-6524.52490234375,304.1229248046875,0.8458347320556641,0.389004647731781,0.3517597615718841,292.7588806152344,297.1499938964844,293.1499938964844,0.274402767419815,-5444.78125,304.12060546875,0.7841442227363586,0.3076144456863403,0.2935916781425476,292.6317443847656,297.1499938964844,293.1499938964844,0.4951022863388061,-6370.099609375,304.0994873046875,0.9141933917999268,0.4912852644920349,0.3439600169658661,292.5984191894531,297.1499938964844,293.1499938964844,0.6168332695960999,-10222.0234375,304.0906982421875,0.9732785820961,0.5838408470153809,0.5522658228874207,292.8306579589844,297.1499938964844,293.1499938964844,0.0549586415290832,-7522.75341796875,304.1341857910156,0.5049664378166199,0.0866439267992973,0.4052793383598327,288.7786865234375,291.1499938964844,258.51922607421875,257.57763671875,279.126708984375,292.8297119140625,288.7791748046875,1.0,0.4757738709449768,0.6644092798233032,0.6644092798233032,1.0,1.0,-2.3370201587677,1.0019481182098389,1.3350719213485718,0.4720197021961212,0.0,0.0,1.0,134.90928649902344,153.0,15.754143714904783,-25088.91796875,1262.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41607666015625,306.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5872920155525208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005960267735645,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.77850341796875,297.1499938964844,293.1499938964844,0.3699105381965637,-6524.52490234375,304.1229248046875,0.8458347320556641,0.389004647731781,0.3517597615718841,292.7588806152344,297.1499938964844,293.1499938964844,0.274402767419815,-5444.78125,304.12060546875,0.7841442227363586,0.3076144456863403,0.2935916781425476,292.6317443847656,297.1499938964844,293.1499938964844,0.4951022863388061,-6370.099609375,304.0994873046875,0.9141933917999268,0.4912852644920349,0.3439600169658661,292.5984191894531,297.1499938964844,293.1499938964844,0.6168332695960999,-10222.0234375,304.0906982421875,0.9732785820961,0.5838408470153809,0.5522658228874207,292.8306579589844,297.1499938964844,293.1499938964844,0.0549586415290832,-7522.75341796875,304.1341857910156,0.5049664378166199,0.0866439267992973,0.4052793383598327,288.7786865234375,291.1499938964844,258.51922607421875,257.57763671875,279.126708984375,292.8297119140625,288.7791748046875,1.0,0.4757738709449768,0.6644092798233032,0.6644092798233032,1.0,1.0,-2.3370201587677,1.0019481182098389,1.3350719213485718,0.4720197021961212,0.0,0.0,1.0,134.90928649902344,153.0,15.754143714904783,-25088.91796875,1262.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41607666015625,306.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5872920155525208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005960267735645,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.81103515625,297.1499938964844,293.1499938964844,0.3737066388130188,-6575.2890625,304.1256103515625,0.8439715504646301,0.3918167650699615,0.3544763624668121,292.7886657714844,297.1499938964844,293.1499938964844,0.2790589332580566,-5516.1357421875,304.1226501464844,0.7837111949920654,0.3114781677722931,0.2974348664283752,292.6665344238281,297.1499938964844,293.1499938964844,0.5034402012825012,-6451.44873046875,304.1024169921875,0.9135006666183472,0.4973542392253876,0.3483270704746246,292.6336975097656,297.1499938964844,293.1499938964844,0.626728355884552,-10345.384765625,304.09393310546875,0.9724382162094116,0.5906593799591064,0.5588775277137756,292.85992431640625,297.1499938964844,293.1499938964844,0.0572602376341819,-7717.60205078125,304.1356201171875,0.5070109963417053,0.0887967497110366,0.4157865345478058,288.7806396484375,291.1499938964844,258.4877319335937,257.52508544921875,279.12799072265625,292.85906982421875,288.7807312011719,1.0,0.4826483726501465,0.6622722148895264,0.6622722148895264,1.0,1.0,-2.370713472366333,1.016526699066162,1.354186773300171,0.4793748259544372,0.0,0.0,1.0,138.90029907226562,156.0,5.608688831329346,-25437.45703125,1317.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57080078125,306.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,25522.0,25560.0,0.0,0.0,0.5963723063468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248772144317627,1.6248990297317505,-2.1804535208502784e-05,0.0,0.000605242094025,0.0,0.0,477.0005798339844,0.0,0.0,0.0,0.8870837688446045,4.0,0.0,1.0
458640,292.81103515625,297.1499938964844,293.1499938964844,0.3737066388130188,-6575.2890625,304.1256103515625,0.8439715504646301,0.3918167650699615,0.3544763624668121,292.7886657714844,297.1499938964844,293.1499938964844,0.2790589332580566,-5516.1357421875,304.1226501464844,0.7837111949920654,0.3114781677722931,0.2974348664283752,292.6665344238281,297.1499938964844,293.1499938964844,0.5034402012825012,-6451.44873046875,304.1024169921875,0.9135006666183472,0.4973542392253876,0.3483270704746246,292.6336975097656,297.1499938964844,293.1499938964844,0.626728355884552,-10345.384765625,304.09393310546875,0.9724382162094116,0.5906593799591064,0.5588775277137756,292.85992431640625,297.1499938964844,293.1499938964844,0.0572602376341819,-7717.60205078125,304.1356201171875,0.5070109963417053,0.0887967497110366,0.4157865345478058,288.7806396484375,291.1499938964844,258.4877319335937,257.52508544921875,279.12799072265625,292.85906982421875,288.7807312011719,1.0,0.4826483726501465,0.6622722148895264,0.6622722148895264,1.0,1.0,-2.370713472366333,1.016526699066162,1.354186773300171,0.4793748259544372,0.0,0.0,1.0,138.90029907226562,156.0,5.608688831329346,-25437.45703125,1317.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57080078125,306.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,25522.0,25560.0,0.0,0.0,0.5963723063468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248772144317627,1.6248990297317505,-2.1804535208502784e-05,0.0,0.000605242094025,0.0,0.0,477.0005798339844,0.0,0.0,0.0,0.8870837688446045,4.0,0.0,1.0
458700,292.8265380859375,297.1499938964844,293.1499938964844,0.3754410147666931,-6598.41748046875,304.1268920898437,0.8429622054100037,0.3930624723434448,0.3556910157203674,292.8028564453125,297.1499938964844,293.1499938964844,0.2812565565109253,-5549.7119140625,304.1236267089844,0.7833911776542664,0.3132701516151428,0.2992240488529205,292.68310546875,297.1499938964844,293.1499938964844,0.5074445009231567,-6490.39990234375,304.1037902832031,0.9130634069442748,0.5002250075340271,0.3503962457180023,292.6505432128906,297.1499938964844,293.1499938964844,0.6314921379089355,-10404.595703125,304.0954895019531,0.9719437956809998,0.593891441822052,0.5620160102844238,292.8736267089844,297.1499938964844,293.1499938964844,0.0583142377436161,-7807.60986328125,304.1363220214844,0.5078292489051819,0.0897796377539634,0.420613557100296,288.7804870605469,291.1499938964844,258.4718322753906,257.49853515625,279.1285705566406,292.872802734375,288.7806091308594,1.0,0.4859136641025543,0.6612449288368225,0.6612449288368225,1.0,1.0,-2.386378049850464,1.0232713222503662,1.363106608390808,0.4827665090560913,0.0,0.0,1.0,140.87326049804688,156.0,2.9537978172302246,-25601.494140625,1344.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6512451171875,306.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.20703125,26640.0,0.0,0.0,0.6006454825401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625488519668579,1.625510334968567,-2.182094431191217e-05,0.0,0.0006095787975937,0.0,0.0,477.53912353515625,0.0,0.0,0.0,0.9023880958557128,4.0,0.0,1.0
458760,292.84161376953125,297.1499938964844,293.1499938964844,0.3764607608318329,-6611.06494140625,304.1292419433594,0.8419004678726196,0.3942002654075622,0.3568111360073089,292.81658935546875,297.1499938964844,293.1499938964844,0.2829097509384155,-5574.22998046875,304.1254272460937,0.7830028533935547,0.3149695098400116,0.3009267449378967,292.6991882324219,297.1499938964844,293.1499938964844,0.5105293989181519,-6519.48681640625,304.1065979003906,0.9125648140907288,0.5029821991920471,0.3523896932601928,292.6669311523437,297.1499938964844,293.1499938964844,0.6351442933082581,-10448.4013671875,304.0987548828125,0.971397340297699,0.5969992280006409,0.5650432705879211,292.8867492675781,297.1499938964844,293.1499938964844,0.0591949708759784,-7881.7548828125,304.13720703125,0.5085196495056152,0.0907028689980506,0.4251708686351776,288.8009338378906,291.1499938964844,258.4558410644531,257.47186279296875,279.129150390625,292.8859558105469,288.8026733398437,1.0,0.4890688061714172,0.6602449417114258,0.6602449417114258,1.0,1.0,-2.4012768268585205,1.0296640396118164,1.3716126680374146,0.4859742522239685,0.0,0.0,1.0,142.8330841064453,159.0,29.78506660461425,-25854.8203125,1370.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71881103515625,306.9749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,26332.31640625,26640.0,0.0,0.0,0.6048979163169861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504703760147097,1.6504929065704346,-2.24968225666089e-05,0.0,0.0006138944881968,0.0,0.0,499.8970642089844,0.0,0.0,0.0,0.9014628529548644,4.0,0.0,1.0
458820,292.87030029296875,297.1499938964844,293.1499938964844,0.3788516521453857,-6642.232421875,304.13214111328125,0.839629054069519,0.3961941301822662,0.3587820529937744,292.8427429199219,297.1499938964844,293.1499938964844,0.2864662408828735,-5627.89599609375,304.1276550292969,0.7820293307304382,0.3181121051311493,0.3040816485881805,292.7298889160156,297.1499938964844,293.1499938964844,0.5172225832939148,-6583.8203125,304.10986328125,0.911379873752594,0.5081748366355896,0.356145292520523,292.6983642578125,297.1499938964844,293.1499938964844,0.643104612827301,-10546.0849609375,304.1025390625,0.9701375365257264,0.6028612852096558,0.5707539319992065,292.911376953125,297.1499938964844,293.1499938964844,0.0609121285378932,-8028.96337890625,304.1386108398437,0.5095342397689819,0.0923770740628242,0.4335028827190399,288.8166198730469,291.1499938964844,258.423828125,257.4183654785156,279.1302795410156,292.9106750488281,288.81719970703125,1.0,0.4950579702854156,0.6583282351493835,0.6583282351493835,1.0,1.0,-2.428818941116333,1.041417121887207,1.387401819229126,0.4918493926525116,0.0,0.0,1.0,146.71627807617188,162.0,21.21599006652832,-26164.919921875,1421.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85125732421875,307.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.6130350232124329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0006221526418812,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
458880,292.87030029296875,297.1499938964844,293.1499938964844,0.3788516521453857,-6642.232421875,304.13214111328125,0.839629054069519,0.3961941301822662,0.3587820529937744,292.8427429199219,297.1499938964844,293.1499938964844,0.2864662408828735,-5627.89599609375,304.1276550292969,0.7820293307304382,0.3181121051311493,0.3040816485881805,292.7298889160156,297.1499938964844,293.1499938964844,0.5172225832939148,-6583.8203125,304.10986328125,0.911379873752594,0.5081748366355896,0.356145292520523,292.6983642578125,297.1499938964844,293.1499938964844,0.643104612827301,-10546.0849609375,304.1025390625,0.9701375365257264,0.6028612852096558,0.5707539319992065,292.911376953125,297.1499938964844,293.1499938964844,0.0609121285378932,-8028.96337890625,304.1386108398437,0.5095342397689819,0.0923770740628242,0.4335028827190399,288.8166198730469,291.1499938964844,258.423828125,257.4183654785156,279.1302795410156,292.9106750488281,288.81719970703125,1.0,0.4950579702854156,0.6583282351493835,0.6583282351493835,1.0,1.0,-2.428818941116333,1.041417121887207,1.387401819229126,0.4918493926525116,0.0,0.0,1.0,146.71627807617188,162.0,21.21599006652832,-26164.919921875,1421.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85125732421875,307.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.6130350232124329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0006221526418812,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
458940,292.8968811035156,297.1499938964844,293.1499938964844,0.3810348808765411,-6670.84228515625,304.13446044921875,0.837249755859375,0.3978877067565918,0.3604693412780761,292.8670959472656,297.1499938964844,293.1499938964844,0.2898195683956146,-5678.509765625,304.1295166015625,0.7808689475059509,0.3209576904773712,0.306946188211441,292.7586975097656,297.1499938964844,293.1499938964844,0.5236555337905884,-6645.66162109375,304.1125183105469,0.910024642944336,0.5129740834236145,0.3596240580081939,292.7279663085937,297.1499938964844,293.1499938964844,0.6507837176322937,-10640.3896484375,304.1055603027344,0.9687197804450988,0.6082968711853027,0.5760577917098999,292.9339599609375,297.1499938964844,293.1499938964844,0.0624419413506984,-8161.39111328125,304.13983154296875,0.5101258754730225,0.0938378646969795,0.4408568441867828,288.8249206542969,291.1499938964844,258.3920593261719,257.36505126953125,279.13134765625,292.9333190917969,288.8254089355469,1.0,0.5006480813026428,0.656516432762146,0.656516432762146,1.0,1.0,-2.453675985336304,1.0519453287124634,1.4017306566238403,0.4970837533473968,0.0,0.0,1.0,150.53282165527344,165.0,14.321904182434082,-26442.767578125,1468.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9935302734375,307.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.349609375,27720.0,0.0,0.0,0.6205242276191711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461076012813e-05,0.0,0.0006297532236203,0.0,0.0,508.1789245605469,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
459000,292.8968811035156,297.1499938964844,293.1499938964844,0.3810348808765411,-6670.84228515625,304.13446044921875,0.837249755859375,0.3978877067565918,0.3604693412780761,292.8670959472656,297.1499938964844,293.1499938964844,0.2898195683956146,-5678.509765625,304.1295166015625,0.7808689475059509,0.3209576904773712,0.306946188211441,292.7586975097656,297.1499938964844,293.1499938964844,0.5236555337905884,-6645.66162109375,304.1125183105469,0.910024642944336,0.5129740834236145,0.3596240580081939,292.7279663085937,297.1499938964844,293.1499938964844,0.6507837176322937,-10640.3896484375,304.1055603027344,0.9687197804450988,0.6082968711853027,0.5760577917098999,292.9339599609375,297.1499938964844,293.1499938964844,0.0624419413506984,-8161.39111328125,304.13983154296875,0.5101258754730225,0.0938378646969795,0.4408568441867828,288.8249206542969,291.1499938964844,258.3920593261719,257.36505126953125,279.13134765625,292.9333190917969,288.8254089355469,1.0,0.5006480813026428,0.656516432762146,0.656516432762146,1.0,1.0,-2.453675985336304,1.0519453287124634,1.4017306566238403,0.4970837533473968,0.0,0.0,1.0,150.53282165527344,165.0,14.321904182434082,-26442.767578125,1468.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9935302734375,307.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.349609375,27720.0,0.0,0.0,0.6205242276191711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461076012813e-05,0.0,0.0006297532236203,0.0,0.0,508.1789245605469,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
459060,292.92156982421875,297.1499938964844,293.1499938964844,0.3820101618766784,-6682.17333984375,304.137939453125,0.8347734212875366,0.3992914259433746,0.3619003891944885,292.8897705078125,297.1499938964844,293.1499938964844,0.2922044694423675,-5713.41552734375,304.13232421875,0.7795408964157104,0.3235248327255249,0.3095474243164062,292.785888671875,297.1499938964844,293.1499938964844,0.5284208059310913,-6690.109375,304.1169738769531,0.908499836921692,0.5173733234405518,0.3628280758857727,292.75604248046875,297.1499938964844,293.1499938964844,0.6564610004425049,-10707.78515625,304.1108093261719,0.9671316742897034,0.6132936477661133,0.580956220626831,292.9547119140625,297.1499938964844,293.1499938964844,0.0636118054389953,-8261.126953125,304.1412658691406,0.5103395581245422,0.0951024144887924,0.4473166167736053,288.8626403808594,291.1499938964844,258.3607788085937,257.3123474121094,279.1324157714844,292.9541320800781,288.8638000488281,1.0,0.5058693289756775,0.6548106074333191,0.6548106074333191,1.0,1.0,-2.476017713546753,1.0613332986831665,1.4146844148635864,0.5017262697219849,0.0,0.0,1.0,154.292724609375,168.0,36.84139633178711,-26805.291015625,1513.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1108703613281,307.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.6277385354042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626020289492e-05,0.0,0.0006370748160406,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459120,292.92156982421875,297.1499938964844,293.1499938964844,0.3820101618766784,-6682.17333984375,304.137939453125,0.8347734212875366,0.3992914259433746,0.3619003891944885,292.8897705078125,297.1499938964844,293.1499938964844,0.2922044694423675,-5713.41552734375,304.13232421875,0.7795408964157104,0.3235248327255249,0.3095474243164062,292.785888671875,297.1499938964844,293.1499938964844,0.5284208059310913,-6690.109375,304.1169738769531,0.908499836921692,0.5173733234405518,0.3628280758857727,292.75604248046875,297.1499938964844,293.1499938964844,0.6564610004425049,-10707.78515625,304.1108093261719,0.9671316742897034,0.6132936477661133,0.580956220626831,292.9547119140625,297.1499938964844,293.1499938964844,0.0636118054389953,-8261.126953125,304.1412658691406,0.5103395581245422,0.0951024144887924,0.4473166167736053,288.8626403808594,291.1499938964844,258.3607788085937,257.3123474121094,279.1324157714844,292.9541320800781,288.8638000488281,1.0,0.5058693289756775,0.6548106074333191,0.6548106074333191,1.0,1.0,-2.476017713546753,1.0613332986831665,1.4146844148635864,0.5017262697219849,0.0,0.0,1.0,154.292724609375,168.0,36.84139633178711,-26805.291015625,1513.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1108703613281,307.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.6277385354042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626020289492e-05,0.0,0.0006370748160406,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459180,292.9446105957031,297.1499938964844,293.1499938964844,0.3832058310508728,-6697.36376953125,304.13995361328125,0.8321951627731323,0.4004060328006744,0.3630759418010711,292.9109802246094,297.1499938964844,293.1499938964844,0.2947199642658233,-5750.9462890625,304.1340026855469,0.7780494689941406,0.3258158564567566,0.3118905425071716,292.8114624023437,297.1499938964844,293.1499938964844,0.5334670543670654,-6738.1025390625,304.1195678710937,0.9068264365196228,0.5214120149612427,0.3657733500003814,292.7825622558594,297.1499938964844,293.1499938964844,0.6625016331672668,-10781.1630859375,304.11376953125,0.965376913547516,0.6178956031799316,0.5854703187942505,292.9737548828125,297.1499938964844,293.1499938964844,0.064709760248661,-8356.4267578125,304.142333984375,0.5102123022079468,0.0961848199367523,0.4529447257518768,288.87957763671875,291.1499938964844,258.3302917480469,257.2607116699219,279.1335144042969,292.9732360839844,288.88037109375,1.0,0.5107439160346985,0.6532154083251953,0.6532154083251953,1.0,1.0,-2.495971202850342,1.0696487426757812,1.4263224601745603,0.5058140754699707,0.0,0.0,1.0,158.00137329101562,171.0,26.622482299804688,-27046.123046875,1555.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2335510253906,307.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,27685.375,27720.0,0.0,0.0,0.6344249248504639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69234299659729,1.6923667192459106,-2.3652797608519904e-05,0.0,0.0006438606651499,0.0,0.0,538.918212890625,0.0,0.0,0.0,0.9239044189453124,4.0,0.0,1.0
459240,292.9446105957031,297.1499938964844,293.1499938964844,0.3832058310508728,-6697.36376953125,304.13995361328125,0.8321951627731323,0.4004060328006744,0.3630759418010711,292.9109802246094,297.1499938964844,293.1499938964844,0.2947199642658233,-5750.9462890625,304.1340026855469,0.7780494689941406,0.3258158564567566,0.3118905425071716,292.8114624023437,297.1499938964844,293.1499938964844,0.5334670543670654,-6738.1025390625,304.1195678710937,0.9068264365196228,0.5214120149612427,0.3657733500003814,292.7825622558594,297.1499938964844,293.1499938964844,0.6625016331672668,-10781.1630859375,304.11376953125,0.965376913547516,0.6178956031799316,0.5854703187942505,292.9737548828125,297.1499938964844,293.1499938964844,0.064709760248661,-8356.4267578125,304.142333984375,0.5102123022079468,0.0961848199367523,0.4529447257518768,288.87957763671875,291.1499938964844,258.3302917480469,257.2607116699219,279.1335144042969,292.9732360839844,288.88037109375,1.0,0.5107439160346985,0.6532154083251953,0.6532154083251953,1.0,1.0,-2.495971202850342,1.0696487426757812,1.4263224601745603,0.5058140754699707,0.0,0.0,1.0,158.00137329101562,171.0,26.622482299804688,-27046.123046875,1555.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2335510253906,307.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,27685.375,27720.0,0.0,0.0,0.6344249248504639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69234299659729,1.6923667192459106,-2.3652797608519904e-05,0.0,0.0006438606651499,0.0,0.0,538.918212890625,0.0,0.0,0.0,0.9239044189453124,4.0,0.0,1.0
459300,292.9556579589844,297.1499938964844,293.1499938964844,0.3836848139762878,-6703.37353515625,304.1408996582031,0.8308544754981995,0.4008333384990692,0.3635551035404205,292.921142578125,297.1499938964844,293.1499938964844,0.2958742380142212,-5768.1328125,304.13482666015625,0.7772336006164551,0.3268455266952514,0.3129576742649078,292.8236389160156,297.1499938964844,293.1499938964844,0.5358584523200989,-6760.8203125,304.1207580566406,0.9059399366378784,0.523301899433136,0.3671561181545257,292.7952575683594,297.1499938964844,293.1499938964844,0.665372908115387,-10816.009765625,304.1151428222656,0.964438259601593,0.6200557947158813,0.5875952243804932,292.9826965332031,297.1499938964844,293.1499938964844,0.065200850367546,-8399.185546875,304.1428527832031,0.5100310444831848,0.0966621935367584,0.4554682075977325,288.88690185546875,291.1499938964844,258.31549072265625,257.2354431152344,279.1340637207031,292.982177734375,288.8876953125,1.0,0.5130572319030762,0.6524615287780762,0.6524615287780762,1.0,1.0,-2.505076169967652,1.073418140411377,1.4316580295562744,0.507659375667572,0.0,0.0,1.0,159.8400115966797,171.0,23.886520385742188,-27159.25,1575.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29888916015625,307.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,27703.060546875,28800.0,0.0,0.0,0.6375373601913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928834915161133,1.692907214164734,-2.366790795349516e-05,0.0,0.0006470193620771,0.0,0.0,539.4346923828125,0.0,0.0,0.0,0.939172863960266,4.0,0.0,1.0
459360,292.96649169921875,297.1499938964844,293.1499938964844,0.3834666609764099,-6699.2080078125,304.1429748535156,0.829469621181488,0.4011684656143188,0.3639545440673828,292.9310607910156,297.1499938964844,293.1499938964844,0.296481043100357,-5776.3505859375,304.136474609375,0.7763642072677612,0.3277952671051025,0.3139513432979584,292.8355407714844,297.1499938964844,293.1499938964844,0.5373262166976929,-6773.7890625,304.1234130859375,0.9050179719924928,0.5251010656356812,0.3684797585010528,292.8076477050781,297.1499938964844,293.1499938964844,0.6671279072761536,-10835.6240234375,304.1183166503906,0.9634531140327454,0.6221161484718323,0.5896328687667847,292.9912414550781,297.1499938964844,293.1499938964844,0.0655396580696106,-8427.15625,304.1435241699219,0.5097764134407043,0.0970996543765068,0.4578129947185516,288.9144897460937,291.1499938964844,258.3009948730469,257.2105712890625,279.1346435546875,292.9907531738281,288.9166564941406,1.0,0.515291690826416,0.6517385244369507,0.6517385244369507,1.0,1.0,-2.5136067867279053,1.076933741569519,1.436672925949097,0.5093759298324585,0.0,0.0,1.0,161.67222595214844,174.0,49.50358581542969,-27362.11328125,1594.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3517150878906,307.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.79296875,28800.0,0.0,0.0,0.6406567096710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200622130651e-05,0.0,0.0006501851021312,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
459420,292.9872741699219,297.1499938964844,293.1499938964844,0.383497804403305,-6698.37451171875,304.1452331542969,0.8265742063522339,0.4016007483005523,0.36452516913414,292.9501342773437,297.1499938964844,293.1499938964844,0.2980380058288574,-5798.9560546875,304.13836669921875,0.7744709849357605,0.3294717669486999,0.315721333026886,292.8583374023437,297.1499938964844,293.1499938964844,0.5409585237503052,-6807.74853515625,304.1261901855469,0.903071939945221,0.5284448862075806,0.3709422945976257,292.8314819335937,297.1499938964844,293.1499938964844,0.6714913249015808,-10887.6865234375,304.1215515136719,0.9613348841667176,0.6259561777114868,0.5934318900108337,293.00732421875,297.1499938964844,293.1499938964844,0.0662567615509033,-8488.6748046875,304.1444702148437,0.5090568661689758,0.0978580117225647,0.4619752168655395,288.9428405761719,291.1499938964844,258.2731018066406,257.162353515625,279.1358947753906,293.00689697265625,288.9439697265625,1.0,0.5195255279541016,0.6503915786743164,0.6503915786743164,1.0,1.0,-2.528944730758667,1.083211064338684,1.4457337856292725,0.5124267935752869,0.0,0.0,1.0,165.3162841796875,177.0,39.723934173583984,-27575.46875,1631.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45660400390625,307.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.6465933322906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240381240844729,-2.454635978210717e-05,0.0,0.000656210060697,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
459480,292.9872741699219,297.1499938964844,293.1499938964844,0.383497804403305,-6698.37451171875,304.1452331542969,0.8265742063522339,0.4016007483005523,0.36452516913414,292.9501342773437,297.1499938964844,293.1499938964844,0.2980380058288574,-5798.9560546875,304.13836669921875,0.7744709849357605,0.3294717669486999,0.315721333026886,292.8583374023437,297.1499938964844,293.1499938964844,0.5409585237503052,-6807.74853515625,304.1261901855469,0.903071939945221,0.5284448862075806,0.3709422945976257,292.8314819335937,297.1499938964844,293.1499938964844,0.6714913249015808,-10887.6865234375,304.1215515136719,0.9613348841667176,0.6259561777114868,0.5934318900108337,293.00732421875,297.1499938964844,293.1499938964844,0.0662567615509033,-8488.6748046875,304.1444702148437,0.5090568661689758,0.0978580117225647,0.4619752168655395,288.9428405761719,291.1499938964844,258.2731018066406,257.162353515625,279.1358947753906,293.00689697265625,288.9439697265625,1.0,0.5195255279541016,0.6503915786743164,0.6503915786743164,1.0,1.0,-2.528944730758667,1.083211064338684,1.4457337856292725,0.5124267935752869,0.0,0.0,1.0,165.3162841796875,177.0,39.723934173583984,-27575.46875,1631.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45660400390625,307.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.6465933322906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240381240844729,-2.454635978210717e-05,0.0,0.000656210060697,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
459540,293.0068664550781,297.1499938964844,293.1499938964844,0.383367657661438,-6695.61767578125,304.14703369140625,0.8235676288604736,0.4017519950866699,0.3648406863212585,292.9682006835937,297.1499938964844,293.1499938964844,0.2994219362735748,-5819.10986328125,304.1399230957031,0.7724260687828064,0.3308722674846649,0.3172284662723541,292.8797607421875,297.1499938964844,293.1499938964844,0.5444344878196716,-6840.42626953125,304.1283264160156,0.9010443091392516,0.5314884185791016,0.3731912970542907,292.8539733886719,297.1499938964844,293.1499938964844,0.6756862998008728,-10938.0869140625,304.1240234375,0.9590808153152466,0.6294629573822021,0.5969149470329285,293.0221252441406,297.1499938964844,293.1499938964844,0.0668709799647331,-8541.6640625,304.1452941894531,0.5081052780151367,0.0984735190868377,0.4654834270477295,288.9639587402344,291.1499938964844,258.2469787597656,257.1164855957031,279.13720703125,293.0216979980469,288.96502685546875,1.0,0.5234664082527161,0.6491779088973999,0.6491779088973999,1.0,1.0,-2.542238712310791,1.0886061191558838,1.4536325931549072,0.5150353908538818,0.0,0.0,1.0,168.9152374267578,180.0,32.361183166503906,-27762.759765625,1665.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5728759765625,307.727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.14453125,29880.0,0.0,0.0,0.6519729495048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725598931312561,1.7256234884262085,-2.459152347000781e-05,0.0,0.00066166970646,0.0,0.0,571.3173828125,0.0,0.0,0.0,0.9570290446281432,4.0,0.0,1.0
459600,293.0068664550781,297.1499938964844,293.1499938964844,0.383367657661438,-6695.61767578125,304.14703369140625,0.8235676288604736,0.4017519950866699,0.3648406863212585,292.9682006835937,297.1499938964844,293.1499938964844,0.2994219362735748,-5819.10986328125,304.1399230957031,0.7724260687828064,0.3308722674846649,0.3172284662723541,292.8797607421875,297.1499938964844,293.1499938964844,0.5444344878196716,-6840.42626953125,304.1283264160156,0.9010443091392516,0.5314884185791016,0.3731912970542907,292.8539733886719,297.1499938964844,293.1499938964844,0.6756862998008728,-10938.0869140625,304.1240234375,0.9590808153152466,0.6294629573822021,0.5969149470329285,293.0221252441406,297.1499938964844,293.1499938964844,0.0668709799647331,-8541.6640625,304.1452941894531,0.5081052780151367,0.0984735190868377,0.4654834270477295,288.9639587402344,291.1499938964844,258.2469787597656,257.1164855957031,279.13720703125,293.0216979980469,288.96502685546875,1.0,0.5234664082527161,0.6491779088973999,0.6491779088973999,1.0,1.0,-2.542238712310791,1.0886061191558838,1.4536325931549072,0.5150353908538818,0.0,0.0,1.0,168.9152374267578,180.0,32.361183166503906,-27762.759765625,1665.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5728759765625,307.727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.14453125,29880.0,0.0,0.0,0.6519729495048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725598931312561,1.7256234884262085,-2.459152347000781e-05,0.0,0.00066166970646,0.0,0.0,571.3173828125,0.0,0.0,0.0,0.9570290446281432,4.0,0.0,1.0
459660,293.02545166015625,297.1499938964844,293.1499938964844,0.3820795118808746,-6676.29443359375,304.1501159667969,0.820427656173706,0.4016066789627075,0.3648980855941772,292.9853515625,297.1499938964844,293.1499938964844,0.2998583316802978,-5824.09619140625,304.1425170898437,0.7702293992042542,0.3319993019104004,0.3184802234172821,292.8998413085937,297.1499938964844,293.1499938964844,0.5463967323303223,-6857.5458984375,304.1321716308594,0.8989118337631226,0.5342578291893005,0.3752488791942596,292.87554931640625,297.1499938964844,293.1499938964844,0.6779853701591492,-10963.3310546875,304.1287536621094,0.9566605091094972,0.6325884461402893,0.600055992603302,293.0356750488281,297.1499938964844,293.1499938964844,0.0672044232487678,-8567.9091796875,304.14630126953125,0.5069495439529419,0.098959244787693,0.4684031009674072,289.01287841796875,291.1499938964844,258.222900390625,257.07342529296875,279.1385498046875,293.0352478027344,289.0144348144531,1.0,0.5271334648132324,0.6481022834777832,0.6481022834777832,1.0,1.0,-2.553567886352539,1.0931636095046997,1.4604042768478394,0.5172303318977356,0.0,0.0,1.0,172.48060607910156,183.0,52.88404846191406,-28035.63671875,1696.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.666015625,307.8459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.88671875,29880.0,0.0,0.0,0.6571608781814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754013180732727,1.7540385723114014,-2.5408055080333725e-05,0.0,0.0006669347640126,0.0,0.0,600.0073852539062,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459720,293.02545166015625,297.1499938964844,293.1499938964844,0.3820795118808746,-6676.29443359375,304.1501159667969,0.820427656173706,0.4016066789627075,0.3648980855941772,292.9853515625,297.1499938964844,293.1499938964844,0.2998583316802978,-5824.09619140625,304.1425170898437,0.7702293992042542,0.3319993019104004,0.3184802234172821,292.8998413085937,297.1499938964844,293.1499938964844,0.5463967323303223,-6857.5458984375,304.1321716308594,0.8989118337631226,0.5342578291893005,0.3752488791942596,292.87554931640625,297.1499938964844,293.1499938964844,0.6779853701591492,-10963.3310546875,304.1287536621094,0.9566605091094972,0.6325884461402893,0.600055992603302,293.0356750488281,297.1499938964844,293.1499938964844,0.0672044232487678,-8567.9091796875,304.14630126953125,0.5069495439529419,0.098959244787693,0.4684031009674072,289.01287841796875,291.1499938964844,258.222900390625,257.07342529296875,279.1385498046875,293.0352478027344,289.0144348144531,1.0,0.5271334648132324,0.6481022834777832,0.6481022834777832,1.0,1.0,-2.553567886352539,1.0931636095046997,1.4604042768478394,0.5172303318977356,0.0,0.0,1.0,172.48060607910156,183.0,52.88404846191406,-28035.63671875,1696.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.666015625,307.8459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.88671875,29880.0,0.0,0.0,0.6571608781814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754013180732727,1.7540385723114014,-2.5408055080333725e-05,0.0,0.0006669347640126,0.0,0.0,600.0073852539062,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459780,293.0431213378906,297.1499938964844,293.1499938964844,0.3810307085514068,-6661.04736328125,304.1517944335937,0.8171440362930298,0.4011808335781097,0.3646998703479767,293.0017395019531,297.1499938964844,293.1499938964844,0.3004393875598907,-5831.9755859375,304.14404296875,0.7678834199905396,0.3328477144241333,0.3194715678691864,292.918701171875,297.1499938964844,293.1499938964844,0.5488036274909973,-6879.91845703125,304.13409423828125,0.8966864943504333,0.5367720723152161,0.3771255016326904,292.89599609375,297.1499938964844,293.1499938964844,0.6807633638381958,-10996.14453125,304.1311950683594,0.9540849328041076,0.6353908777236938,0.6028742790222168,293.04815673828125,297.1499938964844,293.1499938964844,0.0675391033291816,-8595.759765625,304.14697265625,0.5056161284446716,0.0993253588676452,0.4707778990268707,289.0408935546875,291.1499938964844,258.2012023925781,257.03350830078125,279.1400146484375,293.047607421875,289.04217529296875,1.0,0.5305397510528564,0.6471738219261169,0.6471738219261169,1.0,1.0,-2.563016891479492,1.0969332456588743,1.4660836458206177,0.519040048122406,0.0,0.0,1.0,176.01242065429688,186.0,42.38931274414063,-28193.212890625,1725.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7662048339844,307.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.6618971228599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006717414362356,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459840,293.0431213378906,297.1499938964844,293.1499938964844,0.3810307085514068,-6661.04736328125,304.1517944335937,0.8171440362930298,0.4011808335781097,0.3646998703479767,293.0017395019531,297.1499938964844,293.1499938964844,0.3004393875598907,-5831.9755859375,304.14404296875,0.7678834199905396,0.3328477144241333,0.3194715678691864,292.918701171875,297.1499938964844,293.1499938964844,0.5488036274909973,-6879.91845703125,304.13409423828125,0.8966864943504333,0.5367720723152161,0.3771255016326904,292.89599609375,297.1499938964844,293.1499938964844,0.6807633638381958,-10996.14453125,304.1311950683594,0.9540849328041076,0.6353908777236938,0.6028742790222168,293.04815673828125,297.1499938964844,293.1499938964844,0.0675391033291816,-8595.759765625,304.14697265625,0.5056161284446716,0.0993253588676452,0.4707778990268707,289.0408935546875,291.1499938964844,258.2012023925781,257.03350830078125,279.1400146484375,293.047607421875,289.04217529296875,1.0,0.5305397510528564,0.6471738219261169,0.6471738219261169,1.0,1.0,-2.563016891479492,1.0969332456588743,1.4660836458206177,0.519040048122406,0.0,0.0,1.0,176.01242065429688,186.0,42.38931274414063,-28193.212890625,1725.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7662048339844,307.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.6618971228599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006717414362356,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459900,293.0516052246094,297.1499938964844,293.1499938964844,0.3804106116294861,-6652.1533203125,304.152587890625,0.8154475092887878,0.4008630216121673,0.3645080924034118,293.0096435546875,297.1499938964844,293.1499938964844,0.3006335198879242,-5834.4765625,304.144775390625,0.7666583061218262,0.3331679403781891,0.3198691606521606,292.9276733398437,297.1499938964844,293.1499938964844,0.549920380115509,-6890.30419921875,304.13494873046875,0.8955459594726562,0.537936270236969,0.3779997229576111,292.9057922363281,297.1499938964844,293.1499938964844,0.682040274143219,-11011.2353515625,304.1322937011719,0.9527520537376404,0.6366823315620422,0.6041796207427979,293.0539855957031,297.1499938964844,293.1499938964844,0.0676724389195442,-8606.734375,304.14727783203125,0.5048929452896118,0.0994671881198883,0.4717764556407928,289.0538330078125,291.1499938964844,258.1913452148437,257.0149230957031,279.1407775878906,293.05352783203125,289.0551147460937,1.0,0.5321504473686218,0.6467722654342651,0.6467722654342651,1.0,1.0,-2.5670835971832275,1.098550796508789,1.4685328006744385,0.5198184847831726,0.0,0.0,1.0,177.76422119140625,186.0,39.58925628662109,-28266.623046875,1738.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8206481933594,307.9772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,29864.62890625,30960.0,0.0,0.0,0.6640637516975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576879262924194,1.7577134370803833,-2.551462785049808e-05,0.0,0.0006739402888342,0.0,0.0,603.786376953125,0.0,0.0,0.0,0.9745441675186156,4.0,0.0,1.0
459960,293.0599670410156,297.1499938964844,293.1499938964844,0.379143089056015,-6633.77294921875,304.1544494628906,0.8137081861495972,0.4004712402820587,0.3642541468143463,293.0174255371094,297.1499938964844,293.1499938964844,0.3003006875514984,-5828.3837890625,304.1463317871094,0.7653988599777222,0.3334181904792785,0.320203423500061,292.9364318847656,297.1499938964844,293.1499938964844,0.5501513481140137,-6891.38818359375,304.13726806640625,0.8943845629692078,0.5390332937240601,0.3788311779499054,292.9153747558594,297.1499938964844,293.1499938964844,0.682239830493927,-11011.703125,304.1351623535156,0.9513870477676392,0.6378949880599976,0.6054172515869141,293.0596008300781,297.1499938964844,293.1499938964844,0.0676703751087188,-8604.2822265625,304.14776611328125,0.5041366219520569,0.0995838493108749,0.4726618826389313,289.08624267578125,291.1499938964844,258.18218994140625,256.99725341796875,279.1415710449219,293.0592041015625,289.0887451171875,1.0,0.533703625202179,0.6464114189147949,0.6464114189147949,1.0,1.0,-2.5707309246063232,1.0999990701675415,1.4707318544387815,0.520517885684967,0.0,0.0,1.0,179.50917053222656,189.0,63.75172424316406,-28427.533203125,1751.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86309814453125,308.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.119140625,30960.0,0.0,0.0,0.6662538051605225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813761234283447,-2.620620944071561e-05,0.0,0.0006761629483662,0.0,0.0,628.5009155273438,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
