time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.0761108398437,297.1499938964844,293.1499938964844,0.3771334588527679,-6605.26904296875,304.1562805175781,0.8100714087486267,0.3994731903076172,0.3635484874248504,293.0325927734375,297.1499938964844,293.1499938964844,0.3000161945819855,-5822.9501953125,304.14801025390625,0.7627609372138977,0.3337010741233825,0.3206668496131897,292.95318603515625,297.1499938964844,293.1499938964844,0.5514428019523621,-6902.888671875,304.13934326171875,0.8919866681098938,0.5410439372062683,0.3803583979606628,292.93377685546875,297.1499938964844,293.1499938964844,0.6836236119270325,-11027.1640625,304.13775634765625,0.948543906211853,0.6401026844978333,0.6076753735542297,293.0700988769531,297.1499938964844,293.1499938964844,0.0677560865879058,-8609.3896484375,304.1483764648437,0.5025257468223572,0.099744513630867,0.4741030931472778,289.1239929199219,291.1499938964844,258.1661376953125,256.96502685546875,279.1432800292969,293.0699768066406,289.1255187988281,1.0,0.5366368889808655,0.6458248496055603,0.6458248496055603,1.0,1.0,-2.576721429824829,1.1023763418197632,1.4743449687957764,0.5216756463050842,0.0,0.0,1.0,182.983642578125,192.0,53.332637786865234,-28564.783203125,1775.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9483947753906,308.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,30895.69921875,30960.0,0.0,0.0,0.6703808307647705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772297859192,1.7877987623214722,-2.6395515305921435e-05,0.0,0.0006803513388149,0.0,0.0,635.3234252929688,0.0,0.0,0.0,0.9760373830795288,4.0,0.0,1.0
460080,293.0761108398437,297.1499938964844,293.1499938964844,0.3771334588527679,-6605.26904296875,304.1562805175781,0.8100714087486267,0.3994731903076172,0.3635484874248504,293.0325927734375,297.1499938964844,293.1499938964844,0.3000161945819855,-5822.9501953125,304.14801025390625,0.7627609372138977,0.3337010741233825,0.3206668496131897,292.95318603515625,297.1499938964844,293.1499938964844,0.5514428019523621,-6902.888671875,304.13934326171875,0.8919866681098938,0.5410439372062683,0.3803583979606628,292.93377685546875,297.1499938964844,293.1499938964844,0.6836236119270325,-11027.1640625,304.13775634765625,0.948543906211853,0.6401026844978333,0.6076753735542297,293.0700988769531,297.1499938964844,293.1499938964844,0.0677560865879058,-8609.3896484375,304.1483764648437,0.5025257468223572,0.099744513630867,0.4741030931472778,289.1239929199219,291.1499938964844,258.1661376953125,256.96502685546875,279.1432800292969,293.0699768066406,289.1255187988281,1.0,0.5366368889808655,0.6458248496055603,0.6458248496055603,1.0,1.0,-2.576721429824829,1.1023763418197632,1.4743449687957764,0.5216756463050842,0.0,0.0,1.0,182.983642578125,192.0,53.332637786865234,-28564.783203125,1775.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9483947753906,308.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,30895.69921875,30960.0,0.0,0.0,0.6703808307647705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772297859192,1.7877987623214722,-2.6395515305921435e-05,0.0,0.0006803513388149,0.0,0.0,635.3234252929688,0.0,0.0,0.0,0.9760373830795288,4.0,0.0,1.0
460140,293.0915832519531,297.1499938964844,293.1499938964844,0.374994546175003,-6575.19140625,304.1577453613281,0.8062277436256409,0.3982073664665222,0.3626025915145874,293.0472412109375,297.1499938964844,293.1499938964844,0.2995656132698059,-5815.1796875,304.1494140625,0.7599955201148987,0.3337075710296631,0.3208682835102081,292.9689025878906,297.1499938964844,293.1499938964844,0.5526975393295288,-6914.30810546875,304.1407775878906,0.889536440372467,0.542841911315918,0.3817356526851654,292.9511413574219,297.1499938964844,293.1499938964844,0.6849517226219177,-11042.44140625,304.1396179199219,0.9456048607826232,0.6420621275901794,0.6096957921981812,293.0797119140625,297.1499938964844,293.1499938964844,0.0677953734993934,-8610.8037109375,304.1488342285156,0.5008142590522766,0.0998176932334899,0.4751425683498382,289.1547241210937,291.1499938964844,258.1534118652344,256.937255859375,279.1451416015625,293.0802001953125,289.1561889648437,1.0,0.5393545627593994,0.6454315781593323,0.6454315781593323,1.0,1.0,-2.581159830093384,1.1041600704193115,1.4769997596740725,0.5225688219070435,0.0,0.0,1.0,186.42384338378903,195.0,45.83352279663086,-28680.59375,1797.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0455017089844,308.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.57421875,32040.0,0.0,0.0,0.6740230321884155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438125132699497e-05,0.0,0.0006840476999059,0.0,0.0,636.8624267578125,0.0,0.0,0.0,0.9917518496513368,4.0,0.0,1.0
460200,293.0915832519531,297.1499938964844,293.1499938964844,0.374994546175003,-6575.19140625,304.1577453613281,0.8062277436256409,0.3982073664665222,0.3626025915145874,293.0472412109375,297.1499938964844,293.1499938964844,0.2995656132698059,-5815.1796875,304.1494140625,0.7599955201148987,0.3337075710296631,0.3208682835102081,292.9689025878906,297.1499938964844,293.1499938964844,0.5526975393295288,-6914.30810546875,304.1407775878906,0.889536440372467,0.542841911315918,0.3817356526851654,292.9511413574219,297.1499938964844,293.1499938964844,0.6849517226219177,-11042.44140625,304.1396179199219,0.9456048607826232,0.6420621275901794,0.6096957921981812,293.0797119140625,297.1499938964844,293.1499938964844,0.0677953734993934,-8610.8037109375,304.1488342285156,0.5008142590522766,0.0998176932334899,0.4751425683498382,289.1547241210937,291.1499938964844,258.1534118652344,256.937255859375,279.1451416015625,293.0802001953125,289.1561889648437,1.0,0.5393545627593994,0.6454315781593323,0.6454315781593323,1.0,1.0,-2.581159830093384,1.1041600704193115,1.4769997596740725,0.5225688219070435,0.0,0.0,1.0,186.42384338378903,195.0,45.83352279663086,-28680.59375,1797.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0455017089844,308.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.57421875,32040.0,0.0,0.0,0.6740230321884155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438125132699497e-05,0.0,0.0006840476999059,0.0,0.0,636.8624267578125,0.0,0.0,0.0,0.9917518496513368,4.0,0.0,1.0
460260,293.10650634765625,297.1499938964844,293.1499938964844,0.3718014657497406,-6529.86572265625,304.1604309082031,0.8021684885025024,0.3966612815856933,0.3614115715026855,293.0614013671875,297.1499938964844,293.1499938964844,0.2982141077518463,-5792.99072265625,304.1518249511719,0.7570996284484863,0.3334375619888305,0.3208121359348297,292.9840087890625,297.1499938964844,293.1499938964844,0.5525522828102112,-6911.333984375,304.1440124511719,0.8870078921318054,0.5443690419197083,0.3829454481601715,292.9676208496094,297.1499938964844,293.1499938964844,0.6845963597297668,-11035.4306640625,304.1435546875,0.9425530433654784,0.6437534093856812,0.611473560333252,293.0885009765625,297.1499938964844,293.1499938964844,0.0676146447658538,-8590.8603515625,304.1495056152344,0.4990147948265075,0.099812813103199,0.4758296608924866,289.2113342285156,291.1499938964844,258.144287109375,256.9143981933594,279.14678955078125,293.08856201171875,289.2132568359375,1.0,0.5418701171875,0.6451945304870605,0.6451945304870605,1.0,1.0,-2.584078073501587,1.1053433418273926,1.4787347316741943,0.5231858491897583,0.0,0.0,1.0,189.84259033203125,198.0,64.41419982910156,-28880.169921875,1816.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1210632324219,308.32177734375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.677531898021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006876087281852,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460320,293.10650634765625,297.1499938964844,293.1499938964844,0.3718014657497406,-6529.86572265625,304.1604309082031,0.8021684885025024,0.3966612815856933,0.3614115715026855,293.0614013671875,297.1499938964844,293.1499938964844,0.2982141077518463,-5792.99072265625,304.1518249511719,0.7570996284484863,0.3334375619888305,0.3208121359348297,292.9840087890625,297.1499938964844,293.1499938964844,0.5525522828102112,-6911.333984375,304.1440124511719,0.8870078921318054,0.5443690419197083,0.3829454481601715,292.9676208496094,297.1499938964844,293.1499938964844,0.6845963597297668,-11035.4306640625,304.1435546875,0.9425530433654784,0.6437534093856812,0.611473560333252,293.0885009765625,297.1499938964844,293.1499938964844,0.0676146447658538,-8590.8603515625,304.1495056152344,0.4990147948265075,0.099812813103199,0.4758296608924866,289.2113342285156,291.1499938964844,258.144287109375,256.9143981933594,279.14678955078125,293.08856201171875,289.2132568359375,1.0,0.5418701171875,0.6451945304870605,0.6451945304870605,1.0,1.0,-2.584078073501587,1.1053433418273926,1.4787347316741943,0.5231858491897583,0.0,0.0,1.0,189.84259033203125,198.0,64.41419982910156,-28880.169921875,1816.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1210632324219,308.32177734375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.677531898021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006876087281852,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460380,293.120849609375,297.1499938964844,293.1499938964844,0.3688728511333465,-6488.85107421875,304.1618347167969,0.7979756593704224,0.3948566913604736,0.3599835932254791,293.0751342773437,297.1499938964844,293.1499938964844,0.2970191240310669,-5773.83447265625,304.1531982421875,0.754078209400177,0.3328998982906341,0.3205017745494842,292.9986572265625,297.1499938964844,293.1499938964844,0.5528160929679871,-6913.14306640625,304.14556884765625,0.8843632340431213,0.5456003546714783,0.3839409947395324,292.9831848144531,297.1499938964844,293.1499938964844,0.6848620176315308,-11037.7431640625,304.1452331542969,0.9393972158432008,0.6452170014381409,0.6130253672599792,293.0965576171875,297.1499938964844,293.1499938964844,0.0674824491143226,-8576.6787109375,304.14990234375,0.4971360862255096,0.0997358784079551,0.4761913120746612,289.2476501464844,291.1499938964844,258.1390686035156,256.8968200683594,279.1485900878906,293.0959167480469,289.2492980957031,1.0,0.5441890358924866,0.645142674446106,0.645142674446106,1.0,1.0,-2.5854859352111816,1.1059490442276,1.479537010192871,0.5235434770584106,0.0,0.0,1.0,193.2426147460937,201.0,53.97775268554688,-28971.41796875,1833.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2044372558594,308.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.525390625,32040.0,0.0,0.0,0.680649995803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.8197684288024905,-2.7347958166501485e-05,0.0,0.0006907732458785,0.0,0.0,670.0191650390625,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460440,293.120849609375,297.1499938964844,293.1499938964844,0.3688728511333465,-6488.85107421875,304.1618347167969,0.7979756593704224,0.3948566913604736,0.3599835932254791,293.0751342773437,297.1499938964844,293.1499938964844,0.2970191240310669,-5773.83447265625,304.1531982421875,0.754078209400177,0.3328998982906341,0.3205017745494842,292.9986572265625,297.1499938964844,293.1499938964844,0.5528160929679871,-6913.14306640625,304.14556884765625,0.8843632340431213,0.5456003546714783,0.3839409947395324,292.9831848144531,297.1499938964844,293.1499938964844,0.6848620176315308,-11037.7431640625,304.1452331542969,0.9393972158432008,0.6452170014381409,0.6130253672599792,293.0965576171875,297.1499938964844,293.1499938964844,0.0674824491143226,-8576.6787109375,304.14990234375,0.4971360862255096,0.0997358784079551,0.4761913120746612,289.2476501464844,291.1499938964844,258.1390686035156,256.8968200683594,279.1485900878906,293.0959167480469,289.2492980957031,1.0,0.5441890358924866,0.645142674446106,0.645142674446106,1.0,1.0,-2.5854859352111816,1.1059490442276,1.479537010192871,0.5235434770584106,0.0,0.0,1.0,193.2426147460937,201.0,53.97775268554688,-28971.41796875,1833.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2044372558594,308.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.525390625,32040.0,0.0,0.0,0.680649995803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.8197684288024905,-2.7347958166501485e-05,0.0,0.0006907732458785,0.0,0.0,670.0191650390625,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460500,293.1277770996094,297.1499938964844,293.1499938964844,0.3673295974731445,-6467.26025390625,304.1624755859375,0.7958394885063171,0.3938592970371246,0.3591850399971008,293.0818176269531,297.1499938964844,293.1499938964844,0.2963339388370514,-5762.93896484375,304.1538391113281,0.7525278925895691,0.3325313627719879,0.320252925157547,293.0057067871094,297.1499938964844,293.1499938964844,0.5528684258460999,-6913.31005859375,304.1462707519531,0.8830184936523438,0.5461317896842957,0.3843765258789062,292.9906311035156,297.1499938964844,293.1499938964844,0.6849274635314941,-11038.13671875,304.14599609375,0.9377944469451904,0.6458687782287598,0.6137264966964722,293.1003112792969,297.1499938964844,293.1499938964844,0.0673988088965416,-8568.0927734375,304.1500549316406,0.4961737990379333,0.0996730998158454,0.4762598872184753,289.2648010253906,291.1499938964844,258.1380310058594,256.8901672363281,279.14959716796875,293.0995178222656,289.26641845703125,1.0,0.5452788472175598,0.6452000737190247,0.6452000737190247,1.0,1.0,-2.5856761932373047,1.1060696840286257,1.4796065092086792,0.5236477851867676,0.0,0.0,1.0,194.931381225586,201.0,51.23417282104492,-29012.91015625,1841.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25054931640625,308.44097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.888671875,33120.0,0.0,0.0,0.682031512260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006921752938069,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1346130371094,297.1499938964844,293.1499938964844,0.3654220402240753,-6440.29052734375,304.1636657714844,0.7936779856681824,0.3927981853485107,0.358331561088562,293.0884094238281,297.1499938964844,293.1499938964844,0.2953382432460785,-5746.9873046875,304.15496826171875,0.750953197479248,0.3320979475975036,0.3199441432952881,293.0125732421875,297.1499938964844,293.1499938964844,0.5524146556854248,-6908.1904296875,304.14776611328125,0.8816632628440857,0.5466102361679077,0.3847767114639282,292.99786376953125,297.1499938964844,293.1499938964844,0.6843885779380798,-11030.353515625,304.147705078125,0.9361757636070251,0.6464642286300659,0.6143786311149597,293.1039123535156,297.1499938964844,293.1499938964844,0.0672413408756256,-8552.2119140625,304.1503295898437,0.4951992630958557,0.0995961800217628,0.4762641191482544,289.29248046875,291.1499938964844,258.1380615234375,256.8849792480469,279.15069580078125,293.1030578613281,289.2945556640625,1.0,0.5463262796401978,0.6453152298927307,0.6453152298927307,1.0,1.0,-2.585549831390381,1.106082558631897,1.479467272758484,0.523710310459137,0.0,0.0,1.0,196.6139373779297,204.0,62.78356552124024,-29095.1484375,1848.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.291259765625,308.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.298828125,33120.0,0.0,0.0,0.6833817958831787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831859827041626,1.831887483596801,-2.7713424060493708e-05,0.0,0.0006935456767678,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1478881835937,297.1499938964844,293.1499938964844,0.3619236052036285,-6391.3193359375,304.1649475097656,0.7892757654190063,0.3904962837696075,0.3564553260803222,293.1013488769531,297.1499938964844,293.1499938964844,0.2935587763786316,-5718.90478515625,304.1562805175781,0.747725248336792,0.3310349583625793,0.3191399276256561,293.0257263183594,297.1499938964844,293.1499938964844,0.5520659685134888,-6904.19970703125,304.1490783691406,0.87892085313797,0.5474252700805664,0.3854717016220093,293.0117492675781,297.1499938964844,293.1499938964844,0.6839978098869324,-11024.763671875,304.14910888671875,0.9328864216804504,0.6474994421005249,0.6155281066894531,293.1106262207031,297.1499938964844,293.1499938964844,0.0669976696372032,-8528.150390625,304.150634765625,0.493213802576065,0.0994020923972129,0.4760896265506744,289.3291320800781,291.1499938964844,258.1416015625,256.8792724609375,279.15301513671875,293.1100158691406,289.33087158203125,1.0,0.5482946634292603,0.6457324624061584,0.6457324624061584,1.0,1.0,-2.584336757659912,1.1057884693145752,1.4785484075546265,0.5237141251564026,0.0,0.0,1.0,199.961654663086,207.0,54.141090393066406,-29160.318359375,1861.4827880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3796691894531,308.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6857589483261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000695958151482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1478881835937,297.1499938964844,293.1499938964844,0.3619236052036285,-6391.3193359375,304.1649475097656,0.7892757654190063,0.3904962837696075,0.3564553260803222,293.1013488769531,297.1499938964844,293.1499938964844,0.2935587763786316,-5718.90478515625,304.1562805175781,0.747725248336792,0.3310349583625793,0.3191399276256561,293.0257263183594,297.1499938964844,293.1499938964844,0.5520659685134888,-6904.19970703125,304.1490783691406,0.87892085313797,0.5474252700805664,0.3854717016220093,293.0117492675781,297.1499938964844,293.1499938964844,0.6839978098869324,-11024.763671875,304.14910888671875,0.9328864216804504,0.6474994421005249,0.6155281066894531,293.1106262207031,297.1499938964844,293.1499938964844,0.0669976696372032,-8528.150390625,304.150634765625,0.493213802576065,0.0994020923972129,0.4760896265506744,289.3291320800781,291.1499938964844,258.1416015625,256.8792724609375,279.15301513671875,293.1100158691406,289.33087158203125,1.0,0.5482946634292603,0.6457324624061584,0.6457324624061584,1.0,1.0,-2.584336757659912,1.1057884693145752,1.4785484075546265,0.5237141251564026,0.0,0.0,1.0,199.961654663086,207.0,54.141090393066406,-29160.318359375,1861.4827880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3796691894531,308.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6857589483261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000695958151482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1603698730469,297.1499938964844,293.1499938964844,0.3581991493701935,-6339.123046875,304.1661682128906,0.7848230004310608,0.388016939163208,0.3544082641601562,293.1138916015625,297.1499938964844,293.1499938964844,0.2914910614490509,-5686.3505859375,304.1576232910156,0.7444097995758057,0.3297197520732879,0.3180963695049286,293.0380554199219,297.1499938964844,293.1499938964844,0.5514553785324097,-6897.66943359375,304.1504211425781,0.8761633038520813,0.5480690002441406,0.3860466778278351,293.0248413085937,297.1499938964844,293.1499938964844,0.6833029389381409,-11015.3642578125,304.15057373046875,0.929562211036682,0.6483442187309265,0.6164981722831726,293.11676025390625,297.1499938964844,293.1499938964844,0.0667010173201561,-8499.3564453125,304.1509094238281,0.4911815822124481,0.0991537794470787,0.4756730496883392,289.3663024902344,291.1499938964844,258.1499938964844,256.8801574707031,279.155517578125,293.11688232421875,289.3681030273437,1.0,0.5501071810722351,0.6464120745658875,0.6464120745658875,1.0,1.0,-2.5819802284240723,1.105138897895813,1.4768412113189695,0.5235954523086548,0.0,0.0,1.0,203.27886962890625,210.0,52.81963348388672,-29223.849609375,1872.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.475341796875,308.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6876891851425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006979170721024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1603698730469,297.1499938964844,293.1499938964844,0.3581991493701935,-6339.123046875,304.1661682128906,0.7848230004310608,0.388016939163208,0.3544082641601562,293.1138916015625,297.1499938964844,293.1499938964844,0.2914910614490509,-5686.3505859375,304.1576232910156,0.7444097995758057,0.3297197520732879,0.3180963695049286,293.0380554199219,297.1499938964844,293.1499938964844,0.5514553785324097,-6897.66943359375,304.1504211425781,0.8761633038520813,0.5480690002441406,0.3860466778278351,293.0248413085937,297.1499938964844,293.1499938964844,0.6833029389381409,-11015.3642578125,304.15057373046875,0.929562211036682,0.6483442187309265,0.6164981722831726,293.11676025390625,297.1499938964844,293.1499938964844,0.0667010173201561,-8499.3564453125,304.1509094238281,0.4911815822124481,0.0991537794470787,0.4756730496883392,289.3663024902344,291.1499938964844,258.1499938964844,256.8801574707031,279.155517578125,293.11688232421875,289.3681030273437,1.0,0.5501071810722351,0.6464120745658875,0.6464120745658875,1.0,1.0,-2.5819802284240723,1.105138897895813,1.4768412113189695,0.5235954523086548,0.0,0.0,1.0,203.27886962890625,210.0,52.81963348388672,-29223.849609375,1872.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.475341796875,308.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6876891851425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006979170721024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1731872558594,297.1499938964844,293.1499938964844,0.3541024029254913,-6281.51025390625,304.1676330566406,0.7801386117935181,0.3851558864116668,0.3521026372909546,293.1271057128906,297.1499938964844,293.1499938964844,0.2889950275421142,-5647.04296875,304.1592712402344,0.7408325672149658,0.3279613852500915,0.3167174756526947,293.0504455566406,297.1499938964844,293.1499938964844,0.5504231452941895,-6886.91650390625,304.1520080566406,0.8732174634933472,0.5483958721160889,0.3864469826221466,293.0379943847656,297.1499938964844,293.1499938964844,0.6821222901344299,-10999.67578125,304.1523742675781,0.92600417137146,0.6488494277000427,0.6172123551368713,293.1231994628906,297.1499938964844,293.1499938964844,0.0662625879049301,-8457.7705078125,304.1513366699219,0.4888675808906555,0.0986912846565246,0.4746130704879761,289.406005859375,291.1499938964844,258.1630249023437,256.88653564453125,279.1586303710937,293.12457275390625,289.4079895019531,1.0,0.5517346858978271,0.6474234461784363,0.6474234461784363,1.0,1.0,-2.5776216983795166,1.1037697792053225,1.4738519191741943,0.5232047438621521,0.0,0.0,1.0,206.682846069336,213.0,55.34334182739258,-29275.37890625,1881.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735168457031,308.7539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6892096996307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006994602736085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1731872558594,297.1499938964844,293.1499938964844,0.3541024029254913,-6281.51025390625,304.1676330566406,0.7801386117935181,0.3851558864116668,0.3521026372909546,293.1271057128906,297.1499938964844,293.1499938964844,0.2889950275421142,-5647.04296875,304.1592712402344,0.7408325672149658,0.3279613852500915,0.3167174756526947,293.0504455566406,297.1499938964844,293.1499938964844,0.5504231452941895,-6886.91650390625,304.1520080566406,0.8732174634933472,0.5483958721160889,0.3864469826221466,293.0379943847656,297.1499938964844,293.1499938964844,0.6821222901344299,-10999.67578125,304.1523742675781,0.92600417137146,0.6488494277000427,0.6172123551368713,293.1231994628906,297.1499938964844,293.1499938964844,0.0662625879049301,-8457.7705078125,304.1513366699219,0.4888675808906555,0.0986912846565246,0.4746130704879761,289.406005859375,291.1499938964844,258.1630249023437,256.88653564453125,279.1586303710937,293.12457275390625,289.4079895019531,1.0,0.5517346858978271,0.6474234461784363,0.6474234461784363,1.0,1.0,-2.5776216983795166,1.1037697792053225,1.4738519191741943,0.5232047438621521,0.0,0.0,1.0,206.682846069336,213.0,55.34334182739258,-29275.37890625,1881.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735168457031,308.7539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6892096996307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006994602736085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1867370605469,297.1499938964844,293.1499938964844,0.3493481874465942,-6214.3037109375,304.169677734375,0.7750125527381897,0.3818248510360718,0.3493650555610657,293.1413879394531,297.1499938964844,293.1499938964844,0.2857969999313354,-5596.58642578125,304.1614990234375,0.7367798089981079,0.3256452679634094,0.3148117065429687,293.0628967285156,297.1499938964844,293.1499938964844,0.5487287044525146,-6869.47705078125,304.1541748046875,0.8699384331703186,0.5483906269073486,0.3866062760353088,293.0513000488281,297.1499938964844,293.1499938964844,0.680169403553009,-10973.9052734375,304.15484619140625,0.9220457077026368,0.6489869356155396,0.6175707578659058,293.1301574707031,297.1499938964844,293.1499938964844,0.065545953810215,-8391.1533203125,304.152099609375,0.4859673678874969,0.0979601293802261,0.4723099172115326,289.45123291015625,291.1499938964844,258.1800537109375,256.8969116210937,279.1623229980469,293.1335144042969,289.4535217285156,1.0,0.553076446056366,0.6488420367240906,0.6488420367240906,1.0,1.0,-2.569899559020996,1.1010955572128296,1.468804121017456,0.5222308039665222,0.0,0.0,1.0,210.24903869628903,216.0,61.74994659423828,-29306.091796875,1885.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6747741699219,308.8511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.690298855304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007005655788816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1867370605469,297.1499938964844,293.1499938964844,0.3493481874465942,-6214.3037109375,304.169677734375,0.7750125527381897,0.3818248510360718,0.3493650555610657,293.1413879394531,297.1499938964844,293.1499938964844,0.2857969999313354,-5596.58642578125,304.1614990234375,0.7367798089981079,0.3256452679634094,0.3148117065429687,293.0628967285156,297.1499938964844,293.1499938964844,0.5487287044525146,-6869.47705078125,304.1541748046875,0.8699384331703186,0.5483906269073486,0.3866062760353088,293.0513000488281,297.1499938964844,293.1499938964844,0.680169403553009,-10973.9052734375,304.15484619140625,0.9220457077026368,0.6489869356155396,0.6175707578659058,293.1301574707031,297.1499938964844,293.1499938964844,0.065545953810215,-8391.1533203125,304.152099609375,0.4859673678874969,0.0979601293802261,0.4723099172115326,289.45123291015625,291.1499938964844,258.1800537109375,256.8969116210937,279.1623229980469,293.1335144042969,289.4535217285156,1.0,0.553076446056366,0.6488420367240906,0.6488420367240906,1.0,1.0,-2.569899559020996,1.1010955572128296,1.468804121017456,0.5222308039665222,0.0,0.0,1.0,210.24903869628903,216.0,61.74994659423828,-29306.091796875,1885.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6747741699219,308.8511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.690298855304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007005655788816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.193359375,297.1499938964844,293.1499938964844,0.3467832505702972,-6177.96484375,304.1707458496094,0.7723885178565979,0.380054771900177,0.3478845357894897,293.14862060546875,297.1499938964844,293.1499938964844,0.283975213766098,-5567.828125,304.1627197265625,0.7346565127372742,0.3243335783481598,0.3136986196041107,293.0689697265625,297.1499938964844,293.1499938964844,0.5476676225662231,-6858.638671875,304.15533447265625,0.8682634830474854,0.5482993721961975,0.3866197466850281,293.0578308105469,297.1499938964844,293.1499938964844,0.6789341568946838,-10957.71875,304.1561889648437,0.9200259447097778,0.6489536762237549,0.6176475882530212,293.1336364746094,297.1499938964844,293.1499938964844,0.0651103034615516,-8350.947265625,304.1524963378906,0.4843750596046448,0.0975293666124343,0.4708304107189178,289.4759521484375,291.1499938964844,258.19000244140625,256.90350341796875,279.1641540527344,293.1381530761719,289.4783630371094,1.0,0.5536425113677979,0.6496906280517578,0.6496906280517578,1.0,1.0,-2.565114974975586,1.099414587020874,1.465700387954712,0.5215924382209778,0.0,0.0,1.0,212.03033447265625,216.0,65.2996597290039,-29316.052734375,1885.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72662353515625,308.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6906765103340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007009488763287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1997985839844,297.1499938964844,293.1499938964844,0.3441349267959595,-6140.4052734375,304.1717834472656,0.76976478099823,0.3782398402690887,0.3463579714298248,293.15576171875,297.1499938964844,293.1499938964844,0.2820421159267425,-5537.3056640625,304.1639099121094,0.7325021624565125,0.3229470551013946,0.3125066757202148,293.0749206542969,297.1499938964844,293.1499938964844,0.5464888215065002,-6846.650390625,304.156494140625,0.8665919303894043,0.5481600761413574,0.3865978717803955,293.0642395019531,297.1499938964844,293.1499938964844,0.6775544285774231,-10939.72265625,304.1575622558594,0.9180147647857666,0.6488646268844604,0.6176691055297852,293.13702392578125,297.1499938964844,293.1499938964844,0.0646367743611335,-8307.4091796875,304.1529235839844,0.4827126562595367,0.0970671325922012,0.4691941142082214,289.5018005371094,291.1499938964844,258.2008972167969,256.9110107421875,279.1659545898437,293.1428527832031,289.5043029785156,1.0,0.5541478991508484,0.6506227850914001,0.6506227850914001,1.0,1.0,-2.559882879257202,1.0975744724273682,1.462308406829834,0.5208869576454163,0.0,0.0,1.0,213.79347229003903,219.0,68.66299438476562,-29323.263671875,1885.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789001464844,308.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6909475326538086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007012239075265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2120361328125,297.1499938964844,293.1499938964844,0.3386423289775848,-6062.39208984375,304.1736755371094,0.764554500579834,0.3744949698448181,0.3431940376758575,293.16961669921875,297.1499938964844,293.1499938964844,0.2779134511947632,-5472.09130859375,304.1661376953125,0.7281351089477539,0.3199934065341949,0.3099360764026642,293.0863037109375,297.1499938964844,293.1499938964844,0.5438215136528015,-6819.68359375,304.1587829589844,0.8632813692092896,0.54775071144104,0.3864586353302002,293.0765686035156,297.1499938964844,293.1499938964844,0.6744118332862854,-10899.0009765625,304.1602783203125,0.9140563011169434,0.6485339999198914,0.6175621747970581,293.14361572265625,297.1499938964844,293.1499938964844,0.0635956376791,-8212.1962890625,304.1536865234375,0.4791781604290008,0.0960635766386985,0.4655314683914184,289.5562744140625,291.1499938964844,258.2252197265625,256.9286193847656,279.1693115234375,293.1521911621094,289.5589294433594,1.0,0.5549954771995544,0.6527247428894043,0.6527247428894043,1.0,1.0,-2.548297166824341,1.093504548072815,1.4547927379608154,0.5193153619766235,0.0,0.0,1.0,217.2535552978516,222.0,74.31875610351562,-29329.791015625,1883.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,309.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6911735534667969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007014533039182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2120361328125,297.1499938964844,293.1499938964844,0.3386423289775848,-6062.39208984375,304.1736755371094,0.764554500579834,0.3744949698448181,0.3431940376758575,293.16961669921875,297.1499938964844,293.1499938964844,0.2779134511947632,-5472.09130859375,304.1661376953125,0.7281351089477539,0.3199934065341949,0.3099360764026642,293.0863037109375,297.1499938964844,293.1499938964844,0.5438215136528015,-6819.68359375,304.1587829589844,0.8632813692092896,0.54775071144104,0.3864586353302002,293.0765686035156,297.1499938964844,293.1499938964844,0.6744118332862854,-10899.0009765625,304.1602783203125,0.9140563011169434,0.6485339999198914,0.6175621747970581,293.14361572265625,297.1499938964844,293.1499938964844,0.0635956376791,-8212.1962890625,304.1536865234375,0.4791781604290008,0.0960635766386985,0.4655314683914184,289.5562744140625,291.1499938964844,258.2252197265625,256.9286193847656,279.1693115234375,293.1521911621094,289.5589294433594,1.0,0.5549954771995544,0.6527247428894043,0.6527247428894043,1.0,1.0,-2.548297166824341,1.093504548072815,1.4547927379608154,0.5193153619766235,0.0,0.0,1.0,217.2535552978516,222.0,74.31875610351562,-29329.791015625,1883.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,309.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6911735534667969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007014533039182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2234191894531,297.1499938964844,293.1499938964844,0.3329498469829559,-5981.35595703125,304.1752624511719,0.7594115734100342,0.370613694190979,0.3399024605751037,293.1827392578125,297.1499938964844,293.1499938964844,0.2735116183757782,-5402.4892578125,304.1680908203125,0.723690390586853,0.3168295621871948,0.3071580827236175,293.0970458984375,297.1499938964844,293.1499938964844,0.5408132076263428,-6789.4580078125,304.1608581542969,0.8600236177444458,0.5471852421760559,0.3862066566944122,293.0882568359375,297.1499938964844,293.1499938964844,0.6708433032035828,-10853.09375,304.16278076171875,0.9102129340171814,0.6480208039283752,0.6172774434089661,293.1497497558594,297.1499938964844,293.1499938964844,0.0624566599726676,-8108.7421875,304.1543273925781,0.4753262102603912,0.0949761047959327,0.4614576399326324,289.61334228515625,291.1499938964844,258.2528381347656,256.9494934082031,279.1723937988281,293.161376953125,289.6161193847656,1.0,0.5556589365005493,0.6551231741905212,0.6551231741905212,1.0,1.0,-2.535465955734253,1.0890073776245115,1.4464585781097412,0.5175679922103882,0.0,0.0,1.0,220.6314239501953,225.0,78.37068939208984,-29325.66015625,1879.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,309.1602478027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6926004886627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007029014523141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2234191894531,297.1499938964844,293.1499938964844,0.3329498469829559,-5981.35595703125,304.1752624511719,0.7594115734100342,0.370613694190979,0.3399024605751037,293.1827392578125,297.1499938964844,293.1499938964844,0.2735116183757782,-5402.4892578125,304.1680908203125,0.723690390586853,0.3168295621871948,0.3071580827236175,293.0970458984375,297.1499938964844,293.1499938964844,0.5408132076263428,-6789.4580078125,304.1608581542969,0.8600236177444458,0.5471852421760559,0.3862066566944122,293.0882568359375,297.1499938964844,293.1499938964844,0.6708433032035828,-10853.09375,304.16278076171875,0.9102129340171814,0.6480208039283752,0.6172774434089661,293.1497497558594,297.1499938964844,293.1499938964844,0.0624566599726676,-8108.7421875,304.1543273925781,0.4753262102603912,0.0949761047959327,0.4614576399326324,289.61334228515625,291.1499938964844,258.2528381347656,256.9494934082031,279.1723937988281,293.161376953125,289.6161193847656,1.0,0.5556589365005493,0.6551231741905212,0.6551231741905212,1.0,1.0,-2.535465955734253,1.0890073776245115,1.4464585781097412,0.5175679922103882,0.0,0.0,1.0,220.6314239501953,225.0,78.37068939208984,-29325.66015625,1879.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,309.1602478027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6926004886627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007029014523141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2340087890625,297.1499938964844,293.1499938964844,0.3270011246204376,-5896.33203125,304.1767578125,0.7543378472328186,0.3666083514690399,0.3364967703819275,293.1951904296875,297.1499938964844,293.1499938964844,0.2688049972057342,-5327.84375,304.1698913574219,0.719128429889679,0.3134767413139343,0.3041971921920776,293.1071472167969,297.1499938964844,293.1499938964844,0.5373585820198059,-6754.79931640625,304.1629943847656,0.8568150997161865,0.5464787483215332,0.3858545422554016,293.0993347167969,297.1499938964844,293.1499938964844,0.6667197346687317,-10800.140625,304.1654052734375,0.9065048694610596,0.647341787815094,0.6168341040611267,293.1554870605469,297.1499938964844,293.1499938964844,0.061219248920679,-7996.90625,304.15496826171875,0.4710644781589508,0.0938213020563125,0.4570605158805847,289.6762084960937,291.1499938964844,258.283447265625,256.9733581542969,279.17529296875,293.1703796386719,289.6793212890625,1.0,0.5561715960502625,0.6577991247177124,0.6577991247177124,1.0,1.0,-2.521578311920166,1.0841463804244995,1.437432050704956,0.5156670808792114,0.0,0.0,1.0,223.9442749023437,228.0,86.05016326904297,-29331.046875,1873.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10992431640625,309.28302001953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.692410945892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007027090759947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2340087890625,297.1499938964844,293.1499938964844,0.3270011246204376,-5896.33203125,304.1767578125,0.7543378472328186,0.3666083514690399,0.3364967703819275,293.1951904296875,297.1499938964844,293.1499938964844,0.2688049972057342,-5327.84375,304.1698913574219,0.719128429889679,0.3134767413139343,0.3041971921920776,293.1071472167969,297.1499938964844,293.1499938964844,0.5373585820198059,-6754.79931640625,304.1629943847656,0.8568150997161865,0.5464787483215332,0.3858545422554016,293.0993347167969,297.1499938964844,293.1499938964844,0.6667197346687317,-10800.140625,304.1654052734375,0.9065048694610596,0.647341787815094,0.6168341040611267,293.1554870605469,297.1499938964844,293.1499938964844,0.061219248920679,-7996.90625,304.15496826171875,0.4710644781589508,0.0938213020563125,0.4570605158805847,289.6762084960937,291.1499938964844,258.283447265625,256.9733581542969,279.17529296875,293.1703796386719,289.6793212890625,1.0,0.5561715960502625,0.6577991247177124,0.6577991247177124,1.0,1.0,-2.521578311920166,1.0841463804244995,1.437432050704956,0.5156670808792114,0.0,0.0,1.0,223.9442749023437,228.0,86.05016326904297,-29331.046875,1873.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10992431640625,309.28302001953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.692410945892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007027090759947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2438049316406,297.1499938964844,293.1499938964844,0.3208935260772705,-5808.7421875,304.1780090332031,0.7493274807929993,0.3624868988990783,0.3329838514328003,293.2069396972656,297.1499938964844,293.1499938964844,0.2638798952102661,-5249.52587890625,304.1714782714844,0.7143791913986206,0.3099437057971954,0.3010630905628204,293.1166076660156,297.1499938964844,293.1499938964844,0.5335944890975952,-6717.1591796875,304.1649169921875,0.8536459803581238,0.5456392168998718,0.3854076564311981,293.1097717285156,297.1499938964844,293.1499938964844,0.6622037291526794,-10742.3916015625,304.16778564453125,0.902948260307312,0.6465054750442505,0.6162396669387817,293.1607666015625,297.1499938964844,293.1499938964844,0.0599105134606361,-7879.3779296875,304.1554870605469,0.4662480652332306,0.0926079303026199,0.4523875117301941,289.7419128417969,291.1499938964844,258.3168029785156,257.0000305175781,279.17803955078125,293.1791381835937,289.7451171875,1.0,0.5565551519393921,0.6607441902160645,0.6607441902160645,1.0,1.0,-2.5067272186279297,1.0789464712142944,1.4277806282043457,0.5136171579360962,0.0,0.0,1.0,227.20851135253903,231.0,90.16622924804688,-29322.341796875,1865.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,309.4001770019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6918128132820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007021020865067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2438049316406,297.1499938964844,293.1499938964844,0.3208935260772705,-5808.7421875,304.1780090332031,0.7493274807929993,0.3624868988990783,0.3329838514328003,293.2069396972656,297.1499938964844,293.1499938964844,0.2638798952102661,-5249.52587890625,304.1714782714844,0.7143791913986206,0.3099437057971954,0.3010630905628204,293.1166076660156,297.1499938964844,293.1499938964844,0.5335944890975952,-6717.1591796875,304.1649169921875,0.8536459803581238,0.5456392168998718,0.3854076564311981,293.1097717285156,297.1499938964844,293.1499938964844,0.6622037291526794,-10742.3916015625,304.16778564453125,0.902948260307312,0.6465054750442505,0.6162396669387817,293.1607666015625,297.1499938964844,293.1499938964844,0.0599105134606361,-7879.3779296875,304.1554870605469,0.4662480652332306,0.0926079303026199,0.4523875117301941,289.7419128417969,291.1499938964844,258.3168029785156,257.0000305175781,279.17803955078125,293.1791381835937,289.7451171875,1.0,0.5565551519393921,0.6607441902160645,0.6607441902160645,1.0,1.0,-2.5067272186279297,1.0789464712142944,1.4277806282043457,0.5136171579360962,0.0,0.0,1.0,227.20851135253903,231.0,90.16622924804688,-29322.341796875,1865.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,309.4001770019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6918128132820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007021020865067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2484436035156,297.1499938964844,293.1499938964844,0.3178077340126037,-5764.38037109375,304.17852783203125,0.7468452453613281,0.3603858649730682,0.3311901688575744,293.21258544921875,297.1499938964844,293.1499938964844,0.2613586783409118,-5209.353515625,304.1721496582031,0.7119065523147583,0.3081121742725372,0.2994336485862732,293.1211242675781,297.1499938964844,293.1499938964844,0.5316377878189087,-6697.64111328125,304.165771484375,0.8520753979682922,0.5451735258102417,0.3851514160633087,293.11474609375,297.1499938964844,293.1499938964844,0.6598489284515381,-10712.376953125,304.1688232421875,0.901218056678772,0.6460326910018921,0.6158899068832397,293.16326904296875,297.1499938964844,293.1499938964844,0.0592361167073249,-7819.140625,304.1557006835937,0.4635735154151916,0.0919813141226768,0.4499576389789581,289.7749938964844,291.1499938964844,258.3344421386719,257.0143127441406,279.17938232421875,293.1834411621094,289.7781982421875,1.0,0.5567039251327515,0.6623156666755676,0.6623156666755676,1.0,1.0,-2.498967170715332,1.076226830482483,1.4227403402328491,0.5125376582145691,0.0,0.0,1.0,228.82568359375,231.0,91.1234359741211,-29312.646484375,1861.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,309.456298828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.696172297000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007065263343974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2529296875,297.1499938964844,293.1499938964844,0.3146082460880279,-5718.1875,304.1791687011719,0.7443781495094299,0.3582603633403778,0.3293742537498474,293.21807861328125,297.1499938964844,293.1499938964844,0.2587236166000366,-5167.203125,304.17291259765625,0.7093518376350403,0.3062406778335571,0.2977661192417145,293.1255187988281,297.1499938964844,293.1499938964844,0.5294786691665649,-6675.99951171875,304.1668395996094,0.8505144715309143,0.5446790456771851,0.384875476360321,293.1195983886719,297.1499938964844,293.1499938964844,0.6572447419166565,-10678.9970703125,304.1701354980469,0.8994921445846558,0.6455257534980774,0.6155086159706116,293.1656494140625,297.1499938964844,293.1499938964844,0.0585283115506172,-7755.94482421875,304.15594482421875,0.4607574939727783,0.0913429409265518,0.4474734961986542,289.8118591308594,291.1499938964844,258.3526611328125,257.0292053222656,279.1806945800781,293.1876525878906,289.8158569335937,1.0,0.5568280220031738,0.6639504432678223,0.6639504432678223,1.0,1.0,-2.491008043289185,1.0734347105026243,1.41757333278656,0.5114239454269409,0.0,0.0,1.0,230.43484497070312,234.0,98.97566223144533,-29330.775390625,1856.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,309.5436096191406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6962035894393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007065581157803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
