time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2613830566406,297.1499938964844,293.1499938964844,0.3079430162906647,-5621.49853515625,304.1805419921875,0.7394788861274719,0.3539347052574157,0.3256745338439941,293.2286376953125,297.1499938964844,293.1499938964844,0.2531753480434418,-5078.05859375,304.17449951171875,0.7040358185768127,0.3023757636547088,0.2943149209022522,293.1339111328125,297.1499938964844,293.1499938964844,0.5246492028236389,-6627.49609375,304.16925048828125,0.8474113941192627,0.5435963869094849,0.3842591345310211,293.12896728515625,297.1499938964844,293.1499938964844,0.6513985395431519,-10603.9091796875,304.17315673828125,0.8960424065589905,0.6443993449211121,0.6146416664123535,293.170166015625,297.1499938964844,293.1499938964844,0.0570301003754138,-7622.537109375,304.1564636230469,0.4551385939121246,0.0900318697094917,0.4423470497131347,289.8954772949219,291.1499938964844,258.3907470703125,257.0606689453125,279.1833190917969,293.19598388671875,289.89959716796875,1.0,0.5570045709609985,0.6674138307571411,0.6674138307571411,1.0,1.0,-2.474475860595703,1.067621111869812,1.4068548679351809,0.5090860724449158,0.0,0.0,1.0,233.6350860595703,222.0,111.59122467041016,-29351.8046875,1845.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.7098083496094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6958443522453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007061935612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2613830566406,297.1499938964844,293.1499938964844,0.3079430162906647,-5621.49853515625,304.1805419921875,0.7394788861274719,0.3539347052574157,0.3256745338439941,293.2286376953125,297.1499938964844,293.1499938964844,0.2531753480434418,-5078.05859375,304.17449951171875,0.7040358185768127,0.3023757636547088,0.2943149209022522,293.1339111328125,297.1499938964844,293.1499938964844,0.5246492028236389,-6627.49609375,304.16925048828125,0.8474113941192627,0.5435963869094849,0.3842591345310211,293.12896728515625,297.1499938964844,293.1499938964844,0.6513985395431519,-10603.9091796875,304.17315673828125,0.8960424065589905,0.6443993449211121,0.6146416664123535,293.170166015625,297.1499938964844,293.1499938964844,0.0570301003754138,-7622.537109375,304.1564636230469,0.4551385939121246,0.0900318697094917,0.4423470497131347,289.8954772949219,291.1499938964844,258.3907470703125,257.0606689453125,279.1833190917969,293.19598388671875,289.89959716796875,1.0,0.5570045709609985,0.6674138307571411,0.6674138307571411,1.0,1.0,-2.474475860595703,1.067621111869812,1.4068548679351809,0.5090860724449158,0.0,0.0,1.0,233.6350860595703,222.0,111.59122467041016,-29351.8046875,1845.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.7098083496094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6958443522453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007061935612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2689208984375,297.1499938964844,293.1499938964844,0.3009576499462127,-5519.61669921875,304.1820068359375,0.7381162643432617,0.3495816588401794,0.32169309258461,293.2383728027344,297.1499938964844,293.1499938964844,0.2472478449344635,-4982.3544921875,304.1762084960937,0.7023774981498718,0.2984043657779693,0.2904984354972839,293.1415405273437,297.1499938964844,293.1499938964844,0.5192983150482178,-6573.6943359375,304.1717529296875,0.848537802696228,0.5424515604972839,0.3834031224250793,293.1375732421875,297.1499938964844,293.1499938964844,0.6449393033981323,-10520.875,304.1762084960937,0.8973960280418396,0.6431823968887329,0.6134255528450012,293.174072265625,297.1499938964844,293.1499938964844,0.0552731901407241,-7467.794921875,304.1572265625,0.4530439972877502,0.0887276157736778,0.4359953105449676,289.9819641113281,291.1499938964844,258.4308166503906,257.0941772460937,279.1864318847656,293.2038269042969,289.9862976074219,1.0,0.5526036620140076,0.6712133288383484,0.6712133288383484,1.0,1.0,-2.4549896717071533,1.0605206489562988,1.3944690227508545,0.5061230659484863,0.0,0.0,1.0,230.5439300537109,210.0,118.69195556640624,-29337.78515625,1804.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6941223144531,309.8663024902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6997867226600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007101945811882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2689208984375,297.1499938964844,293.1499938964844,0.3009576499462127,-5519.61669921875,304.1820068359375,0.7381162643432617,0.3495816588401794,0.32169309258461,293.2383728027344,297.1499938964844,293.1499938964844,0.2472478449344635,-4982.3544921875,304.1762084960937,0.7023774981498718,0.2984043657779693,0.2904984354972839,293.1415405273437,297.1499938964844,293.1499938964844,0.5192983150482178,-6573.6943359375,304.1717529296875,0.848537802696228,0.5424515604972839,0.3834031224250793,293.1375732421875,297.1499938964844,293.1499938964844,0.6449393033981323,-10520.875,304.1762084960937,0.8973960280418396,0.6431823968887329,0.6134255528450012,293.174072265625,297.1499938964844,293.1499938964844,0.0552731901407241,-7467.794921875,304.1572265625,0.4530439972877502,0.0887276157736778,0.4359953105449676,289.9819641113281,291.1499938964844,258.4308166503906,257.0941772460937,279.1864318847656,293.2038269042969,289.9862976074219,1.0,0.5526036620140076,0.6712133288383484,0.6712133288383484,1.0,1.0,-2.4549896717071533,1.0605206489562988,1.3944690227508545,0.5061230659484863,0.0,0.0,1.0,230.5439300537109,210.0,118.69195556640624,-29337.78515625,1804.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6941223144531,309.8663024902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6997867226600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007101945811882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2754211425781,297.1499938964844,293.1499938964844,0.2935569882392883,-5410.87060546875,304.1836853027344,0.7389971017837524,0.3452528119087219,0.3175880908966064,293.2472229003906,297.1499938964844,293.1499938964844,0.2408787757158279,-4878.7822265625,304.1781005859375,0.7030515074729919,0.2943733036518097,0.2864704728126526,293.1483764648437,297.1499938964844,293.1499938964844,0.5131245851516724,-6511.3310546875,304.1748046875,0.8524067401885986,0.5412827730178833,0.3824191689491272,293.1454162597656,297.1499938964844,293.1499938964844,0.6374605894088745,-10424.2431640625,304.1799621582031,0.9018357396125792,0.6419091820716858,0.6120061278343201,293.1772155761719,297.1499938964844,293.1499938964844,0.0533397421240806,-7298.50927734375,304.1580505371094,0.4532701969146728,0.0874802097678184,0.4291609525680542,290.0828552246094,291.1499938964844,258.4725952148437,257.1295166015625,279.1894226074219,293.2110290527344,290.0881652832031,1.0,0.5458658933639526,0.675304651260376,0.675304651260376,1.0,1.0,-2.4341208934783936,1.0528414249420166,1.381279468536377,0.5028385519981384,0.0,0.0,1.0,223.59323120117188,198.0,137.3171844482422,-29363.580078125,1746.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9110717773437,310.0799255371094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6994833946228027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007098867208696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2754211425781,297.1499938964844,293.1499938964844,0.2935569882392883,-5410.87060546875,304.1836853027344,0.7389971017837524,0.3452528119087219,0.3175880908966064,293.2472229003906,297.1499938964844,293.1499938964844,0.2408787757158279,-4878.7822265625,304.1781005859375,0.7030515074729919,0.2943733036518097,0.2864704728126526,293.1483764648437,297.1499938964844,293.1499938964844,0.5131245851516724,-6511.3310546875,304.1748046875,0.8524067401885986,0.5412827730178833,0.3824191689491272,293.1454162597656,297.1499938964844,293.1499938964844,0.6374605894088745,-10424.2431640625,304.1799621582031,0.9018357396125792,0.6419091820716858,0.6120061278343201,293.1772155761719,297.1499938964844,293.1499938964844,0.0533397421240806,-7298.50927734375,304.1580505371094,0.4532701969146728,0.0874802097678184,0.4291609525680542,290.0828552246094,291.1499938964844,258.4725952148437,257.1295166015625,279.1894226074219,293.2110290527344,290.0881652832031,1.0,0.5458658933639526,0.675304651260376,0.675304651260376,1.0,1.0,-2.4341208934783936,1.0528414249420166,1.381279468536377,0.5028385519981384,0.0,0.0,1.0,223.59323120117188,198.0,137.3171844482422,-29363.580078125,1746.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9110717773437,310.0799255371094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6994833946228027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007098867208696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2810363769531,297.1499938964844,293.1499938964844,0.2860299348831177,-5299.6787109375,304.1849670410156,0.7412641048431396,0.3409346044063568,0.3134172260761261,293.2552490234375,297.1499938964844,293.1499938964844,0.2343312799930572,-4771.736328125,304.1796264648437,0.7051325440406799,0.2902798056602478,0.2823029458522796,293.1545104980469,297.1499938964844,293.1499938964844,0.5065473914146423,-6444.9384765625,304.1774597167969,0.8580489754676819,0.5400774478912354,0.3813507556915283,293.152587890625,297.1499938964844,293.1499938964844,0.6294555068016052,-10320.9677734375,304.18328857421875,0.9083839654922484,0.6405706405639648,0.6104442477226257,293.1797180175781,297.1499938964844,293.1499938964844,0.0513465665280818,-7125.328125,304.15869140625,0.4549862444400787,0.0862819999456405,0.4221765995025635,290.1899108886719,291.1499938964844,258.51580810546875,257.1664123535156,279.19219970703125,293.2176818847656,290.1952819824219,1.0,0.537712574005127,0.6796694397926331,0.6796694397926331,1.0,1.0,-2.412552833557129,1.0448750257492063,1.3676778078079224,0.4993953108787536,0.0,0.0,1.0,214.5722503662109,186.0,145.7605743408203,-29365.94921875,1679.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1094665527344,310.2779846191406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6985255479812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007089146529324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2810363769531,297.1499938964844,293.1499938964844,0.2860299348831177,-5299.6787109375,304.1849670410156,0.7412641048431396,0.3409346044063568,0.3134172260761261,293.2552490234375,297.1499938964844,293.1499938964844,0.2343312799930572,-4771.736328125,304.1796264648437,0.7051325440406799,0.2902798056602478,0.2823029458522796,293.1545104980469,297.1499938964844,293.1499938964844,0.5065473914146423,-6444.9384765625,304.1774597167969,0.8580489754676819,0.5400774478912354,0.3813507556915283,293.152587890625,297.1499938964844,293.1499938964844,0.6294555068016052,-10320.9677734375,304.18328857421875,0.9083839654922484,0.6405706405639648,0.6104442477226257,293.1797180175781,297.1499938964844,293.1499938964844,0.0513465665280818,-7125.328125,304.15869140625,0.4549862444400787,0.0862819999456405,0.4221765995025635,290.1899108886719,291.1499938964844,258.51580810546875,257.1664123535156,279.19219970703125,293.2176818847656,290.1952819824219,1.0,0.537712574005127,0.6796694397926331,0.6796694397926331,1.0,1.0,-2.412552833557129,1.0448750257492063,1.3676778078079224,0.4993953108787536,0.0,0.0,1.0,214.5722503662109,186.0,145.7605743408203,-29365.94921875,1679.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1094665527344,310.2779846191406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6985255479812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007089146529324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2835693359375,297.1499938964844,293.1499938964844,0.282293826341629,-5244.29931640625,304.1853942871094,0.7427882552146912,0.3387783169746399,0.3113171458244324,293.2590026855469,297.1499938964844,293.1499938964844,0.2310555130243301,-4717.98974609375,304.1802062988281,0.7065534591674805,0.2882091104984283,0.2801783680915832,293.1573486328125,297.1499938964844,293.1499938964844,0.5032303929328918,-6411.50439453125,304.1784973144531,0.8613932132720947,0.5394620895385742,0.3807941079139709,293.1559143066406,297.1499938964844,293.1499938964844,0.6254058480262756,-10268.845703125,304.1845703125,0.9124085307121276,0.6398802995681763,0.609624445438385,293.1807861328125,297.1499938964844,293.1499938964844,0.0503493845462799,-7039.24658203125,304.1589050292969,0.4562712013721466,0.0856966376304626,0.41866534948349,290.2430725097656,291.1499938964844,258.53790283203125,257.1853942871094,279.1935729980469,293.2208557128906,290.2484130859375,1.0,0.5332882404327393,0.6819500923156738,0.6819500923156738,1.0,1.0,-2.4016056060791016,1.040824294090271,1.36078143119812,0.4976334571838379,0.0,0.0,1.0,209.59487915039065,186.0,146.83006286621094,-29358.869140625,1644.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.201171875,310.37060546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.702633798122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007130839512683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2859191894531,297.1499938964844,293.1499938964844,0.2785024046897888,-5187.86669921875,304.18585205078125,0.7445341348648071,0.3366229832172394,0.3092105090618133,293.2626037597656,297.1499938964844,293.1499938964844,0.2277195006608963,-4663.029296875,304.1807861328125,0.7081806659698486,0.2861221134662628,0.2780306041240692,293.1600646972656,297.1499938964844,293.1499938964844,0.4997659921646118,-6376.4814453125,304.1796264648437,0.8650439381599426,0.538837194442749,0.3802255690097809,293.1591186523437,297.1499938964844,293.1499938964844,0.6211698055267334,-10214.158203125,304.1860046386719,0.9168758392333984,0.6391754746437073,0.6087839007377625,293.1817321777344,297.1499938964844,293.1499938964844,0.0493355579674243,-6951.9013671875,304.1591491699219,0.4577995836734772,0.0851180031895637,0.4151501655578613,290.2991638183594,291.1499938964844,258.56024169921875,257.20465087890625,279.19488525390625,293.22393798828125,290.3052978515625,1.0,0.528694212436676,0.6842946410179138,0.6842946410179138,1.0,1.0,-2.3905789852142334,1.0367391109466553,1.3538397550582886,0.4958496689796448,0.0,0.0,1.0,204.41256713867188,174.0,153.78994750976562,-29376.974609375,1608.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3247375488281,310.49188232421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7023725509643555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007128188153728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2901916503906,297.1499938964844,293.1499938964844,0.2708144187927246,-5072.814453125,304.18670654296875,0.7486424446105957,0.3323114514350891,0.3049811422824859,293.2693786621094,297.1499938964844,293.1499938964844,0.2209203392267227,-4550.392578125,304.18182373046875,0.7119120359420776,0.2818960845470428,0.2736695110797882,293.1651611328125,297.1499938964844,293.1499938964844,0.4924769103527069,-6302.62109375,304.181884765625,0.8732065558433533,0.5375478267669678,0.3790506422519684,293.16522216796875,297.1499938964844,293.1499938964844,0.612234890460968,-10098.560546875,304.1888732910156,0.9269659519195556,0.6377101540565491,0.6070365905761719,293.18341064453125,297.1499938964844,293.1499938964844,0.0472739413380622,-6774.88671875,304.1595153808594,0.4615307152271271,0.0839754715561866,0.4081163704395294,290.41949462890625,291.1499938964844,258.6056213378906,257.2439880371094,279.197509765625,293.2298583984375,290.42559814453125,1.0,0.5191023945808411,0.6891787052154541,0.6891787052154541,1.0,1.0,-2.3682985305786133,1.028467059135437,1.3398315906524658,0.4922161996364593,0.0,0.0,1.0,193.6240234375,162.0,163.3767852783203,-29393.173828125,1535.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5535583496094,310.7185363769531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7013153433799744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007117459317669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2901916503906,297.1499938964844,293.1499938964844,0.2708144187927246,-5072.814453125,304.18670654296875,0.7486424446105957,0.3323114514350891,0.3049811422824859,293.2693786621094,297.1499938964844,293.1499938964844,0.2209203392267227,-4550.392578125,304.18182373046875,0.7119120359420776,0.2818960845470428,0.2736695110797882,293.1651611328125,297.1499938964844,293.1499938964844,0.4924769103527069,-6302.62109375,304.181884765625,0.8732065558433533,0.5375478267669678,0.3790506422519684,293.16522216796875,297.1499938964844,293.1499938964844,0.612234890460968,-10098.560546875,304.1888732910156,0.9269659519195556,0.6377101540565491,0.6070365905761719,293.18341064453125,297.1499938964844,293.1499938964844,0.0472739413380622,-6774.88671875,304.1595153808594,0.4615307152271271,0.0839754715561866,0.4081163704395294,290.41949462890625,291.1499938964844,258.6056213378906,257.2439880371094,279.197509765625,293.2298583984375,290.42559814453125,1.0,0.5191023945808411,0.6891787052154541,0.6891787052154541,1.0,1.0,-2.3682985305786133,1.028467059135437,1.3398315906524658,0.4922161996364593,0.0,0.0,1.0,193.6240234375,162.0,163.3767852783203,-29393.173828125,1535.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5535583496094,310.7185363769531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7013153433799744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007117459317669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2939147949219,297.1499938964844,293.1499938964844,0.2632952630519867,-4959.70166015625,304.1869812011719,0.7535560727119446,0.3280057609081268,0.3007417023181915,293.2756042480469,297.1499938964844,293.1499938964844,0.2142072767019271,-4438.55908203125,304.1824035644531,0.7161487340927124,0.2776047885417938,0.2692315876483917,293.1698303222656,297.1499938964844,293.1499938964844,0.485243558883667,-6229.37353515625,304.18328857421875,0.8824845552444458,0.5362141728401184,0.3778331279754638,293.1708374023437,297.1499938964844,293.1499938964844,0.6033386588096619,-9983.6591796875,304.1907043457031,0.9383102655410768,0.6361827254295349,0.6052140593528748,293.1847839355469,297.1499938964844,293.1499938964844,0.0452388599514961,-6601.29248046875,304.15972900390625,0.4659912884235382,0.0828456357121467,0.4010833501815796,290.5368957519531,291.1499938964844,258.6517028808594,257.2841796875,279.2001037597656,293.2354431152344,290.5428466796875,1.0,0.5090963244438171,0.6943208575248718,0.6943208575248718,1.0,1.0,-2.345773696899414,1.0200756788253784,1.3256980180740356,0.4885004162788391,0.0,0.0,1.0,182.4890289306641,150.0,162.98574829101562,-29382.740234375,1462.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7554016113281,310.9217224121094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7044662237167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007149436278268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2939147949219,297.1499938964844,293.1499938964844,0.2632952630519867,-4959.70166015625,304.1869812011719,0.7535560727119446,0.3280057609081268,0.3007417023181915,293.2756042480469,297.1499938964844,293.1499938964844,0.2142072767019271,-4438.55908203125,304.1824035644531,0.7161487340927124,0.2776047885417938,0.2692315876483917,293.1698303222656,297.1499938964844,293.1499938964844,0.485243558883667,-6229.37353515625,304.18328857421875,0.8824845552444458,0.5362141728401184,0.3778331279754638,293.1708374023437,297.1499938964844,293.1499938964844,0.6033386588096619,-9983.6591796875,304.1907043457031,0.9383102655410768,0.6361827254295349,0.6052140593528748,293.1847839355469,297.1499938964844,293.1499938964844,0.0452388599514961,-6601.29248046875,304.15972900390625,0.4659912884235382,0.0828456357121467,0.4010833501815796,290.5368957519531,291.1499938964844,258.6517028808594,257.2841796875,279.2001037597656,293.2354431152344,290.5428466796875,1.0,0.5090963244438171,0.6943208575248718,0.6943208575248718,1.0,1.0,-2.345773696899414,1.0200756788253784,1.3256980180740356,0.4885004162788391,0.0,0.0,1.0,182.4890289306641,150.0,162.98574829101562,-29382.740234375,1462.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7554016113281,310.9217224121094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7044662237167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007149436278268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.297119140625,297.1499938964844,293.1499938964844,0.2557360231876373,-4845.0810546875,304.187255859375,0.7593240737915039,0.3237099647521972,0.2965034246444702,293.2813720703125,297.1499938964844,293.1499938964844,0.2074137032032013,-4324.4638671875,304.18292236328125,0.7208893299102783,0.2732530534267425,0.2647280991077423,293.1741638183594,297.1499938964844,293.1499938964844,0.4776888787746429,-6152.48193359375,304.1847839355469,0.892899215221405,0.534835696220398,0.3765805065631866,293.1760559082031,297.1499938964844,293.1499938964844,0.5940285325050354,-9862.7958984375,304.19268798828125,0.9505719542503356,0.6345946788787842,0.6033293604850769,293.1859741210937,297.1499938964844,293.1499938964844,0.0431811511516571,-6426.0966796875,304.159912109375,0.4707048237323761,0.0817229896783828,0.3940528631210327,290.6615295410156,291.1499938964844,258.6982116699219,257.3249816894531,279.20269775390625,293.24072265625,290.668212890625,1.0,0.498765230178833,0.6997206807136536,0.6997206807136536,1.0,1.0,-2.3230581283569336,1.011578917503357,1.311479091644287,0.4847078621387481,0.0,0.0,1.0,171.16831970214844,138.0,172.8686981201172,-29406.56640625,1389.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00506591796875,311.1683044433594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7033612728118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007138222572393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.297119140625,297.1499938964844,293.1499938964844,0.2557360231876373,-4845.0810546875,304.187255859375,0.7593240737915039,0.3237099647521972,0.2965034246444702,293.2813720703125,297.1499938964844,293.1499938964844,0.2074137032032013,-4324.4638671875,304.18292236328125,0.7208893299102783,0.2732530534267425,0.2647280991077423,293.1741638183594,297.1499938964844,293.1499938964844,0.4776888787746429,-6152.48193359375,304.1847839355469,0.892899215221405,0.534835696220398,0.3765805065631866,293.1760559082031,297.1499938964844,293.1499938964844,0.5940285325050354,-9862.7958984375,304.19268798828125,0.9505719542503356,0.6345946788787842,0.6033293604850769,293.1859741210937,297.1499938964844,293.1499938964844,0.0431811511516571,-6426.0966796875,304.159912109375,0.4707048237323761,0.0817229896783828,0.3940528631210327,290.6615295410156,291.1499938964844,258.6982116699219,257.3249816894531,279.20269775390625,293.24072265625,290.668212890625,1.0,0.498765230178833,0.6997206807136536,0.6997206807136536,1.0,1.0,-2.3230581283569336,1.011578917503357,1.311479091644287,0.4847078621387481,0.0,0.0,1.0,171.16831970214844,138.0,172.8686981201172,-29406.56640625,1389.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00506591796875,311.1683044433594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7033612728118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007138222572393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.29986572265625,297.1499938964844,293.1499938964844,0.2482919692993164,-4731.4619140625,304.1872253417969,0.7660540342330933,0.3194256126880646,0.2922704219818115,293.2867126464844,297.1499938964844,293.1499938964844,0.2006712257862091,-4210.43017578125,304.18316650390625,0.7262152433395386,0.2688423991203308,0.2601641118526459,293.1781616210937,297.1499938964844,293.1499938964844,0.4700751900672912,-6074.822265625,304.18585205078125,0.9045302867889404,0.533407986164093,0.3752901256084442,293.18096923828125,297.1499938964844,293.1499938964844,0.5846231579780579,-9740.490234375,304.194091796875,0.9634135961532592,0.6329410076141357,0.6013778448104858,293.18701171875,297.1499938964844,293.1499938964844,0.0411410927772522,-6252.673828125,304.1600036621094,0.475607305765152,0.0806042551994323,0.3870244324207306,290.78729248046875,291.1499938964844,258.744873046875,257.3661804199219,279.205322265625,293.2457275390625,290.7937927246094,1.0,0.4881511032581329,0.7053841948509216,0.7053841948509216,1.0,1.0,-2.3001534938812256,1.0029693841934204,1.2971839904785156,0.4808341860771179,0.0,0.0,1.0,159.75125122070312,126.0,173.9073028564453,-29401.080078125,1317.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2247314453125,311.388671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7016111016273499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007120461086742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.29986572265625,297.1499938964844,293.1499938964844,0.2482919692993164,-4731.4619140625,304.1872253417969,0.7660540342330933,0.3194256126880646,0.2922704219818115,293.2867126464844,297.1499938964844,293.1499938964844,0.2006712257862091,-4210.43017578125,304.18316650390625,0.7262152433395386,0.2688423991203308,0.2601641118526459,293.1781616210937,297.1499938964844,293.1499938964844,0.4700751900672912,-6074.822265625,304.18585205078125,0.9045302867889404,0.533407986164093,0.3752901256084442,293.18096923828125,297.1499938964844,293.1499938964844,0.5846231579780579,-9740.490234375,304.194091796875,0.9634135961532592,0.6329410076141357,0.6013778448104858,293.18701171875,297.1499938964844,293.1499938964844,0.0411410927772522,-6252.673828125,304.1600036621094,0.475607305765152,0.0806042551994323,0.3870244324207306,290.78729248046875,291.1499938964844,258.744873046875,257.3661804199219,279.205322265625,293.2457275390625,290.7937927246094,1.0,0.4881511032581329,0.7053841948509216,0.7053841948509216,1.0,1.0,-2.3001534938812256,1.0029693841934204,1.2971839904785156,0.4808341860771179,0.0,0.0,1.0,159.75125122070312,126.0,173.9073028564453,-29401.080078125,1317.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2247314453125,311.388671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7016111016273499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007120461086742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3010559082031,297.1499938964844,293.1499938964844,0.2446630299091339,-4675.83056640625,304.18707275390625,0.7698306441307068,0.317289263010025,0.2901579141616821,293.2892150878906,297.1499938964844,293.1499938964844,0.1973598152399063,-4154.1572265625,304.18316650390625,0.7291458249092102,0.2666157484054565,0.2578608095645904,293.1800537109375,297.1499938964844,293.1499938964844,0.4663416445255279,-6036.71630859375,304.1861267089844,0.9111815690994264,0.5326793789863586,0.3746333122253418,293.1832580566406,297.1499938964844,293.1499938964844,0.5800027847290039,-9680.40234375,304.1944885253906,0.9699528217315674,0.6320943236351013,0.6003813147544861,293.1874694824219,297.1499938964844,293.1499938964844,0.0401403792202472,-6167.6611328125,304.1600036621094,0.4781468212604522,0.0800458490848541,0.3835108578205108,290.8482360839844,291.1499938964844,258.7681884765625,257.3868713378906,279.2066345214844,293.24810791015625,290.8546142578125,1.0,0.4827450215816498,0.7083158493041992,0.7083158493041992,1.0,1.0,-2.288642406463623,0.9986251592636108,1.2900171279907229,0.4788682162761688,0.0,0.0,1.0,154.02232360839844,126.0,171.780517578125,-29387.96484375,1281.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3236083984375,311.4892272949219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7053282260894775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007158184889703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3021850585937,297.1499938964844,293.1499938964844,0.2410241365432739,-4619.7919921875,304.1869506835937,0.773912250995636,0.3151565492153168,0.2880484163761139,293.2916564941406,297.1499938964844,293.1499938964844,0.1940310150384903,-4097.32421875,304.1831970214844,0.732288658618927,0.2643753588199615,0.2555442154407501,293.181884765625,297.1499938964844,293.1499938964844,0.4625272452831268,-5997.6318359375,304.1864929199219,0.9185488820075988,0.531941294670105,0.3739700615406036,293.1854858398437,297.1499938964844,293.1499938964844,0.5752806067466736,-9618.732421875,304.1949768066406,0.9765146374702454,0.6312350034713745,0.5993732213973999,293.1878967285156,297.1499938964844,293.1499938964844,0.0391364246606826,-6082.14892578125,304.1600036621094,0.4807651340961456,0.0794878676533699,0.3799984455108642,290.9110717773437,291.1499938964844,258.7914428710937,257.40753173828125,279.2079467773437,293.2504272460937,290.9181823730469,1.0,0.4772765040397644,0.7113134860992432,0.7113134860992432,1.0,1.0,-2.277098655700684,0.9942558407783508,1.2828428745269775,0.4768834412097931,0.0,0.0,1.0,148.28765869140625,114.0,175.79383850097656,-29398.015625,1245.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4524841308594,311.6168518066406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7046833038330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007151639438234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3041687011719,297.1499938964844,293.1499938964844,0.2337380051612854,-4506.87841796875,304.186767578125,0.7831090688705444,0.3108999133110046,0.2838370501995086,293.2962646484375,297.1499938964844,293.1499938964844,0.1873406320810318,-3982.34326171875,304.1832580566406,0.7393492460250854,0.2598506510257721,0.2508691549301147,293.18536376953125,297.1499938964844,293.1499938964844,0.4546813070774078,-5916.88427734375,304.1874084472656,0.9350531697273254,0.5304283499717712,0.3726189732551574,293.1897888183594,297.1499938964844,293.1499938964844,0.5655588507652283,-9491.185546875,304.1961669921875,0.9895359873771667,0.6294682621955872,0.5973135232925415,293.18865966796875,297.1499938964844,293.1499938964844,0.0371282286942005,-5910.212890625,304.1600341796875,0.4863442778587341,0.078372836112976,0.3729759156703949,291.0430908203125,291.1499938964844,258.83770751953125,257.44879150390625,279.2106628417969,293.25494384765625,291.0500793457031,1.0,0.4661485850811004,0.7175157070159912,0.7175157070159912,1.0,1.0,-2.253891706466675,0.9854298830032348,1.2684619426727295,0.4728523790836334,0.0,0.0,1.0,136.80975341796875,102.0,180.9932556152344,-29395.77734375,1175.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6879577636719,311.8525695800781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7028733491897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007133270846679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3041687011719,297.1499938964844,293.1499938964844,0.2337380051612854,-4506.87841796875,304.186767578125,0.7831090688705444,0.3108999133110046,0.2838370501995086,293.2962646484375,297.1499938964844,293.1499938964844,0.1873406320810318,-3982.34326171875,304.1832580566406,0.7393492460250854,0.2598506510257721,0.2508691549301147,293.18536376953125,297.1499938964844,293.1499938964844,0.4546813070774078,-5916.88427734375,304.1874084472656,0.9350531697273254,0.5304283499717712,0.3726189732551574,293.1897888183594,297.1499938964844,293.1499938964844,0.5655588507652283,-9491.185546875,304.1961669921875,0.9895359873771667,0.6294682621955872,0.5973135232925415,293.18865966796875,297.1499938964844,293.1499938964844,0.0371282286942005,-5910.212890625,304.1600341796875,0.4863442778587341,0.078372836112976,0.3729759156703949,291.0430908203125,291.1499938964844,258.83770751953125,257.44879150390625,279.2106628417969,293.25494384765625,291.0500793457031,1.0,0.4661485850811004,0.7175157070159912,0.7175157070159912,1.0,1.0,-2.253891706466675,0.9854298830032348,1.2684619426727295,0.4728523790836334,0.0,0.0,1.0,136.80975341796875,102.0,180.9932556152344,-29395.77734375,1175.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6879577636719,311.8525695800781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7028733491897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007133270846679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.30572509765625,297.1499938964844,293.1499938964844,0.2266957461833953,-4397.033203125,304.1862487792969,0.7930269837379456,0.3066743314266205,0.2796654999256134,293.3005065917969,297.1499938964844,293.1499938964844,0.1808173507452011,-3869.42578125,304.1830444335937,0.7469691038131714,0.2552853524684906,0.2461683452129364,293.1885070800781,297.1499938964844,293.1499938964844,0.447012722492218,-5837.78857421875,304.1877136230469,0.9521011710166932,0.528891921043396,0.3712600171566009,293.19287109375,297.1499938964844,293.1499938964844,0.5523406267166138,-9313.2734375,304.2037048339844,0.9990000128746032,0.6278236508369446,0.5915898084640503,293.1892395019531,297.1499938964844,293.1499938964844,0.0352040268480777,-5744.21044921875,304.1598815917969,0.4921143054962158,0.077274814248085,0.3660922050476074,291.1713256835937,291.1499938964844,258.8833312988281,257.4897155761719,279.2153015136719,293.25909423828125,291.1786499023437,1.0,0.4546090960502624,0.7242084741592407,0.7242084741592407,1.0,1.0,-2.2263453006744385,0.9745064377784728,1.2518389225006104,0.4679150581359863,0.0,0.0,0.9952930212020874,125.85120391845705,105.0,181.3225250244141,-29329.3359375,1103.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8938293457031,312.0664978027344,278.1499938964844,0.0,18000.0,316.19000244140625,32484.63671875,36000.0,0.0,0.0,0.7052786350250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316662311553955,1.8316938877105715,-2.771959407255053e-05,0.0,0.0007157681393437,0.0,0.0,683.477783203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.30572509765625,297.1499938964844,293.1499938964844,0.2266957461833953,-4397.033203125,304.1862487792969,0.7930269837379456,0.3066743314266205,0.2796654999256134,293.3005065917969,297.1499938964844,293.1499938964844,0.1808173507452011,-3869.42578125,304.1830444335937,0.7469691038131714,0.2552853524684906,0.2461683452129364,293.1885070800781,297.1499938964844,293.1499938964844,0.447012722492218,-5837.78857421875,304.1877136230469,0.9521011710166932,0.528891921043396,0.3712600171566009,293.19287109375,297.1499938964844,293.1499938964844,0.5523406267166138,-9313.2734375,304.2037048339844,0.9990000128746032,0.6278236508369446,0.5915898084640503,293.1892395019531,297.1499938964844,293.1499938964844,0.0352040268480777,-5744.21044921875,304.1598815917969,0.4921143054962158,0.077274814248085,0.3660922050476074,291.1713256835937,291.1499938964844,258.8833312988281,257.4897155761719,279.2153015136719,293.25909423828125,291.1786499023437,1.0,0.4546090960502624,0.7242084741592407,0.7242084741592407,1.0,1.0,-2.2263453006744385,0.9745064377784728,1.2518389225006104,0.4679150581359863,0.0,0.0,0.9952930212020874,125.85120391845705,105.0,181.3225250244141,-29329.3359375,1103.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8938293457031,312.0664978027344,278.1499938964844,0.0,18000.0,316.19000244140625,32484.63671875,36000.0,0.0,0.0,0.7052786350250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316662311553955,1.8316938877105715,-2.771959407255053e-05,0.0,0.0007157681393437,0.0,0.0,683.477783203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.307373046875,297.1499938964844,293.1499938964844,0.2194957584142685,-4283.3701171875,304.1861572265625,0.7952529191970825,0.3023978471755981,0.2757210433483124,293.3047180175781,297.1499938964844,293.1499938964844,0.1741882115602493,-3753.25048828125,304.1830749511719,0.7478879690170288,0.2506218552589416,0.241655096411705,293.1917724609375,297.1499938964844,293.1499938964844,0.4386042356491089,-5750.0390625,304.18914794921875,0.9586414694786072,0.5272555947303772,0.3700439929962158,293.18133544921875,297.1499938964844,293.1499938964844,0.5305379033088684,-9013.107421875,304.2214660644531,0.9990000128746032,0.6290504932403564,0.5785810351371765,293.1899108886719,297.1499938964844,293.1499938964844,0.033427033573389,-5586.943359375,304.1595458984375,0.4932753443717956,0.0761441811919212,0.3603787422180176,291.3256225585937,291.1499938964844,258.9281005859375,257.53009033203125,279.2200012207031,293.2601928710937,291.3341369628906,1.0,0.4470667839050293,0.7314839363098145,0.7314839363098145,1.0,1.0,-2.1923556327819824,0.960635781288147,1.2317198514938354,0.4610355794429779,0.0,0.0,0.9617560505867004,120.76856231689452,108.0,207.0894317626953,-29248.51953125,1049.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1741027832031,312.3488464355469,278.1499938964844,0.0,18000.0,316.19000244140625,33595.78515625,36000.0,0.0,0.0,0.7031002640724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827458381652832,1.827486276626587,-2.787738230836112e-05,0.0,0.0007135573541745,0.0,0.0,683.499267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.307373046875,297.1499938964844,293.1499938964844,0.2194957584142685,-4283.3701171875,304.1861572265625,0.7952529191970825,0.3023978471755981,0.2757210433483124,293.3047180175781,297.1499938964844,293.1499938964844,0.1741882115602493,-3753.25048828125,304.1830749511719,0.7478879690170288,0.2506218552589416,0.241655096411705,293.1917724609375,297.1499938964844,293.1499938964844,0.4386042356491089,-5750.0390625,304.18914794921875,0.9586414694786072,0.5272555947303772,0.3700439929962158,293.18133544921875,297.1499938964844,293.1499938964844,0.5305379033088684,-9013.107421875,304.2214660644531,0.9990000128746032,0.6290504932403564,0.5785810351371765,293.1899108886719,297.1499938964844,293.1499938964844,0.033427033573389,-5586.943359375,304.1595458984375,0.4932753443717956,0.0761441811919212,0.3603787422180176,291.3256225585937,291.1499938964844,258.9281005859375,257.53009033203125,279.2200012207031,293.2601928710937,291.3341369628906,1.0,0.4470667839050293,0.7314839363098145,0.7314839363098145,1.0,1.0,-2.1923556327819824,0.960635781288147,1.2317198514938354,0.4610355794429779,0.0,0.0,0.9617560505867004,120.76856231689452,108.0,207.0894317626953,-29248.51953125,1049.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1741027832031,312.3488464355469,278.1499938964844,0.0,18000.0,316.19000244140625,33595.78515625,36000.0,0.0,0.0,0.7031002640724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827458381652832,1.827486276626587,-2.787738230836112e-05,0.0,0.0007135573541745,0.0,0.0,683.499267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.309326171875,297.1499938964844,293.1499938964844,0.2126121073961258,-4174.095703125,304.185546875,0.794089674949646,0.298016220331192,0.2717548608779907,293.3092346191406,297.1499938964844,293.1499938964844,0.1677912324666977,-3640.411376953125,304.1827087402344,0.7457630634307861,0.2457843720912933,0.2370625734329223,293.19537353515625,297.1499938964844,293.1499938964844,0.4305591881275177,-5666.08447265625,304.189453125,0.9609215259552002,0.5254696607589722,0.3687771260738373,293.16754150390625,297.1499938964844,293.1499938964844,0.5161367654800415,-8821.1669921875,304.2213134765625,0.9990000128746032,0.6310617327690125,0.5726951360702515,293.1910095214844,297.1499938964844,293.1499938964844,0.0317344777286052,-5435.26806640625,304.1591796875,0.492236465215683,0.07491035759449,0.3545996844768524,291.4705810546875,291.1499938964844,258.9717712402344,257.56964111328125,279.2218933105469,293.26153564453125,291.4779968261719,1.0,0.442160427570343,0.7387812733650208,0.7387812733650208,1.0,1.0,-2.1665377616882324,0.950465738773346,1.2160720825195312,0.4561871588230133,0.0,0.0,0.909108579158783,118.2190170288086,111.0,198.9969940185547,-29182.021484375,1013.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.434326171875,312.5912475585937,278.1499938964844,0.0,18000.0,316.19000244140625,36139.10546875,36000.0,0.0,0.0,0.7000301480293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.814435958862305,1.814464092254639,-2.816455707943533e-05,0.0,0.0007104416145011,0.0,0.0,680.2257690429688,0.0,0.0,0.0,0.9965776205062866,4.0,0.0,1.0
463440,293.309326171875,297.1499938964844,293.1499938964844,0.2126121073961258,-4174.095703125,304.185546875,0.794089674949646,0.298016220331192,0.2717548608779907,293.3092346191406,297.1499938964844,293.1499938964844,0.1677912324666977,-3640.411376953125,304.1827087402344,0.7457630634307861,0.2457843720912933,0.2370625734329223,293.19537353515625,297.1499938964844,293.1499938964844,0.4305591881275177,-5666.08447265625,304.189453125,0.9609215259552002,0.5254696607589722,0.3687771260738373,293.16754150390625,297.1499938964844,293.1499938964844,0.5161367654800415,-8821.1669921875,304.2213134765625,0.9990000128746032,0.6310617327690125,0.5726951360702515,293.1910095214844,297.1499938964844,293.1499938964844,0.0317344777286052,-5435.26806640625,304.1591796875,0.492236465215683,0.07491035759449,0.3545996844768524,291.4705810546875,291.1499938964844,258.9717712402344,257.56964111328125,279.2218933105469,293.26153564453125,291.4779968261719,1.0,0.442160427570343,0.7387812733650208,0.7387812733650208,1.0,1.0,-2.1665377616882324,0.950465738773346,1.2160720825195312,0.4561871588230133,0.0,0.0,0.909108579158783,118.2190170288086,111.0,198.9969940185547,-29182.021484375,1013.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.434326171875,312.5912475585937,278.1499938964844,0.0,18000.0,316.19000244140625,36139.10546875,36000.0,0.0,0.0,0.7000301480293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.814435958862305,1.814464092254639,-2.816455707943533e-05,0.0,0.0007104416145011,0.0,0.0,680.2257690429688,0.0,0.0,0.0,0.9965776205062866,4.0,0.0,1.0
463500,293.3104858398437,297.1499938964844,293.1499938964844,0.2097113877534866,-4128.3359375,304.1843566894531,0.7925804853439331,0.2957724630832672,0.2697584927082062,293.31170654296875,297.1499938964844,293.1499938964844,0.1650048941373825,-3591.460693359375,304.1817932128906,0.7438626289367676,0.2432828396558761,0.2347243428230285,293.1971130371094,297.1499938964844,293.1499938964844,0.4275517463684082,-5635.4033203125,304.1877136230469,0.9609529972076416,0.5245519280433655,0.3681370913982391,293.1629333496094,297.1499938964844,293.1499938964844,0.5120548605918884,-8769.9541015625,304.2156982421875,0.9990000128746032,0.6317469477653503,0.5716472864151001,293.191650390625,297.1499938964844,293.1499938964844,0.031032022088766,-5371.404296875,304.1587829589844,0.4911202788352966,0.0742688477039337,0.3516969382762909,291.51763916015625,291.1499938964844,258.9931030273437,257.58905029296875,279.2224426269531,293.2629089355469,291.5204772949219,1.0,0.4404529333114624,0.742444634437561,0.742444634437561,1.0,1.0,-2.155816078186035,0.9463663697242736,1.2094496488571167,0.4542830288410187,0.0,0.0,0.8796508312225342,117.59442901611328,111.0,153.4148406982422,-29024.939453125,1000.6264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.564453125,312.650634765625,278.1499938964844,0.0,18000.0,315.7099914550781,36827.36328125,36000.0,0.0,0.0,0.6933124661445618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.771735429763794,1.7717628479003906,-2.739031879173126e-05,0.0,0.000703623984009,0.0,0.0,641.927001953125,0.0,0.0,0.0,0.976338267326355,4.0,0.0,1.0
463560,293.3117980957031,297.1499938964844,293.1499938964844,0.207484483718872,-4093.869873046875,304.18212890625,0.7905457019805908,0.29348224401474,0.2677295207977295,293.3143920898437,297.1499938964844,293.1499938964844,0.1627283096313476,-3552.026123046875,304.1801452636719,0.741486132144928,0.2407083511352539,0.2323304563760757,293.19873046875,297.1499938964844,293.1499938964844,0.4259417057037353,-5620.23974609375,304.1837463378906,0.960398018360138,0.523640513420105,0.367503821849823,293.1603698730469,297.1499938964844,293.1499938964844,0.510658860206604,-8757.107421875,304.20623779296875,0.9990000128746032,0.6320855021476746,0.5716130137443542,293.1922912597656,297.1499938964844,293.1499938964844,0.03018144890666,-5324.68408203125,304.15875244140625,0.4896767437458038,0.0736118257045745,0.3487837612628937,291.5275573730469,291.1499938964844,259.0140686035156,257.6081848144531,279.2228698730469,293.26470947265625,291.5268249511719,1.0,0.4391370713710785,0.7461198568344116,0.7461198568344116,1.0,1.0,-2.1462013721466064,0.942760407924652,1.2034410238265991,0.4526387155056,0.0,0.0,0.8533064723014832,117.31255340576172,114.0,85.88113403320312,-28802.287109375,990.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6759338378906,312.6656799316406,278.1499938964844,0.0,18000.0,315.7099914550781,37180.49609375,36000.0,0.0,0.0,0.69037926197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.715726613998413,1.7157528400421145,-2.6284047635272145e-05,0.0,0.0007006471860222,0.0,0.0,592.254150390625,0.0,0.0,0.0,0.9500234723091124,4.0,0.0,1.0
