time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.3143310546875,297.1499938964844,293.1499938964844,0.2040976136922836,-4042.57861328125,304.1770935058594,0.7852862477302551,0.2888647019863128,0.2636347115039825,293.31988525390625,297.1499938964844,293.1499938964844,0.1589290201663971,-3487.068115234375,304.17645263671875,0.7356435060501099,0.2354294806718826,0.2274184823036193,293.20147705078125,297.1499938964844,293.1499938964844,0.4250540137290954,-5615.140625,304.1739807128906,0.9579069018363952,0.5218460559844971,0.3662783503532409,293.1617736816406,297.1499938964844,293.1499938964844,0.5131524205207825,-8804.9677734375,304.18328857421875,0.9990000128746032,0.6315584182739258,0.5739388465881348,293.1937255859375,297.1499938964844,293.1499938964844,0.0291669256985187,-5239.45556640625,304.1575622558594,0.485954999923706,0.0722483024001121,0.342875212430954,291.4882202148437,291.1499938964844,259.0547180175781,257.6454467773437,279.22332763671875,293.2689208984375,291.4847106933594,1.0,0.437439888715744,0.7534794211387634,0.7534794211387634,1.0,1.0,-2.1296064853668213,0.936700999736786,1.1929054260253906,0.4499512910842895,0.0,0.0,0.8103123307228088,117.5591278076172,117.0,-22.07843399047852,-28357.791015625,974.7152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9515991210937,312.71075439453125,278.1499938964844,0.0,18000.0,315.7099914550781,37301.86328125,36000.0,0.0,0.0,0.6832277774810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5972678661346436,1.5972918272018433,-2.3928329028422013e-05,0.0,0.0006933893309906,0.0,0.0,494.4831848144531,0.0,0.0,0.0,0.8948727250099182,4.0,0.0,1.0
463680,293.3143310546875,297.1499938964844,293.1499938964844,0.2040976136922836,-4042.57861328125,304.1770935058594,0.7852862477302551,0.2888647019863128,0.2636347115039825,293.31988525390625,297.1499938964844,293.1499938964844,0.1589290201663971,-3487.068115234375,304.17645263671875,0.7356435060501099,0.2354294806718826,0.2274184823036193,293.20147705078125,297.1499938964844,293.1499938964844,0.4250540137290954,-5615.140625,304.1739807128906,0.9579069018363952,0.5218460559844971,0.3662783503532409,293.1617736816406,297.1499938964844,293.1499938964844,0.5131524205207825,-8804.9677734375,304.18328857421875,0.9990000128746032,0.6315584182739258,0.5739388465881348,293.1937255859375,297.1499938964844,293.1499938964844,0.0291669256985187,-5239.45556640625,304.1575622558594,0.485954999923706,0.0722483024001121,0.342875212430954,291.4882202148437,291.1499938964844,259.0547180175781,257.6454467773437,279.22332763671875,293.2689208984375,291.4847106933594,1.0,0.437439888715744,0.7534794211387634,0.7534794211387634,1.0,1.0,-2.1296064853668213,0.936700999736786,1.1929054260253906,0.4499512910842895,0.0,0.0,0.8103123307228088,117.5591278076172,117.0,-22.07843399047852,-28357.791015625,974.7152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9515991210937,312.71075439453125,278.1499938964844,0.0,18000.0,315.7099914550781,37301.86328125,36000.0,0.0,0.0,0.6832277774810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5972678661346436,1.5972918272018433,-2.3928329028422013e-05,0.0,0.0006933893309906,0.0,0.0,494.4831848144531,0.0,0.0,0.0,0.8948727250099182,4.0,0.0,1.0
463740,293.31658935546875,297.1499938964844,293.1499938964844,0.2012499868869781,-3999.815185546875,304.1728210449219,0.7789432406425476,0.2842426598072052,0.2595551311969757,293.3251953125,297.1499938964844,293.1499938964844,0.1554536819458007,-3427.744873046875,304.1734619140625,0.7287838459014893,0.23004712164402,0.2224214524030685,293.2039794921875,297.1499938964844,293.1499938964844,0.4254100024700165,-5622.62744140625,304.1654663085937,0.9539936184883118,0.5200344324111938,0.3650738000869751,293.1715087890625,297.1499938964844,293.1499938964844,0.519836962223053,-8908.6708984375,304.1611328125,0.9990000128746032,0.6293035745620728,0.5786385536193848,293.1953430175781,297.1499938964844,293.1499938964844,0.0285912230610847,-5183.38671875,304.1560363769531,0.4812458455562591,0.0708168223500251,0.336803674697876,291.421142578125,291.1499938964844,259.093505859375,257.68121337890625,279.2232971191406,293.27313232421875,291.4169921875,1.0,0.4366791248321533,0.7608159780502319,0.7608159780502319,1.0,1.0,-2.115608930587769,0.9317452907562256,1.1838637590408323,0.4478344023227691,0.0,0.0,0.7785193920135498,118.61736297607422,120.0,-74.54737854003906,-27973.94140625,964.9642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26519775390625,312.7879638671875,278.1499938964844,0.0,18000.0,315.2300109863281,37109.83984375,36000.0,0.0,0.0,0.6697016358375549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4925024509429932,1.4925243854522705,-2.191923158534337e-05,0.0,0.0006796619854867,0.0,0.0,417.3177795410156,0.0,0.0,0.0,0.8467151522636414,4.0,0.0,1.0
463800,293.31658935546875,297.1499938964844,293.1499938964844,0.2012499868869781,-3999.815185546875,304.1728210449219,0.7789432406425476,0.2842426598072052,0.2595551311969757,293.3251953125,297.1499938964844,293.1499938964844,0.1554536819458007,-3427.744873046875,304.1734619140625,0.7287838459014893,0.23004712164402,0.2224214524030685,293.2039794921875,297.1499938964844,293.1499938964844,0.4254100024700165,-5622.62744140625,304.1654663085937,0.9539936184883118,0.5200344324111938,0.3650738000869751,293.1715087890625,297.1499938964844,293.1499938964844,0.519836962223053,-8908.6708984375,304.1611328125,0.9990000128746032,0.6293035745620728,0.5786385536193848,293.1953430175781,297.1499938964844,293.1499938964844,0.0285912230610847,-5183.38671875,304.1560363769531,0.4812458455562591,0.0708168223500251,0.336803674697876,291.421142578125,291.1499938964844,259.093505859375,257.68121337890625,279.2232971191406,293.27313232421875,291.4169921875,1.0,0.4366791248321533,0.7608159780502319,0.7608159780502319,1.0,1.0,-2.115608930587769,0.9317452907562256,1.1838637590408323,0.4478344023227691,0.0,0.0,0.7785193920135498,118.61736297607422,120.0,-74.54737854003906,-27973.94140625,964.9642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26519775390625,312.7879638671875,278.1499938964844,0.0,18000.0,315.2300109863281,37109.83984375,36000.0,0.0,0.0,0.6697016358375549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4925024509429932,1.4925243854522705,-2.191923158534337e-05,0.0,0.0006796619854867,0.0,0.0,417.3177795410156,0.0,0.0,0.0,0.8467151522636414,4.0,0.0,1.0
463860,293.318603515625,297.1499938964844,293.1499938964844,0.1986015439033508,-3959.92724609375,304.169677734375,0.7719137072563171,0.2796174883842468,0.2554928660392761,293.33026123046875,297.1499938964844,293.1499938964844,0.1520553976297378,-3369.435546875,304.1713256835937,0.7211434245109558,0.2245849668979644,0.2173663228750229,293.2064819335937,297.1499938964844,293.1499938964844,0.4262673258781433,-5634.60400390625,304.158935546875,0.9490004777908324,0.5181602239608765,0.3638470470905304,293.1885986328125,297.1499938964844,293.1499938964844,0.5292867422103882,-9047.546875,304.1417541503906,0.9990000128746032,0.6253095865249634,0.5850241184234619,293.1971435546875,297.1499938964844,293.1499938964844,0.027902903035283,-5116.3955078125,304.1551818847656,0.4754580855369568,0.0693035200238227,0.3304805159568786,291.344482421875,291.1499938964844,259.130126953125,257.7152099609375,279.2226867675781,293.2759094238281,291.34014892578125,1.0,0.4365708827972412,0.7680489420890808,0.7680489420890808,1.0,1.0,-2.103259325027466,0.9274330735206604,1.1758263111114502,0.4460366070270538,0.0,0.0,0.7576320171356201,120.26253509521484,123.0,-97.69144439697266,-27628.041015625,958.9854736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4899597167969,312.82061767578125,278.1499938964844,0.0,18000.0,315.2300109863281,36797.1875,36000.0,0.0,0.0,0.6588484048843384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136265516281128,1.413646936416626,-2.045656583504752e-05,0.0,0.000668647349812,0.0,0.0,364.7491149902344,0.0,0.0,0.0,0.8109504580497742,4.0,0.0,1.0
463920,293.318603515625,297.1499938964844,293.1499938964844,0.1986015439033508,-3959.92724609375,304.169677734375,0.7719137072563171,0.2796174883842468,0.2554928660392761,293.33026123046875,297.1499938964844,293.1499938964844,0.1520553976297378,-3369.435546875,304.1713256835937,0.7211434245109558,0.2245849668979644,0.2173663228750229,293.2064819335937,297.1499938964844,293.1499938964844,0.4262673258781433,-5634.60400390625,304.158935546875,0.9490004777908324,0.5181602239608765,0.3638470470905304,293.1885986328125,297.1499938964844,293.1499938964844,0.5292867422103882,-9047.546875,304.1417541503906,0.9990000128746032,0.6253095865249634,0.5850241184234619,293.1971435546875,297.1499938964844,293.1499938964844,0.027902903035283,-5116.3955078125,304.1551818847656,0.4754580855369568,0.0693035200238227,0.3304805159568786,291.344482421875,291.1499938964844,259.130126953125,257.7152099609375,279.2226867675781,293.2759094238281,291.34014892578125,1.0,0.4365708827972412,0.7680489420890808,0.7680489420890808,1.0,1.0,-2.103259325027466,0.9274330735206604,1.1758263111114502,0.4460366070270538,0.0,0.0,0.7576320171356201,120.26253509521484,123.0,-97.69144439697266,-27628.041015625,958.9854736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4899597167969,312.82061767578125,278.1499938964844,0.0,18000.0,315.2300109863281,36797.1875,36000.0,0.0,0.0,0.6588484048843384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136265516281128,1.413646936416626,-2.045656583504752e-05,0.0,0.000668647349812,0.0,0.0,364.7491149902344,0.0,0.0,0.0,0.8109504580497742,4.0,0.0,1.0
463980,293.3203125,297.1499938964844,293.1499938964844,0.1956950724124908,-3915.126953125,304.1679992675781,0.7637588977813721,0.2749992907047272,0.2514665126800537,293.3349609375,297.1499938964844,293.1499938964844,0.1483984142541885,-3305.662109375,304.1703491210937,0.7119910717010498,0.2190613597631454,0.2122821360826492,293.2090148925781,297.1499938964844,293.1499938964844,0.4266052544116974,-5639.86669921875,304.1554870605469,0.942152202129364,0.5162143111228943,0.3625978231430053,293.21044921875,297.1499938964844,293.1499938964844,0.5361440181732178,-9144.3330078125,304.1338806152344,0.9978197813034058,0.619902491569519,0.5889122486114502,293.198974609375,297.1499938964844,293.1499938964844,0.0270373243838548,-5039.7158203125,304.1549072265625,0.4676275849342346,0.0677385106682777,0.3240362703800201,291.2840270996094,291.1499938964844,259.1643371582031,257.74725341796875,279.2247314453125,293.2801208496094,291.2815246582031,1.0,0.4367524981498718,0.7755603194236755,0.7755603194236755,1.0,1.0,-2.087697744369507,0.9215001463890076,1.1661975383758545,0.4434885680675506,0.0,0.0,0.7441017031669617,122.7907485961914,126.0,-81.68675231933594,-27338.435546875,953.1508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65594482421875,312.8593139648437,278.1499938964844,0.0,18000.0,315.2300109863281,36526.96484375,36000.0,0.0,0.0,0.6477949023246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361913561820984,1.3619329929351809,-1.9523862647474743e-05,0.0,0.0006574295111931,0.0,0.0,332.79022216796875,0.0,0.0,0.0,0.7875956892967224,4.0,0.0,1.0
464040,293.3203125,297.1499938964844,293.1499938964844,0.1956950724124908,-3915.126953125,304.1679992675781,0.7637588977813721,0.2749992907047272,0.2514665126800537,293.3349609375,297.1499938964844,293.1499938964844,0.1483984142541885,-3305.662109375,304.1703491210937,0.7119910717010498,0.2190613597631454,0.2122821360826492,293.2090148925781,297.1499938964844,293.1499938964844,0.4266052544116974,-5639.86669921875,304.1554870605469,0.942152202129364,0.5162143111228943,0.3625978231430053,293.21044921875,297.1499938964844,293.1499938964844,0.5361440181732178,-9144.3330078125,304.1338806152344,0.9978197813034058,0.619902491569519,0.5889122486114502,293.198974609375,297.1499938964844,293.1499938964844,0.0270373243838548,-5039.7158203125,304.1549072265625,0.4676275849342346,0.0677385106682777,0.3240362703800201,291.2840270996094,291.1499938964844,259.1643371582031,257.74725341796875,279.2247314453125,293.2801208496094,291.2815246582031,1.0,0.4367524981498718,0.7755603194236755,0.7755603194236755,1.0,1.0,-2.087697744369507,0.9215001463890076,1.1661975383758545,0.4434885680675506,0.0,0.0,0.7441017031669617,122.7907485961914,126.0,-81.68675231933594,-27338.435546875,953.1508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65594482421875,312.8593139648437,278.1499938964844,0.0,18000.0,315.2300109863281,36526.96484375,36000.0,0.0,0.0,0.6477949023246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361913561820984,1.3619329929351809,-1.9523862647474743e-05,0.0,0.0006574295111931,0.0,0.0,332.79022216796875,0.0,0.0,0.0,0.7875956892967224,4.0,0.0,1.0
464100,293.3210754394531,297.1499938964844,293.1499938964844,0.1940076798200607,-3888.515380859375,304.16778564453125,0.7589840888977051,0.2726923823356628,0.249485582113266,293.3371887207031,297.1499938964844,293.1499938964844,0.1463794261217117,-3269.871337890625,304.1703186035156,0.7063318490982056,0.2162807732820511,0.2097525000572204,293.2103271484375,297.1499938964844,293.1499938964844,0.4262366890907287,-5636.2646484375,304.1551513671875,0.9375441074371338,0.5152074694633484,0.3619748950004577,293.21826171875,297.1499938964844,293.1499938964844,0.5348044633865356,-9122.7490234375,304.1392517089844,0.9941304922103882,0.6175999045372009,0.5866042971611023,293.1997985839844,297.1499938964844,293.1499938964844,0.0265552569180727,-4996.98095703125,304.1549072265625,0.4623083174228668,0.0669531822204589,0.3209245800971985,291.2692565917969,291.1499938964844,259.18048095703125,257.762451171875,279.2276611328125,293.28240966796875,291.2678527832031,1.0,0.4366993308067322,0.7796664834022522,0.7796664834022522,1.0,1.0,-2.075082540512085,0.9162655472755432,1.158816933631897,0.4409379363059997,0.0,0.0,0.7376835942268372,124.5703125,126.0,-60.73518371582031,-27165.41015625,947.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7185974121094,312.8780822753906,278.1499938964844,0.0,18000.0,314.75,36468.78515625,36000.0,0.0,0.0,0.6374515891075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3410265445709229,1.3410457372665403,-1.91678755072644e-05,0.0,0.000646932341624,0.0,0.0,320.60870361328125,0.0,0.0,0.0,0.7781466841697693,4.0,0.0,1.0
464160,293.32183837890625,297.1499938964844,293.1499938964844,0.1923052072525024,-3861.602294921875,304.16766357421875,0.7544600367546082,0.2703742384910583,0.2474913001060485,293.33941650390625,297.1499938964844,293.1499938964844,0.1443365961313247,-3233.538818359375,304.1703186035156,0.7007282376289368,0.2134726643562317,0.2071953266859054,293.2117614746094,297.1499938964844,293.1499938964844,0.4258259832859039,-5632.19384765625,304.15496826171875,0.9331670999526978,0.5141636729240417,0.3613240420818329,293.2235107421875,297.1499938964844,293.1499938964844,0.5337426662445068,-9106.216796875,304.1430969238281,0.9906634092330932,0.6157037019729614,0.584727942943573,293.2006530761719,297.1499938964844,293.1499938964844,0.0260637272149324,-4952.9482421875,304.1549072265625,0.4569253921508789,0.0661562010645866,0.3177492320537567,291.2554931640625,291.1499938964844,259.1958923339844,257.7770690917969,279.23016357421875,293.284423828125,291.2532653808594,1.0,0.436614066362381,0.7838642597198486,0.7838642597198486,1.0,1.0,-2.0627670288085938,0.9111570715904236,1.151610016822815,0.4384603798389435,0.0,0.0,0.7319866418838501,126.25198364257812,129.0,-53.48944091796875,-26963.904296875,941.7528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7344970703125,312.85577392578125,278.1499938964844,0.0,18000.0,314.75,36436.6640625,36000.0,0.0,0.0,0.6313363313674927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320717692375183,1.320736527442932,-1.883235017885454e-05,0.0,0.0006407261244021,0.0,0.0,309.14288330078125,0.0,0.0,0.0,0.7691137194633484,4.0,0.0,1.0
464220,293.3232116699219,297.1499938964844,293.1499938964844,0.1889135092496872,-3807.8232421875,304.1674499511719,0.7459682822227478,0.2657413184642792,0.2434871643781662,293.34375,297.1499938964844,293.1499938964844,0.1402160674333572,-3159.904541015625,304.1704406738281,0.689764142036438,0.2077984362840652,0.2020097374916076,293.21466064453125,297.1499938964844,293.1499938964844,0.4249895811080932,-5623.818359375,304.1547546386719,0.924924612045288,0.5120133757591248,0.3599620461463928,293.2301025390625,297.1499938964844,293.1499938964844,0.5322642922401428,-9083.6240234375,304.1478271484375,0.984106183052063,0.6124976277351379,0.5817219614982605,293.2022399902344,297.1499938964844,293.1499938964844,0.0250753164291381,-4863.099609375,304.1549072265625,0.446796715259552,0.0645481497049331,0.3112664222717285,291.225341796875,291.1499938964844,259.2245483398437,257.804443359375,279.2342224121094,293.2877502441406,291.2238464355469,1.0,0.4363934993743896,0.7924981713294983,0.7924981713294983,1.0,1.0,-2.038698673248291,0.9011523127555848,1.1375463008880615,0.4336207211017608,0.0,0.0,0.7241253852844238,129.43753051757812,132.0,-42.383934020996094,-26600.6328125,930.3701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7312316894531,312.8048095703125,278.1499938964844,0.0,18000.0,314.75,36303.171875,36000.0,0.0,0.0,0.6194220185279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2904304265975952,1.290448784828186,-1.8321921743336134e-05,0.0,0.0006286346470005,0.0,0.0,292.37548828125,0.0,0.0,0.0,0.755692183971405,4.0,0.0,1.0
464280,293.3232116699219,297.1499938964844,293.1499938964844,0.1889135092496872,-3807.8232421875,304.1674499511719,0.7459682822227478,0.2657413184642792,0.2434871643781662,293.34375,297.1499938964844,293.1499938964844,0.1402160674333572,-3159.904541015625,304.1704406738281,0.689764142036438,0.2077984362840652,0.2020097374916076,293.21466064453125,297.1499938964844,293.1499938964844,0.4249895811080932,-5623.818359375,304.1547546386719,0.924924612045288,0.5120133757591248,0.3599620461463928,293.2301025390625,297.1499938964844,293.1499938964844,0.5322642922401428,-9083.6240234375,304.1478271484375,0.984106183052063,0.6124976277351379,0.5817219614982605,293.2022399902344,297.1499938964844,293.1499938964844,0.0250753164291381,-4863.099609375,304.1549072265625,0.446796715259552,0.0645481497049331,0.3112664222717285,291.225341796875,291.1499938964844,259.2245483398437,257.804443359375,279.2342224121094,293.2877502441406,291.2238464355469,1.0,0.4363934993743896,0.7924981713294983,0.7924981713294983,1.0,1.0,-2.038698673248291,0.9011523127555848,1.1375463008880615,0.4336207211017608,0.0,0.0,0.7241253852844238,129.43753051757812,132.0,-42.383934020996094,-26600.6328125,930.3701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7312316894531,312.8048095703125,278.1499938964844,0.0,18000.0,314.75,36303.171875,36000.0,0.0,0.0,0.6194220185279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2904304265975952,1.290448784828186,-1.8321921743336134e-05,0.0,0.0006286346470005,0.0,0.0,292.37548828125,0.0,0.0,0.0,0.755692183971405,4.0,0.0,1.0
464340,293.3243103027344,297.1499938964844,293.1499938964844,0.1853746622800827,-3751.224365234375,304.1675109863281,0.7380024790763855,0.2611308097839355,0.2394939363002777,293.3478088378906,297.1499938964844,293.1499938964844,0.1359331011772155,-3082.634033203125,304.1707763671875,0.6790344715118408,0.2020664066076278,0.1967590302228927,293.2174987792969,297.1499938964844,293.1499938964844,0.423728883266449,-5610.6806640625,304.1552734375,0.9172070026397704,0.5097988247871399,0.3585482835769653,293.2344970703125,297.1499938964844,293.1499938964844,0.530580461025238,-9059.0341796875,304.1513366699219,0.9776747226715088,0.6095711588859558,0.5790889859199524,293.20367431640625,297.1499938964844,293.1499938964844,0.024063155055046,-4768.1884765625,304.15496826171875,0.4374375343322754,0.0629332885146141,0.3047162592411041,291.2050170898437,291.1499938964844,259.25,257.8291015625,279.237548828125,293.29052734375,291.203857421875,1.0,0.4361419677734375,0.801422119140625,0.801422119140625,1.0,1.0,-2.0148706436157227,0.8911822438240051,1.1236884593963623,0.4287936985492706,0.0,0.0,0.7182105779647827,132.51036071777344,135.0,-31.25349998474121,-26256.365234375,918.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6808776855469,312.7340087890625,278.1499938964844,0.0,18000.0,314.2699890136719,36220.73046875,36000.0,0.0,0.0,0.6032887697219849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2685283422470093,1.268546223640442,-1.796293508959934e-05,0.0,0.0006122614140622,0.0,0.0,280.702392578125,0.0,0.0,0.0,0.7460082769393921,4.0,0.0,1.0
464400,293.3243103027344,297.1499938964844,293.1499938964844,0.1853746622800827,-3751.224365234375,304.1675109863281,0.7380024790763855,0.2611308097839355,0.2394939363002777,293.3478088378906,297.1499938964844,293.1499938964844,0.1359331011772155,-3082.634033203125,304.1707763671875,0.6790344715118408,0.2020664066076278,0.1967590302228927,293.2174987792969,297.1499938964844,293.1499938964844,0.423728883266449,-5610.6806640625,304.1552734375,0.9172070026397704,0.5097988247871399,0.3585482835769653,293.2344970703125,297.1499938964844,293.1499938964844,0.530580461025238,-9059.0341796875,304.1513366699219,0.9776747226715088,0.6095711588859558,0.5790889859199524,293.20367431640625,297.1499938964844,293.1499938964844,0.024063155055046,-4768.1884765625,304.15496826171875,0.4374375343322754,0.0629332885146141,0.3047162592411041,291.2050170898437,291.1499938964844,259.25,257.8291015625,279.237548828125,293.29052734375,291.203857421875,1.0,0.4361419677734375,0.801422119140625,0.801422119140625,1.0,1.0,-2.0148706436157227,0.8911822438240051,1.1236884593963623,0.4287936985492706,0.0,0.0,0.7182105779647827,132.51036071777344,135.0,-31.25349998474121,-26256.365234375,918.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6808776855469,312.7340087890625,278.1499938964844,0.0,18000.0,314.2699890136719,36220.73046875,36000.0,0.0,0.0,0.6032887697219849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2685283422470093,1.268546223640442,-1.796293508959934e-05,0.0,0.0006122614140622,0.0,0.0,280.702392578125,0.0,0.0,0.0,0.7460082769393921,4.0,0.0,1.0
464460,293.3243408203125,297.1499938964844,293.1499938964844,0.1820113211870193,-3697.391357421875,304.1672668457031,0.7305817008018494,0.2567039728164673,0.2356037050485611,293.35076904296875,297.1499938964844,293.1499938964844,0.1317517012357711,-3006.830322265625,304.1708068847656,0.6687749624252319,0.1964510381221771,0.1915479451417923,293.2194519042969,297.1499938964844,293.1499938964844,0.4226616621017456,-5599.796875,304.1552734375,0.9102328419685364,0.5076888799667358,0.3571580350399017,293.2372741699219,297.1499938964844,293.1499938964844,0.5291908979415894,-9039.466796875,304.15313720703125,0.9714000821113586,0.6068674325942993,0.5766352415084839,293.2041015625,297.1499938964844,293.1499938964844,0.0231506507843732,-4681.06005859375,304.1548156738281,0.429231196641922,0.0614826902747154,0.2985712885856628,291.17999267578125,291.1499938964844,259.27301025390625,257.851806640625,279.2398681640625,293.29217529296875,291.1783142089844,1.0,0.4359146952629089,0.8105382919311523,0.8105382919311523,1.0,1.0,-1.991943359375,0.881555438041687,1.110387921333313,0.424113005399704,0.0,0.0,0.715745747089386,135.4449005126953,138.0,-35.078407287597656,-25892.08984375,908.0477905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.511962890625,312.5815734863281,278.1499938964844,0.0,18000.0,314.2699890136719,36112.26953125,36000.0,0.0,0.0,0.5916550755500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255268096923828,1.2552858591079712,-1.7735184883349575e-05,0.0,0.0006004546885378,0.0,0.0,273.650634765625,0.0,0.0,0.0,0.740234911441803,4.0,0.0,1.0
464520,293.3243408203125,297.1499938964844,293.1499938964844,0.1820113211870193,-3697.391357421875,304.1672668457031,0.7305817008018494,0.2567039728164673,0.2356037050485611,293.35076904296875,297.1499938964844,293.1499938964844,0.1317517012357711,-3006.830322265625,304.1708068847656,0.6687749624252319,0.1964510381221771,0.1915479451417923,293.2194519042969,297.1499938964844,293.1499938964844,0.4226616621017456,-5599.796875,304.1552734375,0.9102328419685364,0.5076888799667358,0.3571580350399017,293.2372741699219,297.1499938964844,293.1499938964844,0.5291908979415894,-9039.466796875,304.15313720703125,0.9714000821113586,0.6068674325942993,0.5766352415084839,293.2041015625,297.1499938964844,293.1499938964844,0.0231506507843732,-4681.06005859375,304.1548156738281,0.429231196641922,0.0614826902747154,0.2985712885856628,291.17999267578125,291.1499938964844,259.27301025390625,257.851806640625,279.2398681640625,293.29217529296875,291.1783142089844,1.0,0.4359146952629089,0.8105382919311523,0.8105382919311523,1.0,1.0,-1.991943359375,0.881555438041687,1.110387921333313,0.424113005399704,0.0,0.0,0.715745747089386,135.4449005126953,138.0,-35.078407287597656,-25892.08984375,908.0477905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.511962890625,312.5815734863281,278.1499938964844,0.0,18000.0,314.2699890136719,36112.26953125,36000.0,0.0,0.0,0.5916550755500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255268096923828,1.2552858591079712,-1.7735184883349575e-05,0.0,0.0006004546885378,0.0,0.0,273.650634765625,0.0,0.0,0.0,0.740234911441803,4.0,0.0,1.0
464580,293.3233642578125,297.1499938964844,293.1499938964844,0.1787849217653274,-3645.526611328125,304.1669006347656,0.7237116098403931,0.252485454082489,0.2319138795137405,293.3525085449219,297.1499938964844,293.1499938964844,0.1276897192001342,-2932.66796875,304.1706237792969,0.6592522263526917,0.1910126209259033,0.1865109950304031,293.22052001953125,297.1499938964844,293.1499938964844,0.4216121733188629,-5589.056640625,304.1552734375,0.9042086601257324,0.5057128071784973,0.355871319770813,293.23876953125,297.1499938964844,293.1499938964844,0.5277997255325317,-9020.2001953125,304.1544189453125,0.9654349684715272,0.6043481826782227,0.5743792653083801,293.203369140625,297.1499938964844,293.1499938964844,0.0224110260605812,-4608.9453125,304.1544494628906,0.4225731194019317,0.0602594576776027,0.2934843897819519,291.1578369140625,291.1499938964844,259.2945251464844,257.8734741210937,279.2411804199219,293.29266357421875,291.1565246582031,1.0,0.4358099102973938,0.819725513458252,0.819725513458252,1.0,1.0,-1.9710988998413088,0.8728228211402893,1.0982760190963743,0.4198824763298034,0.0,0.0,0.7162446975708008,138.2100830078125,141.0,-30.99238395690918,-25582.501953125,898.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2973937988281,312.4178161621094,278.1499938964844,0.0,18000.0,314.2699890136719,36009.16796875,36000.0,0.0,0.0,0.5812519788742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532641887664795,1.2532819509506226,-1.7681342797004618e-05,0.0,0.000589896866586,0.0,0.0,272.37322998046875,0.0,0.0,0.0,0.7393189072608948,4.0,0.0,1.0
464640,293.3233642578125,297.1499938964844,293.1499938964844,0.1787849217653274,-3645.526611328125,304.1669006347656,0.7237116098403931,0.252485454082489,0.2319138795137405,293.3525085449219,297.1499938964844,293.1499938964844,0.1276897192001342,-2932.66796875,304.1706237792969,0.6592522263526917,0.1910126209259033,0.1865109950304031,293.22052001953125,297.1499938964844,293.1499938964844,0.4216121733188629,-5589.056640625,304.1552734375,0.9042086601257324,0.5057128071784973,0.355871319770813,293.23876953125,297.1499938964844,293.1499938964844,0.5277997255325317,-9020.2001953125,304.1544189453125,0.9654349684715272,0.6043481826782227,0.5743792653083801,293.203369140625,297.1499938964844,293.1499938964844,0.0224110260605812,-4608.9453125,304.1544494628906,0.4225731194019317,0.0602594576776027,0.2934843897819519,291.1578369140625,291.1499938964844,259.2945251464844,257.8734741210937,279.2411804199219,293.29266357421875,291.1565246582031,1.0,0.4358099102973938,0.819725513458252,0.819725513458252,1.0,1.0,-1.9710988998413088,0.8728228211402893,1.0982760190963743,0.4198824763298034,0.0,0.0,0.7162446975708008,138.2100830078125,141.0,-30.99238395690918,-25582.501953125,898.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2973937988281,312.4178161621094,278.1499938964844,0.0,18000.0,314.2699890136719,36009.16796875,36000.0,0.0,0.0,0.5812519788742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532641887664795,1.2532819509506226,-1.7681342797004618e-05,0.0,0.000589896866586,0.0,0.0,272.37322998046875,0.0,0.0,0.0,0.7393189072608948,4.0,0.0,1.0
464700,293.3226928710937,297.1499938964844,293.1499938964844,0.1771901547908783,-3619.782470703125,304.1667175292969,0.720344066619873,0.2504211962223053,0.2301145792007446,293.3531188964844,297.1499938964844,293.1499938964844,0.1256777942180633,-2895.718505859375,304.1705322265625,0.6546786427497864,0.1883273720741272,0.1840308159589767,293.2209167480469,297.1499938964844,293.1499938964844,0.4210463464260101,-5583.21826171875,304.15533447265625,0.9014388918876648,0.5047405958175659,0.3552432358264923,293.23931884765625,297.1499938964844,293.1499938964844,0.5270465612411499,-9009.83203125,304.15496826171875,0.9624746441841124,0.6031150221824646,0.5732837319374084,293.2027893066406,297.1499938964844,293.1499938964844,0.0220819227397441,-4576.31396484375,304.1542358398437,0.4196167290210724,0.0596984140574932,0.2912026941776275,291.1484680175781,291.1499938964844,259.3047790527344,257.8839416503906,279.2417297363281,293.2926940917969,291.14727783203125,1.0,0.4358066022396087,0.8243542313575745,0.8243542313575745,1.0,1.0,-1.9611495733261108,0.8686478137969971,1.0925017595291138,0.4178601205348968,0.0,0.0,0.7173004150390625,139.58050537109375,141.0,-28.37338829040528,-25438.083984375,894.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.17498779296875,312.3298645019531,278.1499938964844,0.0,18000.0,313.7900085449219,35969.421875,36000.0,0.0,0.0,0.5717460513114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2550818920135498,1.255099534988403,-1.7700040189083666e-05,0.0,0.0005802495288662,0.0,0.0,273.1888427734375,0.0,0.0,0.0,0.7401131987571716,4.0,0.0,1.0
464760,293.32196044921875,297.1499938964844,293.1499938964844,0.1756438910961151,-3594.823486328125,304.16650390625,0.7169683575630188,0.2483797073364257,0.2283370643854141,293.3536071777344,297.1499938964844,293.1499938964844,0.1237012296915054,-2859.334228515625,304.17041015625,0.650205135345459,0.1856554597616195,0.1815655529499054,293.2212829589844,297.1499938964844,293.1499938964844,0.4205467104911804,-5578.13916015625,304.1552734375,0.8987258076667786,0.5037726759910583,0.3546190559864044,293.23980712890625,297.1499938964844,293.1499938964844,0.5263709425926208,-9000.673828125,304.1552734375,0.9595051407814026,0.6018908619880676,0.5721984505653381,293.2021179199219,297.1499938964844,293.1499938964844,0.0217781383544206,-4546.087890625,304.1540222167969,0.4168338775634765,0.0591597706079483,0.2890371978282928,291.1376342773437,291.1499938964844,259.314697265625,257.8941955566406,279.2423095703125,293.2926330566406,291.1357421875,1.0,0.4358327686786651,0.8290125131607056,0.8290125131607056,1.0,1.0,-1.951400876045227,0.8645475506782532,1.086853265762329,0.4158709645271301,0.0,0.0,0.7191775441169739,140.95570373535156,144.0,-31.55898094177246,-25275.142578125,890.1249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0069885253906,312.2065124511719,278.1499938964844,0.0,18000.0,313.7900085449219,35927.6953125,36000.0,0.0,0.0,0.5668210983276367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258720636367798,1.258738398551941,-1.7746151570463553e-05,0.0,0.0005752514116466,0.0,0.0,274.92529296875,0.0,0.0,0.0,0.7417358756065369,4.0,0.0,1.0
464820,293.32098388671875,297.1499938964844,293.1499938964844,0.17385333776474,-3565.917724609375,304.1661682128906,0.712861955165863,0.2459577023983001,0.2262303680181503,293.3540954589844,297.1499938964844,293.1499938964844,0.1213731095194816,-2816.36279296875,304.1701965332031,0.6449574828147888,0.1824619024991989,0.1786216050386428,293.2216491699219,297.1499938964844,293.1499938964844,0.4200457632541656,-5573.1337890625,304.155029296875,0.8955177664756775,0.5026169419288635,0.3538742363452911,293.2402648925781,297.1499938964844,293.1499938964844,0.5256783962249756,-8991.423828125,304.1553955078125,0.9559245705604552,0.6004332900047302,0.570907473564148,293.2012634277344,297.1499938964844,293.1499938964844,0.0214415695518255,-4512.5205078125,304.1537475585937,0.4136767983436584,0.0585367456078529,0.2865581810474396,291.1215515136719,291.1499938964844,259.32623291015625,257.9062194824219,279.2430419921875,293.29248046875,291.1200256347656,1.0,0.43590047955513,0.8346476554870605,0.8346476554870605,1.0,1.0,-1.939913868904113,0.8597022294998169,1.0802116394042969,0.4135149717330932,0.0,0.0,0.7229887247085571,142.6169891357422,144.0,-33.04787826538086,-25099.2109375,885.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.79449462890625,312.0600891113281,278.1499938964844,0.0,18000.0,313.7900085449219,35849.33203125,36000.0,0.0,0.0,0.561482310295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267486333847046,1.2675042152404783,-1.7862897948361933e-05,0.0,0.0005698331515304,0.0,0.0,279.2008056640625,0.0,0.0,0.0,0.7456199526786804,4.0,0.0,1.0
464880,293.3203125,297.1499938964844,293.1499938964844,0.1726349294185638,-3546.143310546875,304.166015625,0.7100635170936584,0.2443580031394958,0.224839985370636,293.3544006347656,297.1499938964844,293.1499938964844,0.1198021695017814,-2787.208740234375,304.17010498046875,0.6415250301361084,0.1803384125232696,0.1766651272773742,293.22186279296875,297.1499938964844,293.1499938964844,0.419622927904129,-5568.78076171875,304.15509033203125,0.893405020236969,0.5018473863601685,0.3533793985843658,293.24053955078125,297.1499938964844,293.1499938964844,0.5251061916351318,-8983.6513671875,304.1556701660156,0.9535266160964966,0.599465012550354,0.570051908493042,293.20068359375,297.1499938964844,293.1499938964844,0.0212207455188035,-4490.10693359375,304.15362548828125,0.411660373210907,0.0581326223909854,0.2849627435207367,291.1134033203125,291.1499938964844,259.33367919921875,257.9140930175781,279.2435913085937,293.2923583984375,291.1121520996094,1.0,0.4359652400016784,0.8384354710578918,0.8384354710578918,1.0,1.0,-1.9323570728302,0.8565055131912231,1.075851559638977,0.4119569063186645,0.0,0.0,0.7258198261260986,143.7322540283203,147.0,-30.486948013305664,-24989.89453125,882.4414672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6482849121094,311.9633178710937,278.1499938964844,0.0,18000.0,313.7900085449219,35809.2890625,36000.0,0.0,0.0,0.5582537055015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2753028869628906,1.2753208875656128,-1.7974536604015157e-05,0.0,0.0005665565840899,0.0,0.0,283.134033203125,0.0,0.0,0.0,0.7490438222885132,4.0,0.0,1.0
464940,293.3185119628906,297.1499938964844,293.1499938964844,0.1695622503757476,-3496.021728515625,304.1658020019531,0.7029065489768982,0.2404072135686874,0.2214093506336212,293.35498046875,297.1499938964844,293.1499938964844,0.1158502697944641,-2713.3955078125,304.16998291015625,0.6331304311752319,0.1750434190034866,0.1717891693115234,293.2223815917969,297.1499938964844,293.1499938964844,0.4183849096298218,-5555.869140625,304.15545654296875,0.8882039785385132,0.4999202191829681,0.3521417677402496,293.2411499023437,297.1499938964844,293.1499938964844,0.5234473943710327,-8961.0068359375,304.15655517578125,0.94749516248703,0.5970467925071716,0.5679185390472412,293.1991882324219,297.1499938964844,293.1499938964844,0.0206859055906534,-4434.78369140625,304.1532897949219,0.4068434238433838,0.0571539923548698,0.2811324000358581,291.0980834960937,291.1499938964844,259.3515930175781,257.9332275390625,279.2452087402344,293.2919311523437,291.09722900390625,1.0,0.4361868798732757,0.848033607006073,0.848033607006073,1.0,1.0,-1.9137341976165767,0.8485944271087646,1.0651397705078125,0.4080868661403656,0.0,0.0,0.7338306903839111,146.54931640625,150.0,-22.76527976989746,-24728.673828125,875.3170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2748718261719,311.72125244140625,278.1499938964844,0.0,18000.0,313.3099975585937,35746.796875,36000.0,0.0,0.0,0.5465066432952881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298414945602417,1.2984331846237185,-1.8321619791095145e-05,0.0,0.00055463478202,0.0,0.0,295.156005859375,0.0,0.0,0.0,0.7592657804489136,4.0,0.0,1.0
465000,293.3185119628906,297.1499938964844,293.1499938964844,0.1695622503757476,-3496.021728515625,304.1658020019531,0.7029065489768982,0.2404072135686874,0.2214093506336212,293.35498046875,297.1499938964844,293.1499938964844,0.1158502697944641,-2713.3955078125,304.16998291015625,0.6331304311752319,0.1750434190034866,0.1717891693115234,293.2223815917969,297.1499938964844,293.1499938964844,0.4183849096298218,-5555.869140625,304.15545654296875,0.8882039785385132,0.4999202191829681,0.3521417677402496,293.2411499023437,297.1499938964844,293.1499938964844,0.5234473943710327,-8961.0068359375,304.15655517578125,0.94749516248703,0.5970467925071716,0.5679185390472412,293.1991882324219,297.1499938964844,293.1499938964844,0.0206859055906534,-4434.78369140625,304.1532897949219,0.4068434238433838,0.0571539923548698,0.2811324000358581,291.0980834960937,291.1499938964844,259.3515930175781,257.9332275390625,279.2452087402344,293.2919311523437,291.09722900390625,1.0,0.4361868798732757,0.848033607006073,0.848033607006073,1.0,1.0,-1.9137341976165767,0.8485944271087646,1.0651397705078125,0.4080868661403656,0.0,0.0,0.7338306903839111,146.54931640625,150.0,-22.76527976989746,-24728.673828125,875.3170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2748718261719,311.72125244140625,278.1499938964844,0.0,18000.0,313.3099975585937,35746.796875,36000.0,0.0,0.0,0.5465066432952881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298414945602417,1.2984331846237185,-1.8321619791095145e-05,0.0,0.00055463478202,0.0,0.0,295.156005859375,0.0,0.0,0.0,0.7592657804489136,4.0,0.0,1.0
465060,293.31658935546875,297.1499938964844,293.1499938964844,0.1666078120470047,-3447.74267578125,304.1654663085937,0.6958202719688416,0.2365237474441528,0.2180396318435669,293.3554077148437,297.1499938964844,293.1499938964844,0.111968494951725,-2640.437255859375,304.1697998046875,0.624869704246521,0.1697641313076019,0.166929230093956,293.22283935546875,297.1499938964844,293.1499938964844,0.4172704815864563,-5544.40771484375,304.1554870605469,0.8831246495246887,0.497992068529129,0.350902646780014,293.2416687011719,297.1499938964844,293.1499938964844,0.5219332575798035,-8940.6650390625,304.1568603515625,0.941442608833313,0.5946348905563354,0.5657899975776672,293.1976623535156,297.1499938964844,293.1499938964844,0.0201953239738941,-4383.50341796875,304.15301513671875,0.4022132456302643,0.0562122389674186,0.2774823606014251,291.0791931152344,291.1499938964844,259.3685302734375,257.95172119140625,279.2471618652344,293.2914123535156,291.077880859375,1.0,0.4364800453186035,0.8578439354896545,0.8578439354896545,1.0,1.0,-1.8954246044158936,0.8407702445983887,1.0546543598175049,0.4042383134365082,0.0,0.0,0.7444137334823608,149.40142822265625,153.0,-26.286657333374023,-24443.8046875,868.6254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8267517089844,311.4237976074219,278.1499938964844,0.0,18000.0,313.3099975585937,35667.5703125,36000.0,0.0,0.0,0.5400250554084778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327476143836975,1.3274948596954346,-1.876710302894935e-05,0.0,0.0005480567924678,0.0,0.0,310.8028259277344,0.0,0.0,0.0,0.772280216217041,4.0,0.0,1.0
465120,293.31658935546875,297.1499938964844,293.1499938964844,0.1666078120470047,-3447.74267578125,304.1654663085937,0.6958202719688416,0.2365237474441528,0.2180396318435669,293.3554077148437,297.1499938964844,293.1499938964844,0.111968494951725,-2640.437255859375,304.1697998046875,0.624869704246521,0.1697641313076019,0.166929230093956,293.22283935546875,297.1499938964844,293.1499938964844,0.4172704815864563,-5544.40771484375,304.1554870605469,0.8831246495246887,0.497992068529129,0.350902646780014,293.2416687011719,297.1499938964844,293.1499938964844,0.5219332575798035,-8940.6650390625,304.1568603515625,0.941442608833313,0.5946348905563354,0.5657899975776672,293.1976623535156,297.1499938964844,293.1499938964844,0.0201953239738941,-4383.50341796875,304.15301513671875,0.4022132456302643,0.0562122389674186,0.2774823606014251,291.0791931152344,291.1499938964844,259.3685302734375,257.95172119140625,279.2471618652344,293.2914123535156,291.077880859375,1.0,0.4364800453186035,0.8578439354896545,0.8578439354896545,1.0,1.0,-1.8954246044158936,0.8407702445983887,1.0546543598175049,0.4042383134365082,0.0,0.0,0.7444137334823608,149.40142822265625,153.0,-26.286657333374023,-24443.8046875,868.6254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8267517089844,311.4237976074219,278.1499938964844,0.0,18000.0,313.3099975585937,35667.5703125,36000.0,0.0,0.0,0.5400250554084778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327476143836975,1.3274948596954346,-1.876710302894935e-05,0.0,0.0005480567924678,0.0,0.0,310.8028259277344,0.0,0.0,0.0,0.772280216217041,4.0,0.0,1.0
465180,293.3146057128906,297.1499938964844,293.1499938964844,0.1636286973953247,-3398.719482421875,304.165283203125,0.6888549327850342,0.2327068448066711,0.2147303521633148,293.355712890625,297.1499938964844,293.1499938964844,0.1080601289868354,-2566.294921875,304.1697082519531,0.6164349317550659,0.1644990891218185,0.1620829850435257,293.2232666015625,297.1499938964844,293.1499938964844,0.4159400463104248,-5530.4912109375,304.1558837890625,0.8781803846359253,0.4960649311542511,0.3496655821800232,293.2420349121094,297.1499938964844,293.1499938964844,0.5201529860496521,-8916.482421875,304.1575622558594,0.9354216456413268,0.5922341346740723,0.5636729598045349,293.1962280273437,297.1499938964844,293.1499938964844,0.0197188667953014,-4332.36083984375,304.1528015136719,0.3975949585437774,0.0553009919822216,0.2739786505699157,291.0659484863281,291.1499938964844,259.3847045898437,257.9696655273437,279.2503967285156,293.29083251953125,291.0653076171875,1.0,0.4368325769901275,0.8666154146194458,0.8666154146194458,1.0,1.0,-1.8773961067199707,0.8329464197158813,1.0444496870040894,0.4003309309482574,0.0,0.0,0.7566105127334595,152.27957153320312,156.0,-18.66848564147949,-24195.63671875,862.2981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3939208984375,311.151611328125,278.1499938964844,0.0,18000.0,313.3099975585937,35606.08203125,36000.0,0.0,0.0,0.5351652503013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3637481927871704,1.3637675046920776,-1.934597094077617e-05,0.0,0.0005431246827356,0.0,0.0,331.2872009277344,0.0,0.0,0.0,0.7885241508483887,4.0,0.0,1.0
465240,293.3146057128906,297.1499938964844,293.1499938964844,0.1636286973953247,-3398.719482421875,304.165283203125,0.6888549327850342,0.2327068448066711,0.2147303521633148,293.355712890625,297.1499938964844,293.1499938964844,0.1080601289868354,-2566.294921875,304.1697082519531,0.6164349317550659,0.1644990891218185,0.1620829850435257,293.2232666015625,297.1499938964844,293.1499938964844,0.4159400463104248,-5530.4912109375,304.1558837890625,0.8781803846359253,0.4960649311542511,0.3496655821800232,293.2420349121094,297.1499938964844,293.1499938964844,0.5201529860496521,-8916.482421875,304.1575622558594,0.9354216456413268,0.5922341346740723,0.5636729598045349,293.1962280273437,297.1499938964844,293.1499938964844,0.0197188667953014,-4332.36083984375,304.1528015136719,0.3975949585437774,0.0553009919822216,0.2739786505699157,291.0659484863281,291.1499938964844,259.3847045898437,257.9696655273437,279.2503967285156,293.29083251953125,291.0653076171875,1.0,0.4368325769901275,0.8666154146194458,0.8666154146194458,1.0,1.0,-1.8773961067199707,0.8329464197158813,1.0444496870040894,0.4003309309482574,0.0,0.0,0.7566105127334595,152.27957153320312,156.0,-18.66848564147949,-24195.63671875,862.2981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3939208984375,311.151611328125,278.1499938964844,0.0,18000.0,313.3099975585937,35606.08203125,36000.0,0.0,0.0,0.5351652503013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3637481927871704,1.3637675046920776,-1.934597094077617e-05,0.0,0.0005431246827356,0.0,0.0,331.2872009277344,0.0,0.0,0.0,0.7885241508483887,4.0,0.0,1.0
465300,293.3135986328125,297.1499938964844,293.1499938964844,0.1620973199605941,-3373.340576171875,304.165283203125,0.6854256391525269,0.2308223396539688,0.2130974233150482,293.3558044433594,297.1499938964844,293.1499938964844,0.106076605618,-2528.359130859375,304.16973876953125,0.6119864583015442,0.1618717759847641,0.1596647650003433,293.22344970703125,297.1499938964844,293.1499938964844,0.4151060283184051,-5521.63916015625,304.1563415527344,0.8757582306861877,0.4950985908508301,0.3490457832813263,293.2422180175781,297.1499938964844,293.1499938964844,0.5190562605857849,-8901.4248046875,304.1581726074219,0.9324357509613036,0.5910353064537048,0.5626165866851807,293.19549560546875,297.1499938964844,293.1499938964844,0.0194796454161405,-4305.96875,304.1527404785156,0.3952274024486542,0.05485525354743,0.2722736299037933,291.0638732910156,291.1499938964844,259.3925476074219,257.9784545898437,279.26007080078125,293.2904968261719,291.0638427734375,1.0,0.4370277822017669,0.8660410642623901,0.8660410642623901,1.0,1.0,-1.868471384048462,0.8286322951316833,1.0398391485214231,0.3979565501213074,0.0,0.0,0.7625880837440491,153.72669982910156,156.0,-10.954169273376465,-24072.708984375,859.2496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1890563964844,311.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,35599.09375,35280.0,0.0,0.0,0.5316540002822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382438063621521,1.3824577331542969,-1.9656066797324456e-05,0.0,0.0005395612097345,0.0,0.0,342.2909851074219,0.0,0.0,0.0,0.7869362831115723,4.0,0.0,1.0
