time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.31256103515625,297.1499938964844,293.1499938964844,0.1607047170400619,-3350.42529296875,304.1650390625,0.6820363402366638,0.2289544939994812,0.2114787250757217,293.3558959960937,297.1499938964844,293.1499938964844,0.1041818484663963,-2492.1513671875,304.1695861816406,0.6073298454284668,0.1592483520507812,0.15724977850914,293.2236328125,297.1499938964844,293.1499938964844,0.4145774841308594,-5516.2978515625,304.1561279296875,0.8733698725700378,0.4941327571868896,0.3484248220920563,293.2423400878906,297.1499938964844,293.1499938964844,0.5183351635932922,-8891.9599609375,304.1579895019531,0.929474115371704,0.5898402333259583,0.5615614652633667,293.1947937011719,297.1499938964844,293.1499938964844,0.0192665942013263,-4282.9716796875,304.1526184082031,0.3927839994430542,0.05441565066576,0.2705972194671631,291.0536499023437,291.1499938964844,259.40020751953125,257.9871520996094,279.2696838378906,293.2901611328125,291.0522766113281,1.0,0.4372341334819793,0.8654971122741699,0.8654971122741699,1.0,1.0,-1.8596020936965945,0.8243483901023865,1.035253643989563,0.395600289106369,0.0,0.0,0.7699339985847473,155.17840576171875,159.0,-21.30571746826172,-23901.666015625,856.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9898376464844,310.87811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,34989.9453125,35280.0,0.0,0.0,0.5297697186470032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3899517059326172,1.389971375465393,-1.96448036149377e-05,0.0,0.0005376489134505,0.0,0.0,345.0612487792969,0.0,0.0,0.0,0.7988853454589844,4.0,0.0,1.0
465420,293.3104248046875,297.1499938964844,293.1499938964844,0.1576362699270248,-3299.187255859375,304.1651611328125,0.6753952503204346,0.2252677381038665,0.2082862257957458,293.3559875488281,297.1499938964844,293.1499938964844,0.1002092212438583,-2415.297607421875,304.169677734375,0.5977133512496948,0.1540138572454452,0.1524311900138855,293.2239685058594,297.1499938964844,293.1499938964844,0.4126775562763214,-5496.009765625,304.15728759765625,0.86870276927948,0.4921998381614685,0.3471851050853729,293.2425842285156,297.1499938964844,293.1499938964844,0.5158625841140747,-8857.8896484375,304.15948486328125,0.9236568212509156,0.5874558687210083,0.5594623684883118,293.1934509277344,297.1499938964844,293.1499938964844,0.018803821876645,-4230.28564453125,304.15252685546875,0.3875719904899597,0.0535545498132705,0.2673265933990478,291.0554504394531,291.1499938964844,259.4151916503906,258.0042724609375,279.2886962890625,293.2894287109375,291.0560302734375,1.0,0.4376780390739441,0.8644092679023743,0.8644092679023743,1.0,1.0,-1.842045903205872,0.8158729672431946,1.0261728763580322,0.390940397977829,0.0,0.0,0.7827246189117432,158.09133911132812,162.0,0.4138629734516144,-23681.7890625,850.5125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6240234375,310.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,34878.609375,35280.0,0.0,0.0,0.52681565284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4288357496261597,1.4288560152053833,-2.028520430030767e-05,0.0,0.0005346509278751,0.0,0.0,368.6980590820313,0.0,0.0,0.0,0.8163215517997742,4.0,0.0,1.0
465480,293.3104248046875,297.1499938964844,293.1499938964844,0.1576362699270248,-3299.187255859375,304.1651611328125,0.6753952503204346,0.2252677381038665,0.2082862257957458,293.3559875488281,297.1499938964844,293.1499938964844,0.1002092212438583,-2415.297607421875,304.169677734375,0.5977133512496948,0.1540138572454452,0.1524311900138855,293.2239685058594,297.1499938964844,293.1499938964844,0.4126775562763214,-5496.009765625,304.15728759765625,0.86870276927948,0.4921998381614685,0.3471851050853729,293.2425842285156,297.1499938964844,293.1499938964844,0.5158625841140747,-8857.8896484375,304.15948486328125,0.9236568212509156,0.5874558687210083,0.5594623684883118,293.1934509277344,297.1499938964844,293.1499938964844,0.018803821876645,-4230.28564453125,304.15252685546875,0.3875719904899597,0.0535545498132705,0.2673265933990478,291.0554504394531,291.1499938964844,259.4151916503906,258.0042724609375,279.2886962890625,293.2894287109375,291.0560302734375,1.0,0.4376780390739441,0.8644092679023743,0.8644092679023743,1.0,1.0,-1.842045903205872,0.8158729672431946,1.0261728763580322,0.390940397977829,0.0,0.0,0.7827246189117432,158.09133911132812,162.0,0.4138629734516144,-23681.7890625,850.5125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6240234375,310.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,34878.609375,35280.0,0.0,0.0,0.52681565284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4288357496261597,1.4288560152053833,-2.028520430030767e-05,0.0,0.0005346509278751,0.0,0.0,368.6980590820313,0.0,0.0,0.0,0.8163215517997742,4.0,0.0,1.0
465540,293.3082580566406,297.1499938964844,293.1499938964844,0.1545092314481735,-3246.592529296875,304.1653137207031,0.6689487099647522,0.2216448783874511,0.2051504850387573,293.3559875488281,297.1499938964844,293.1499938964844,0.0962052047252655,-2337.08447265625,304.1697998046875,0.5877274870872498,0.1487973630428314,0.1476285457611084,293.2243347167969,297.1499938964844,293.1499938964844,0.4104160666465759,-5471.7998046875,304.1586303710937,0.8641669154167175,0.4902538657188415,0.3459362983703613,293.2427978515625,297.1499938964844,293.1499938964844,0.5129410624504089,-8817.62109375,304.16119384765625,0.9180025458335876,0.585062563419342,0.5573554039001465,293.1921691894531,297.1499938964844,293.1499938964844,0.0183451026678085,-4176.361328125,304.1524353027344,0.3822701573371887,0.0527165085077285,0.2641616761684418,291.0672607421875,291.1499938964844,259.4298095703125,258.0211486816406,279.3074645996094,293.2886962890625,291.0681457519531,1.0,0.4381576776504516,0.8633214235305786,0.8633214235305786,1.0,1.0,-1.8246837854385376,0.8074970841407776,1.0171867609024048,0.3863367140293121,0.0,0.0,0.7930163741111755,161.01768493652344,165.0,12.980225563049316,-23461.755859375,844.9798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30963134765625,310.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,34931.27734375,34200.0,0.0,0.0,0.5247122049331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4616340398788452,1.4616549015045166,-2.0872803361271508e-05,0.0,0.0005325162201188,0.0,0.0,389.9803771972656,0.0,0.0,0.0,0.8163090944290161,4.0,0.0,1.0
465600,293.3082580566406,297.1499938964844,293.1499938964844,0.1545092314481735,-3246.592529296875,304.1653137207031,0.6689487099647522,0.2216448783874511,0.2051504850387573,293.3559875488281,297.1499938964844,293.1499938964844,0.0962052047252655,-2337.08447265625,304.1697998046875,0.5877274870872498,0.1487973630428314,0.1476285457611084,293.2243347167969,297.1499938964844,293.1499938964844,0.4104160666465759,-5471.7998046875,304.1586303710937,0.8641669154167175,0.4902538657188415,0.3459362983703613,293.2427978515625,297.1499938964844,293.1499938964844,0.5129410624504089,-8817.62109375,304.16119384765625,0.9180025458335876,0.585062563419342,0.5573554039001465,293.1921691894531,297.1499938964844,293.1499938964844,0.0183451026678085,-4176.361328125,304.1524353027344,0.3822701573371887,0.0527165085077285,0.2641616761684418,291.0672607421875,291.1499938964844,259.4298095703125,258.0211486816406,279.3074645996094,293.2886962890625,291.0681457519531,1.0,0.4381576776504516,0.8633214235305786,0.8633214235305786,1.0,1.0,-1.8246837854385376,0.8074970841407776,1.0171867609024048,0.3863367140293121,0.0,0.0,0.7930163741111755,161.01768493652344,165.0,12.980225563049316,-23461.755859375,844.9798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30963134765625,310.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,34931.27734375,34200.0,0.0,0.0,0.5247122049331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4616340398788452,1.4616549015045166,-2.0872803361271508e-05,0.0,0.0005325162201188,0.0,0.0,389.9803771972656,0.0,0.0,0.0,0.8163090944290161,4.0,0.0,1.0
465660,293.3059997558594,297.1499938964844,293.1499938964844,0.151639237999916,-3198.417724609375,304.1650085449219,0.6627236008644104,0.2180908620357513,0.2020749300718307,293.3558654785156,297.1499938964844,293.1499938964844,0.0923534780740737,-2261.73046875,304.1696472167969,0.5774291753768921,0.1436028182506561,0.1428449600934982,293.2245788574219,297.1499938964844,293.1499938964844,0.4086339473724365,-5453.1220703125,304.1587829589844,0.8597760796546936,0.4883172214031219,0.3446897864341736,293.242919921875,297.1499938964844,293.1499938964844,0.510607898235321,-8786.1689453125,304.16143798828125,0.9125823974609376,0.5826870799064636,0.5552582740783691,293.19091796875,297.1499938964844,293.1499938964844,0.0179376788437366,-4128.5927734375,304.1523132324219,0.3770745396614074,0.0519006960093975,0.2610964179039001,291.064697265625,291.1499938964844,259.44415283203125,258.037841796875,279.3259582519531,293.2878723144531,291.0661315917969,1.0,0.4386698603630066,0.8622972965240479,0.8622972965240479,1.0,1.0,-1.8075512647628784,0.7992429733276367,1.0083082914352417,0.3818026185035705,0.0,0.0,0.8048888444900513,163.9501190185547,168.0,9.062554359436035,-23208.587890625,839.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.074951171875,310.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,33922.13671875,34200.0,0.0,0.0,0.5229097008705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4735631942749023,1.4735840559005735,-2.085721098410432e-05,0.0,0.0005306868697516,0.0,0.0,394.8293151855469,0.0,0.0,0.0,0.8344603180885315,4.0,0.0,1.0
465720,293.3059997558594,297.1499938964844,293.1499938964844,0.151639237999916,-3198.417724609375,304.1650085449219,0.6627236008644104,0.2180908620357513,0.2020749300718307,293.3558654785156,297.1499938964844,293.1499938964844,0.0923534780740737,-2261.73046875,304.1696472167969,0.5774291753768921,0.1436028182506561,0.1428449600934982,293.2245788574219,297.1499938964844,293.1499938964844,0.4086339473724365,-5453.1220703125,304.1587829589844,0.8597760796546936,0.4883172214031219,0.3446897864341736,293.242919921875,297.1499938964844,293.1499938964844,0.510607898235321,-8786.1689453125,304.16143798828125,0.9125823974609376,0.5826870799064636,0.5552582740783691,293.19091796875,297.1499938964844,293.1499938964844,0.0179376788437366,-4128.5927734375,304.1523132324219,0.3770745396614074,0.0519006960093975,0.2610964179039001,291.064697265625,291.1499938964844,259.44415283203125,258.037841796875,279.3259582519531,293.2878723144531,291.0661315917969,1.0,0.4386698603630066,0.8622972965240479,0.8622972965240479,1.0,1.0,-1.8075512647628784,0.7992429733276367,1.0083082914352417,0.3818026185035705,0.0,0.0,0.8048888444900513,163.9501190185547,168.0,9.062554359436035,-23208.587890625,839.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.074951171875,310.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,33922.13671875,34200.0,0.0,0.0,0.5229097008705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4735631942749023,1.4735840559005735,-2.085721098410432e-05,0.0,0.0005306868697516,0.0,0.0,394.8293151855469,0.0,0.0,0.0,0.8344603180885315,4.0,0.0,1.0
465780,293.3037109375,297.1499938964844,293.1499938964844,0.1484735906124115,-3144.46826171875,304.165283203125,0.6567285060882568,0.2146016061305999,0.1990583389997482,293.3556213378906,297.1499938964844,293.1499938964844,0.0883088186383247,-2182.01806640625,304.1698303222656,0.5668854713439941,0.1384322792291641,0.1380830556154251,293.2248840332031,297.1499938964844,293.1499938964844,0.405859887599945,-5423.251953125,304.16046142578125,0.8555199503898621,0.4863696098327636,0.3434410095214844,293.2430725097656,297.1499938964844,293.1499938964844,0.5070546865463257,-8737.005859375,304.1635437011719,0.907442569732666,0.5803042650222778,0.5531632900238037,293.1897277832031,297.1499938964844,293.1499938964844,0.0174952372908592,-4073.524169921875,304.1522827148437,0.3719938993453979,0.0511063709855079,0.2581284344196319,291.0905456542969,291.1499938964844,259.4583740234375,258.05450439453125,279.34429931640625,293.2870178222656,291.09234619140625,1.0,0.4392120242118835,0.8612731099128723,0.8612731099128723,1.0,1.0,-1.7906324863433838,0.7910980582237244,0.9995344877243042,0.3773292303085327,0.0,0.0,0.8111345171928406,166.88943481445312,171.0,28.977245330810547,-23026.408203125,834.5734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8907165527344,310.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,33980.3359375,34200.0,0.0,0.0,0.5214391946792603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495734930038452,1.4957561492919922,-2.127015068253968e-05,0.0,0.0005291944835335,0.0,0.0,409.946044921875,0.0,0.0,0.0,0.8445355296134949,4.0,0.0,1.0
465840,293.3037109375,297.1499938964844,293.1499938964844,0.1484735906124115,-3144.46826171875,304.165283203125,0.6567285060882568,0.2146016061305999,0.1990583389997482,293.3556213378906,297.1499938964844,293.1499938964844,0.0883088186383247,-2182.01806640625,304.1698303222656,0.5668854713439941,0.1384322792291641,0.1380830556154251,293.2248840332031,297.1499938964844,293.1499938964844,0.405859887599945,-5423.251953125,304.16046142578125,0.8555199503898621,0.4863696098327636,0.3434410095214844,293.2430725097656,297.1499938964844,293.1499938964844,0.5070546865463257,-8737.005859375,304.1635437011719,0.907442569732666,0.5803042650222778,0.5531632900238037,293.1897277832031,297.1499938964844,293.1499938964844,0.0174952372908592,-4073.524169921875,304.1522827148437,0.3719938993453979,0.0511063709855079,0.2581284344196319,291.0905456542969,291.1499938964844,259.4583740234375,258.05450439453125,279.34429931640625,293.2870178222656,291.09234619140625,1.0,0.4392120242118835,0.8612731099128723,0.8612731099128723,1.0,1.0,-1.7906324863433838,0.7910980582237244,0.9995344877243042,0.3773292303085327,0.0,0.0,0.8111345171928406,166.88943481445312,171.0,28.977245330810547,-23026.408203125,834.5734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8907165527344,310.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,33980.3359375,34200.0,0.0,0.0,0.5214391946792603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495734930038452,1.4957561492919922,-2.127015068253968e-05,0.0,0.0005291944835335,0.0,0.0,409.946044921875,0.0,0.0,0.0,0.8445355296134949,4.0,0.0,1.0
465900,293.30255126953125,297.1499938964844,293.1499938964844,0.1469056904315948,-3117.6494140625,304.16534423828125,0.6538184881210327,0.212881863117218,0.1975719183683395,293.3554992675781,297.1499938964844,293.1499938964844,0.0862888023257255,-2142.243408203125,304.1698913574219,0.5615485310554504,0.1358571946620941,0.1357111781835556,293.2250061035156,297.1499938964844,293.1499938964844,0.4044220745563507,-5407.8095703125,304.16119384765625,0.853438138961792,0.4853925108909607,0.3428131937980652,293.2431335449219,297.1499938964844,293.1499938964844,0.5052131414413452,-8711.6181640625,304.1644287109375,0.9049922227859496,0.5791109800338745,0.5521121621131897,293.18914794921875,297.1499938964844,293.1499938964844,0.0172803699970245,-4046.285888671875,304.1522521972656,0.3694982528686523,0.0507168397307395,0.2566790878772735,291.10455322265625,291.1499938964844,259.4654846191406,258.06280517578125,279.3534851074219,293.2865905761719,291.1064453125,1.0,0.4394930899143219,0.8607609868049622,0.8607609868049622,1.0,1.0,-1.7822434902191162,0.787061870098114,0.9951816201210022,0.3751121759414673,0.0,0.0,0.8127617239952087,168.3617706298828,171.0,33.95060729980469,-22932.873046875,832.0924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.818603515625,310.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,34035.01953125,33120.0,0.0,0.0,0.5207536816596985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502819538116455,1.502840876579285,-2.1411518901004456e-05,0.0,0.0005284987855702,0.0,0.0,414.9733581542969,0.0,0.0,0.0,0.8327845335006714,4.0,0.0,1.0
465960,293.3013916015625,297.1499938964844,293.1499938964844,0.1455338150262832,-3094.40966796875,304.1650390625,0.6509683132171631,0.2111799418926239,0.1961005181074142,293.3553161621094,297.1499938964844,293.1499938964844,0.0843780785799026,-2104.91748046875,304.16973876953125,0.556186318397522,0.1332898437976837,0.1333458572626114,293.2251281738281,297.1499938964844,293.1499938964844,0.4034620225429535,-5397.8671875,304.1608581542969,0.8513892292976379,0.4844191372394562,0.3421854972839355,293.2431945800781,297.1499938964844,293.1499938964844,0.5039573907852173,-8694.9521484375,304.1640625,0.9026350378990172,0.5779236555099487,0.5510624647140503,293.1885681152344,297.1499938964844,293.1499938964844,0.0170973744243383,-4023.832275390625,304.1521911621094,0.3670340776443481,0.050332274287939,0.2552518546581268,291.105224609375,291.1499938964844,259.4725952148437,258.0711669921875,279.3625793457031,293.2861328125,291.105224609375,1.0,0.4397805631160736,0.8602782487869263,0.8602782487869263,1.0,1.0,-1.7739088535308838,0.7830559015274048,0.990852952003479,0.3729123473167419,0.0,0.0,0.8155386447906494,169.83482360839844,174.0,15.92929458618164,-22780.31640625,829.6593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77001953125,310.1138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33197.78125,33120.0,0.0,0.0,0.5199543237686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.489358901977539,1.4893798828125,-2.0977598978788592e-05,0.0,0.0005276875454001,0.0,0.0,403.2191467285156,0.0,0.0,0.0,0.839470386505127,4.0,0.0,1.0
466020,293.29901123046875,297.1499938964844,293.1499938964844,0.1425177752971649,-3042.573974609375,304.1650695800781,0.6455420255661011,0.2078245282173156,0.1931984573602676,293.3548583984375,297.1499938964844,293.1499938964844,0.0803690031170845,-2026.478759765625,304.1698608398437,0.5455455183982849,0.1281765401363372,0.1286308020353317,293.225341796875,297.1499938964844,293.1499938964844,0.4006645679473877,-5367.88037109375,304.1619567871094,0.847520112991333,0.4824751615524292,0.3409329354763031,293.24322509765625,297.1499938964844,293.1499938964844,0.5003746151924133,-8645.6953125,304.1653747558594,0.8982136845588684,0.5755574107170105,0.5489736199378967,293.18756103515625,297.1499938964844,293.1499938964844,0.0168009754270315,-3986.02197265625,304.1459350585937,0.3632128834724426,0.050000000745058,0.253503680229187,291.1301574707031,291.1499938964844,259.48699951171875,258.08795166015625,279.37994384765625,293.2851867675781,291.1322326660156,1.0,0.4404163658618927,0.8593128323554993,0.8593128323554993,1.0,1.0,-1.758649468421936,0.7757243514060974,0.9829251170158386,0.3688650131225586,0.0,0.0,0.8168393969535828,172.66177368164062,162.0,33.73789978027344,-22628.5546875,825.5953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071838378906,310.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,33089.48046875,33120.0,0.0,0.0,0.5182397365570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495321273803711,1.4953423738479614,-2.1061172446934503e-05,0.0,0.0005259474273771,0.0,0.0,406.9329223632813,0.0,0.0,0.0,0.8418784141540527,4.0,0.0,1.0
466080,293.29901123046875,297.1499938964844,293.1499938964844,0.1425177752971649,-3042.573974609375,304.1650695800781,0.6455420255661011,0.2078245282173156,0.1931984573602676,293.3548583984375,297.1499938964844,293.1499938964844,0.0803690031170845,-2026.478759765625,304.1698608398437,0.5455455183982849,0.1281765401363372,0.1286308020353317,293.225341796875,297.1499938964844,293.1499938964844,0.4006645679473877,-5367.88037109375,304.1619567871094,0.847520112991333,0.4824751615524292,0.3409329354763031,293.24322509765625,297.1499938964844,293.1499938964844,0.5003746151924133,-8645.6953125,304.1653747558594,0.8982136845588684,0.5755574107170105,0.5489736199378967,293.18756103515625,297.1499938964844,293.1499938964844,0.0168009754270315,-3986.02197265625,304.1459350585937,0.3632128834724426,0.050000000745058,0.253503680229187,291.1301574707031,291.1499938964844,259.48699951171875,258.08795166015625,279.37994384765625,293.2851867675781,291.1322326660156,1.0,0.4404163658618927,0.8593128323554993,0.8593128323554993,1.0,1.0,-1.758649468421936,0.7757243514060974,0.9829251170158386,0.3688650131225586,0.0,0.0,0.8168393969535828,172.66177368164062,162.0,33.73789978027344,-22628.5546875,825.5953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071838378906,310.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,33089.48046875,33120.0,0.0,0.0,0.5182397365570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495321273803711,1.4953423738479614,-2.1061172446934503e-05,0.0,0.0005259474273771,0.0,0.0,406.9329223632813,0.0,0.0,0.0,0.8418784141540527,4.0,0.0,1.0
466140,293.2964172363281,297.1499938964844,293.1499938964844,0.1393650472164154,-2988.06982421875,304.1653137207031,0.6439640522003174,0.2045725584030151,0.1901584714651107,293.35418701171875,297.1499938964844,293.1499938964844,0.0761746615171432,-1945.037841796875,304.17022705078125,0.5387058258056641,0.1231243461370468,0.1237336546182632,293.225341796875,297.1499938964844,293.1499938964844,0.3975340723991394,-5334.26513671875,304.1631774902344,0.8486613631248474,0.4805647134780884,0.3395237326622009,293.2431030273437,297.1499938964844,293.1499938964844,0.4964147508144378,-8591.171875,304.1668395996094,0.899490475654602,0.5732175707817078,0.5466700792312622,293.187255859375,297.1499938964844,293.1499938964844,0.0166387800127267,-3965.1435546875,304.1334228515625,0.3646049797534942,0.050000000745058,0.2529962360858917,291.1592712402344,291.1499938964844,259.501708984375,258.10498046875,279.3970642089844,293.2841491699219,291.1612854003906,1.0,0.4363841712474823,0.8583474159240723,0.8583474159240723,1.0,1.0,-1.7440537214279177,0.7687040567398071,0.9753496646881104,0.3650292158126831,0.0,0.0,0.8136687278747559,169.82858276367188,150.0,38.80962371826172,-22467.408203125,805.2596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6769104003906,310.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,33182.34375,32040.0,0.0,0.0,0.5163858532905579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4914616346359253,1.4914827346801758,-2.1012170691392384e-05,0.0,0.000524066039361,0.0,0.0,404.595458984375,0.0,0.0,0.0,0.8250192403793335,4.0,0.0,1.0
466200,293.2964172363281,297.1499938964844,293.1499938964844,0.1393650472164154,-2988.06982421875,304.1653137207031,0.6439640522003174,0.2045725584030151,0.1901584714651107,293.35418701171875,297.1499938964844,293.1499938964844,0.0761746615171432,-1945.037841796875,304.17022705078125,0.5387058258056641,0.1231243461370468,0.1237336546182632,293.225341796875,297.1499938964844,293.1499938964844,0.3975340723991394,-5334.26513671875,304.1631774902344,0.8486613631248474,0.4805647134780884,0.3395237326622009,293.2431030273437,297.1499938964844,293.1499938964844,0.4964147508144378,-8591.171875,304.1668395996094,0.899490475654602,0.5732175707817078,0.5466700792312622,293.187255859375,297.1499938964844,293.1499938964844,0.0166387800127267,-3965.1435546875,304.1334228515625,0.3646049797534942,0.050000000745058,0.2529962360858917,291.1592712402344,291.1499938964844,259.501708984375,258.10498046875,279.3970642089844,293.2841491699219,291.1612854003906,1.0,0.4363841712474823,0.8583474159240723,0.8583474159240723,1.0,1.0,-1.7440537214279177,0.7687040567398071,0.9753496646881104,0.3650292158126831,0.0,0.0,0.8136687278747559,169.82858276367188,150.0,38.80962371826172,-22467.408203125,805.2596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6769104003906,310.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,33182.34375,32040.0,0.0,0.0,0.5163858532905579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4914616346359253,1.4914827346801758,-2.1012170691392384e-05,0.0,0.000524066039361,0.0,0.0,404.595458984375,0.0,0.0,0.0,0.8250192403793335,4.0,0.0,1.0
466260,293.29345703125,297.1499938964844,293.1499938964844,0.1364674270153045,-2938.111083984375,304.1650390625,0.6449084877967834,0.2014663815498352,0.1871149688959121,293.3530578613281,297.1499938964844,293.1499938964844,0.0720445737242698,-1866.0419921875,304.1703796386719,0.5342693328857422,0.1181765496730804,0.1187908053398132,293.224853515625,297.1499938964844,293.1499938964844,0.3950128257274627,-5307.67919921875,304.1630249023437,0.8531562685966492,0.4787516295909881,0.338074117898941,293.2425842285156,297.1499938964844,293.1499938964844,0.4931998550891876,-8547.7509765625,304.1666564941406,0.9045625925064088,0.5709635019302368,0.5442999601364136,293.187255859375,297.1499938964844,293.1499938964844,0.0164373237639665,-3940.590087890625,304.1203308105469,0.3681641817092895,0.050000000745058,0.2518623471260071,291.1684875488281,291.1499938964844,259.5168151855469,258.122314453125,279.414794921875,293.2828063964844,291.1704406738281,1.0,0.429722785949707,0.857404887676239,0.857404887676239,1.0,1.0,-1.7285172939300537,0.7612501978874207,0.9672670960426332,0.3609395325183868,0.0,0.0,0.8107609748840332,163.43971252441406,138.0,25.737504959106445,-22241.986328125,773.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7021179199219,310.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32215.73046875,32040.0,0.0,0.0,0.513988196849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.461976170539856,1.4619964361190796,-2.026475704042241e-05,0.0,0.0005216326680965,0.0,0.0,382.0668029785156,0.0,0.0,0.0,0.8240256905555725,4.0,0.0,1.0
466320,293.29345703125,297.1499938964844,293.1499938964844,0.1364674270153045,-2938.111083984375,304.1650390625,0.6449084877967834,0.2014663815498352,0.1871149688959121,293.3530578613281,297.1499938964844,293.1499938964844,0.0720445737242698,-1866.0419921875,304.1703796386719,0.5342693328857422,0.1181765496730804,0.1187908053398132,293.224853515625,297.1499938964844,293.1499938964844,0.3950128257274627,-5307.67919921875,304.1630249023437,0.8531562685966492,0.4787516295909881,0.338074117898941,293.2425842285156,297.1499938964844,293.1499938964844,0.4931998550891876,-8547.7509765625,304.1666564941406,0.9045625925064088,0.5709635019302368,0.5442999601364136,293.187255859375,297.1499938964844,293.1499938964844,0.0164373237639665,-3940.590087890625,304.1203308105469,0.3681641817092895,0.050000000745058,0.2518623471260071,291.1684875488281,291.1499938964844,259.5168151855469,258.122314453125,279.414794921875,293.2828063964844,291.1704406738281,1.0,0.429722785949707,0.857404887676239,0.857404887676239,1.0,1.0,-1.7285172939300537,0.7612501978874207,0.9672670960426332,0.3609395325183868,0.0,0.0,0.8107609748840332,163.43971252441406,138.0,25.737504959106445,-22241.986328125,773.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7021179199219,310.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32215.73046875,32040.0,0.0,0.0,0.513988196849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.461976170539856,1.4619964361190796,-2.026475704042241e-05,0.0,0.0005216326680965,0.0,0.0,382.0668029785156,0.0,0.0,0.0,0.8240256905555725,4.0,0.0,1.0
466380,293.29022216796875,297.1499938964844,293.1499938964844,0.1333782970905304,-2884.19091796875,304.1651611328125,0.647610068321228,0.1984887719154358,0.1841142177581787,293.3515930175781,297.1499938964844,293.1499938964844,0.0677387341856956,-1784.4989013671875,304.1707458496094,0.5313555598258972,0.1133316233754158,0.1138654127717018,293.2241516113281,297.1499938964844,293.1499938964844,0.3917624056339264,-5272.7333984375,304.1640930175781,0.8600533604621887,0.4769990146160126,0.3366160988807678,293.24188232421875,297.1499938964844,293.1499938964844,0.4890805780887604,-8490.96484375,304.1679382324219,0.9127013683319092,0.5687607526779175,0.5419096946716309,293.187255859375,297.1499938964844,293.1499938964844,0.016156667843461,-3903.77587890625,304.1075439453125,0.3732313811779022,0.050000000745058,0.2503492534160614,291.1990966796875,291.1499938964844,259.53253173828125,258.1400451660156,279.4329528808594,293.2812194824219,291.201171875,1.0,0.4213569760322571,0.8564623594284058,0.8564623594284058,1.0,1.0,-1.7125635147094729,0.7536076903343201,0.9589558839797974,0.3567396402359009,0.0,0.0,0.8021742701530457,155.0205841064453,126.0,37.50560760498047,-22068.126953125,736.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7522888183594,310.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,32269.2109375,32040.0,0.0,0.0,0.5111848711967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4437438249588013,1.4437637329101562,-1.9955143216066062e-05,0.0,0.0005187876522541,0.0,0.0,370.4715270996094,0.0,0.0,0.0,0.8154019713401794,4.0,0.0,1.0
466440,293.29022216796875,297.1499938964844,293.1499938964844,0.1333782970905304,-2884.19091796875,304.1651611328125,0.647610068321228,0.1984887719154358,0.1841142177581787,293.3515930175781,297.1499938964844,293.1499938964844,0.0677387341856956,-1784.4989013671875,304.1707458496094,0.5313555598258972,0.1133316233754158,0.1138654127717018,293.2241516113281,297.1499938964844,293.1499938964844,0.3917624056339264,-5272.7333984375,304.1640930175781,0.8600533604621887,0.4769990146160126,0.3366160988807678,293.24188232421875,297.1499938964844,293.1499938964844,0.4890805780887604,-8490.96484375,304.1679382324219,0.9127013683319092,0.5687607526779175,0.5419096946716309,293.187255859375,297.1499938964844,293.1499938964844,0.016156667843461,-3903.77587890625,304.1075439453125,0.3732313811779022,0.050000000745058,0.2503492534160614,291.1990966796875,291.1499938964844,259.53253173828125,258.1400451660156,279.4329528808594,293.2812194824219,291.201171875,1.0,0.4213569760322571,0.8564623594284058,0.8564623594284058,1.0,1.0,-1.7125635147094729,0.7536076903343201,0.9589558839797974,0.3567396402359009,0.0,0.0,0.8021742701530457,155.0205841064453,126.0,37.50560760498047,-22068.126953125,736.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7522888183594,310.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,32269.2109375,32040.0,0.0,0.0,0.5111848711967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4437438249588013,1.4437637329101562,-1.9955143216066062e-05,0.0,0.0005187876522541,0.0,0.0,370.4715270996094,0.0,0.0,0.0,0.8154019713401794,4.0,0.0,1.0
466500,293.2885131835937,297.1499938964844,293.1499938964844,0.1318766325712204,-2857.91162109375,304.1651306152344,0.6495220065116882,0.1970462799072265,0.182637333869934,293.3507080078125,297.1499938964844,293.1499938964844,0.0655883699655532,-1744.2821044921875,304.1708984375,0.5303378105163574,0.1109485700726509,0.1114201992750167,293.2237548828125,297.1499938964844,293.1499938964844,0.3901682496070862,-5255.64501953125,304.1644287109375,0.8642798066139221,0.4761397242546081,0.3358848094940185,293.2414855957031,297.1499938964844,293.1499938964844,0.4870549738407135,-8463.1396484375,304.1683654785156,0.9178465604782104,0.5676748156547546,0.5407091975212097,293.1872253417969,297.1499938964844,293.1499938964844,0.0160100366920232,-3884.39501953125,304.101318359375,0.3762422502040863,0.050000000745058,0.2495010495185852,291.21337890625,291.1499938964844,259.5406188964844,258.14910888671875,279.4421691894531,293.2803649902344,291.2153015136719,1.0,0.4167217314243316,0.8559911251068115,0.8559911251068115,1.0,1.0,-1.7045166492462158,0.7497567534446716,0.9547598361968994,0.3546209335327148,0.0,0.0,0.7965039014816284,150.32167053222656,126.0,38.06099319458008,-21971.322265625,717.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78643798828125,310.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32322.255859375,30960.0,0.0,0.0,0.5096050500869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306416511535645,1.43066143989563,-1.973844518943224e-05,0.0,0.0005171843222342,0.0,0.0,362.3419189453125,0.0,0.0,0.0,0.7943284511566162,4.0,0.0,1.0
466560,293.2867736816406,297.1499938964844,293.1499938964844,0.1305803507566452,-2835.475341796875,304.16473388671875,0.6517844796180725,0.1956343948841095,0.1811789721250534,293.3497619628906,297.1499938964844,293.1499938964844,0.0635399669408798,-1706.526123046875,304.1708068847656,0.5295718312263489,0.1085925623774528,0.1089909523725509,293.2232971191406,297.1499938964844,293.1499938964844,0.3891157507896423,-5244.80517578125,304.1636962890625,0.8689953684806824,0.4752951264381408,0.3351552784442901,293.24102783203125,297.1499938964844,293.1499938964844,0.4856933951377868,-8445.2060546875,304.16748046875,0.9236409664154052,0.5666045546531677,0.53951096534729,293.1871337890625,297.1499938964844,293.1499938964844,0.0158876683562994,-3869.318359375,304.0950927734375,0.3795434534549713,0.050000000745058,0.2486106604337692,291.21240234375,291.1499938964844,259.5489196777344,258.1583251953125,279.4513854980469,293.2794189453125,291.2117919921875,1.0,0.4118550717830658,0.8555501699447632,0.8555501699447632,1.0,1.0,-1.6964653730392456,0.7459086179733276,0.9505566954612732,0.3525032103061676,0.0,0.0,0.7922835350036621,145.39833068847656,114.0,14.228800773620604,-21809.087890625,696.9393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8367004394531,310.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31476.4140625,30960.0,0.0,0.0,0.5077816247940063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397445559501648,1.397464632987976,-1.897706533782184e-05,0.0,0.0005153337842784,0.0,0.0,339.5236511230469,0.0,0.0,0.0,0.7918742299079895,4.0,0.0,1.0
466620,293.2831726074219,297.1499938964844,293.1499938964844,0.1278212219476699,-2787.099609375,304.1644287109375,0.6573757529258728,0.1928994506597519,0.1783255934715271,293.3476257324219,297.1499938964844,293.1499938964844,0.0593125075101852,-1629.2779541015625,304.1709289550781,0.5287601947784424,0.1039661988615989,0.1041928231716156,293.2222900390625,297.1499938964844,293.1499938964844,0.3863575160503387,-5215.408203125,304.16375732421875,0.8799006938934326,0.4736409783363342,0.333711713552475,293.2400207519531,297.1499938964844,293.1499938964844,0.4821734726428985,-8397.14453125,304.1675720214844,0.9369547367095948,0.5645028948783875,0.5371395945549011,293.18682861328125,297.1499938964844,293.1499938964844,0.0156020550057291,-3831.620361328125,304.0832214355469,0.3869890570640564,0.050000000745058,0.2467386126518249,291.22833251953125,291.1499938964844,259.5661315917969,258.1771850585937,279.4700012207031,293.27740478515625,291.2299194335937,1.0,0.4015554189682007,0.8546682596206665,0.8546682596206665,1.0,1.0,-1.680450439453125,0.738261342048645,0.9421891570091248,0.3482907712459564,0.0,0.0,0.7810930013656616,135.06900024414062,102.0,24.63576316833496,-21623.53125,655.6458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9490966796875,310.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,31323.728515625,30960.0,0.0,0.0,0.5036871433258057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36711323261261,1.367131590843201,-1.8433322111377493e-05,0.0,0.0005111783975735,0.0,0.0,321.2511901855469,0.0,0.0,0.0,0.7775818705558777,4.0,0.0,1.0
466680,293.2831726074219,297.1499938964844,293.1499938964844,0.1278212219476699,-2787.099609375,304.1644287109375,0.6573757529258728,0.1928994506597519,0.1783255934715271,293.3476257324219,297.1499938964844,293.1499938964844,0.0593125075101852,-1629.2779541015625,304.1709289550781,0.5287601947784424,0.1039661988615989,0.1041928231716156,293.2222900390625,297.1499938964844,293.1499938964844,0.3863575160503387,-5215.408203125,304.16375732421875,0.8799006938934326,0.4736409783363342,0.333711713552475,293.2400207519531,297.1499938964844,293.1499938964844,0.4821734726428985,-8397.14453125,304.1675720214844,0.9369547367095948,0.5645028948783875,0.5371395945549011,293.18682861328125,297.1499938964844,293.1499938964844,0.0156020550057291,-3831.620361328125,304.0832214355469,0.3869890570640564,0.050000000745058,0.2467386126518249,291.22833251953125,291.1499938964844,259.5661315917969,258.1771850585937,279.4700012207031,293.27740478515625,291.2299194335937,1.0,0.4015554189682007,0.8546682596206665,0.8546682596206665,1.0,1.0,-1.680450439453125,0.738261342048645,0.9421891570091248,0.3482907712459564,0.0,0.0,0.7810930013656616,135.06900024414062,102.0,24.63576316833496,-21623.53125,655.6458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9490966796875,310.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,31323.728515625,30960.0,0.0,0.0,0.5036871433258057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36711323261261,1.367131590843201,-1.8433322111377493e-05,0.0,0.0005111783975735,0.0,0.0,321.2511901855469,0.0,0.0,0.0,0.7775818705558777,4.0,0.0,1.0
466740,293.2794494628906,297.1499938964844,293.1499938964844,0.1251407116651535,-2739.870361328125,304.1640930175781,0.664466917514801,0.190277948975563,0.1755589693784713,293.3451538085937,297.1499938964844,293.1499938964844,0.0550956390798091,-1553.552734375,304.1709899902344,0.5289127230644226,0.0994630381464958,0.0994917079806327,293.2213134765625,297.1499938964844,293.1499938964844,0.3835580050945282,-5185.52734375,304.163818359375,0.8928031325340271,0.4720068871974945,0.3322722613811493,293.2390441894531,297.1499938964844,293.1499938964844,0.4786019623279571,-8348.3125,304.1676330566406,0.9520522356033324,0.5624232292175293,0.5347755551338196,293.18634033203125,297.1499938964844,293.1499938964844,0.0153124956414103,-3792.576904296875,304.07196044921875,0.3950935006141662,0.050000000745058,0.2447892278432846,291.2470397949219,291.1499938964844,259.5843505859375,258.19677734375,279.4888610839844,293.2752685546875,291.248046875,1.0,0.3906472027301788,0.8537863492965698,0.8537863492965698,1.0,1.0,-1.6645772457122805,0.7306905388832092,0.933886706829071,0.3441146910190582,0.0,0.0,0.7668178677558899,124.3334732055664,90.0,23.72787475585937,-21411.111328125,614.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0675354003906,310.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,31382.08984375,29880.0,0.0,0.0,0.4990695416927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3295763731002808,1.3295942544937134,-1.7831831428338774e-05,0.0,0.000506492157001,0.0,0.0,300.2921447753906,0.0,0.0,0.0,0.7454118728637695,4.0,0.0,1.0
466800,293.2794494628906,297.1499938964844,293.1499938964844,0.1251407116651535,-2739.870361328125,304.1640930175781,0.664466917514801,0.190277948975563,0.1755589693784713,293.3451538085937,297.1499938964844,293.1499938964844,0.0550956390798091,-1553.552734375,304.1709899902344,0.5289127230644226,0.0994630381464958,0.0994917079806327,293.2213134765625,297.1499938964844,293.1499938964844,0.3835580050945282,-5185.52734375,304.163818359375,0.8928031325340271,0.4720068871974945,0.3322722613811493,293.2390441894531,297.1499938964844,293.1499938964844,0.4786019623279571,-8348.3125,304.1676330566406,0.9520522356033324,0.5624232292175293,0.5347755551338196,293.18634033203125,297.1499938964844,293.1499938964844,0.0153124956414103,-3792.576904296875,304.07196044921875,0.3950935006141662,0.050000000745058,0.2447892278432846,291.2470397949219,291.1499938964844,259.5843505859375,258.19677734375,279.4888610839844,293.2752685546875,291.248046875,1.0,0.3906472027301788,0.8537863492965698,0.8537863492965698,1.0,1.0,-1.6645772457122805,0.7306905388832092,0.933886706829071,0.3441146910190582,0.0,0.0,0.7668178677558899,124.3334732055664,90.0,23.72787475585937,-21411.111328125,614.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0675354003906,310.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,31382.08984375,29880.0,0.0,0.0,0.4990695416927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3295763731002808,1.3295942544937134,-1.7831831428338774e-05,0.0,0.000506492157001,0.0,0.0,300.2921447753906,0.0,0.0,0.0,0.7454118728637695,4.0,0.0,1.0
466860,293.2756652832031,297.1499938964844,293.1499938964844,0.122870497405529,-2700.214111328125,304.1631774902344,0.6732679009437561,0.1877671629190445,0.1728834211826324,293.3422546386719,297.1499938964844,293.1499938964844,0.0510921217501163,-1483.210693359375,304.170654296875,0.530160665512085,0.0951010808348655,0.0949088409543037,293.22027587890625,297.1499938964844,293.1499938964844,0.3817588686943054,-5167.0595703125,304.1622619628906,0.9080222249031068,0.4704105854034424,0.3308484852313995,293.2379455566406,297.1499938964844,293.1499938964844,0.4762662053108215,-8317.6328125,304.16571044921875,0.9682909846305848,0.5603895783424377,0.5324386954307556,293.18572998046875,297.1499938964844,293.1499938964844,0.0150707559660077,-3761.697509765625,304.0609741210937,0.4032404720783233,0.050000000745058,0.2427955120801925,291.2362976074219,291.1499938964844,259.6036682128906,258.2171630859375,279.50787353515625,293.2729187011719,291.23687744140625,1.0,0.379240334033966,0.8529547452926636,0.8529547452926636,1.0,1.0,-1.6489536762237549,0.7232515215873718,0.9257021546363832,0.3400065898895263,0.0,0.0,0.7561349868774414,113.36998748779295,78.0,1.0913407802581787,-21138.669921875,572.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2124938964844,310.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,30320.328125,29880.0,0.0,0.0,0.4936612844467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274423599243164,1.2744404077529907,-1.6719597624614835e-05,0.0,0.0005010034656152,0.0,0.0,268.3378295898437,0.0,0.0,0.0,0.7328335046768188,4.0,0.0,1.0
466920,293.2756652832031,297.1499938964844,293.1499938964844,0.122870497405529,-2700.214111328125,304.1631774902344,0.6732679009437561,0.1877671629190445,0.1728834211826324,293.3422546386719,297.1499938964844,293.1499938964844,0.0510921217501163,-1483.210693359375,304.170654296875,0.530160665512085,0.0951010808348655,0.0949088409543037,293.22027587890625,297.1499938964844,293.1499938964844,0.3817588686943054,-5167.0595703125,304.1622619628906,0.9080222249031068,0.4704105854034424,0.3308484852313995,293.2379455566406,297.1499938964844,293.1499938964844,0.4762662053108215,-8317.6328125,304.16571044921875,0.9682909846305848,0.5603895783424377,0.5324386954307556,293.18572998046875,297.1499938964844,293.1499938964844,0.0150707559660077,-3761.697509765625,304.0609741210937,0.4032404720783233,0.050000000745058,0.2427955120801925,291.2362976074219,291.1499938964844,259.6036682128906,258.2171630859375,279.50787353515625,293.2729187011719,291.23687744140625,1.0,0.379240334033966,0.8529547452926636,0.8529547452926636,1.0,1.0,-1.6489536762237549,0.7232515215873718,0.9257021546363832,0.3400065898895263,0.0,0.0,0.7561349868774414,113.36998748779295,78.0,1.0913407802581787,-21138.669921875,572.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2124938964844,310.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,30320.328125,29880.0,0.0,0.0,0.4936612844467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274423599243164,1.2744404077529907,-1.6719597624614835e-05,0.0,0.0005010034656152,0.0,0.0,268.3378295898437,0.0,0.0,0.0,0.7328335046768188,4.0,0.0,1.0
466980,293.2718200683594,297.1499938964844,293.1499938964844,0.1204750910401344,-2657.775146484375,304.16278076171875,0.684089720249176,0.1853596121072769,0.1702972650527954,293.3388366699219,297.1499938964844,293.1499938964844,0.0470585413277149,-1413.0120849609375,304.1705017089844,0.5328209400177002,0.0909262150526046,0.0904849395155906,293.21929931640625,297.1499938964844,293.1499938964844,0.3793343901634216,-5141.20068359375,304.1622009277344,0.9275540113449096,0.4688283503055572,0.329437255859375,293.23687744140625,297.1499938964844,293.1499938964844,0.4731709957122803,-8275.31640625,304.1656188964844,0.9849496483802797,0.558374285697937,0.5301246643066406,293.1850280761719,297.1499938964844,293.1499938964844,0.0148006379604339,-3724.696533203125,304.0507507324219,0.4124137163162231,0.050000000745058,0.2407773286104202,291.2458801269531,291.1499938964844,259.6242370605469,258.2384338378906,279.5271301269531,293.2703857421875,291.2463073730469,1.0,0.3673897385597229,0.8521231412887573,0.8521231412887573,1.0,1.0,-1.633641481399536,0.7159689664840698,0.9176725149154664,0.3359787762165069,0.0,0.0,0.7426654696464539,102.28564453125,66.0,8.241325378417969,-20927.45703125,531.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34527587890625,310.3033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,30294.75,29880.0,0.0,0.0,0.4878120422363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237134575843811,1.2371506690979004,-1.614510256331414e-05,0.0,0.0004950672155246,0.0,0.0,249.8348846435547,0.0,0.0,0.0,0.7158774733543396,4.0,0.0,1.0
467040,293.2718200683594,297.1499938964844,293.1499938964844,0.1204750910401344,-2657.775146484375,304.16278076171875,0.684089720249176,0.1853596121072769,0.1702972650527954,293.3388366699219,297.1499938964844,293.1499938964844,0.0470585413277149,-1413.0120849609375,304.1705017089844,0.5328209400177002,0.0909262150526046,0.0904849395155906,293.21929931640625,297.1499938964844,293.1499938964844,0.3793343901634216,-5141.20068359375,304.1622009277344,0.9275540113449096,0.4688283503055572,0.329437255859375,293.23687744140625,297.1499938964844,293.1499938964844,0.4731709957122803,-8275.31640625,304.1656188964844,0.9849496483802797,0.558374285697937,0.5301246643066406,293.1850280761719,297.1499938964844,293.1499938964844,0.0148006379604339,-3724.696533203125,304.0507507324219,0.4124137163162231,0.050000000745058,0.2407773286104202,291.2458801269531,291.1499938964844,259.6242370605469,258.2384338378906,279.5271301269531,293.2703857421875,291.2463073730469,1.0,0.3673897385597229,0.8521231412887573,0.8521231412887573,1.0,1.0,-1.633641481399536,0.7159689664840698,0.9176725149154664,0.3359787762165069,0.0,0.0,0.7426654696464539,102.28564453125,66.0,8.241325378417969,-20927.45703125,531.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34527587890625,310.3033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,30294.75,29880.0,0.0,0.0,0.4878120422363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237134575843811,1.2371506690979004,-1.614510256331414e-05,0.0,0.0004950672155246,0.0,0.0,249.8348846435547,0.0,0.0,0.0,0.7158774733543396,4.0,0.0,1.0
