time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2698974609375,297.1499938964844,293.1499938964844,0.1193397268652916,-2637.6455078125,304.1625366210937,0.6903851628303528,0.184194803237915,0.1690379083156585,293.3369445800781,297.1499938964844,293.1499938964844,0.0451030731201171,-1379.29931640625,304.1703186035156,0.5348199009895325,0.0889059454202652,0.0883414074778556,293.2188415527344,297.1499938964844,293.1499938964844,0.3782137632369995,-5129.3115234375,304.1620178222656,0.9387656450271606,0.4680411219596863,0.3287327289581299,293.23638916015625,297.1499938964844,293.1499938964844,0.4717373251914978,-8255.822265625,304.1654052734375,0.9931944012641908,0.5573719143867493,0.5289701223373413,293.1846008300781,297.1499938964844,293.1499938964844,0.0146714402362704,-3706.982666015625,304.0458068847656,0.4178025126457214,0.050000000745058,0.239763081073761,291.2480773925781,291.1499938964844,259.635009765625,258.2494506835937,279.536865234375,293.2690734863281,291.2481994628906,1.0,0.36130490899086,0.8517073392868042,0.8517073392868042,1.0,1.0,-1.6261061429977417,0.7123881578445435,0.9137179851531982,0.3339958190917969,0.0,0.0,0.7358968257904053,96.7196273803711,66.0,6.474839687347412,-20813.888671875,511.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4066162109375,310.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,30297.955078125,28800.0,0.0,0.0,0.4847433865070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217620611190796,1.2176364660263062,-1.5854942830628715e-05,0.0,0.0004919529310427,0.0,0.0,240.5726928710937,0.0,0.0,0.0,0.6921492218971252,4.0,0.0,1.0
467160,293.2679443359375,297.1499938964844,293.1499938964844,0.1184177920222282,-2621.610595703125,304.16192626953125,0.6968859434127808,0.1830620467662811,0.1678121984004974,293.3349914550781,297.1499938964844,293.1499938964844,0.0432735085487365,-1348.1263427734375,304.1699523925781,0.5369213819503784,0.0869223400950431,0.086241602897644,293.21832275390625,297.1499938964844,293.1499938964844,0.3776868283748626,-5124.2890625,304.1607666015625,0.9499754905700684,0.4672680199146271,0.3280400335788727,293.2355651855469,297.1499938964844,293.1499938964844,0.4690254926681518,-8216.87109375,304.1677551269531,0.9990000128746032,0.5564404726028442,0.5256909728050232,293.1841735839844,297.1499938964844,293.1499938964844,0.0145759237930178,-3695.285400390625,304.0408630371094,0.4236396849155426,0.050000000745058,0.2388006895780563,291.2335205078125,291.1499938964844,259.64617919921875,258.2607116699219,279.54833984375,293.2677001953125,291.2308349609375,1.0,0.3550517857074737,0.8513147830963135,0.8513147830963135,1.0,1.0,-1.6162481307983398,0.7076889872550964,0.9085590839385986,0.3315195441246032,0.0,0.0,0.7316057085990906,91.38868713378906,54.0,-20.180513381958008,-20612.494140625,490.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4761657714844,310.3094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,29378.4609375,28800.0,0.0,0.0,0.4814661145210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1821590662002563,1.1821742057800293,-1.5130231076909697e-05,0.0,0.0004886268870905,0.0,0.0,222.1458435058593,0.0,0.0,0.0,0.6888505816459656,4.0,0.0,1.0
467220,293.263916015625,297.1499938964844,293.1499938964844,0.116018995642662,-2578.197509765625,304.1619873046875,0.7076854109764099,0.1808884292840957,0.1655464470386505,293.3308410644531,297.1499938964844,293.1499938964844,0.0394333228468894,-1281.8343505859375,304.1697082519531,0.5390968918800354,0.083073578774929,0.0822575539350509,293.2173156738281,297.1499938964844,293.1499938964844,0.3744939863681793,-5089.1640625,304.16265869140625,0.967858076095581,0.4657430648803711,0.3267582952976227,293.2090759277344,297.1499938964844,293.1499938964844,0.4382980167865753,-7767.9169921875,304.2130432128906,0.9990000128746032,0.5595575571060181,0.4967879951000213,293.18292236328125,297.1499938964844,293.1499938964844,0.0143330916762351,-3658.4169921875,304.0328063964844,0.4345598220825195,0.050000000745058,0.2373077571392059,291.2701110839844,291.1499938964844,259.6696472167969,258.2840881347656,279.5858459472656,293.2605285644531,291.27508544921875,1.0,0.3411174416542053,0.8505297303199768,0.8505297303199768,1.0,1.0,-1.5706676244735718,0.6862585544586182,0.8844090700149536,0.3196309804916382,0.0,0.0,0.7143299579620361,82.52388763427734,57.0,49.80718994140625,-20157.318359375,440.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6459655761719,310.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,29308.20703125,28800.0,0.0,0.0,0.4741422832012176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1428134441375732,1.1428279876708984,-1.4558847396983763e-05,0.0,0.0004811941471416,0.0,0.0,205.035400390625,0.0,0.0,0.0,0.6707296371459961,4.0,0.0,1.0
467280,293.263916015625,297.1499938964844,293.1499938964844,0.116018995642662,-2578.197509765625,304.1619873046875,0.7076854109764099,0.1808884292840957,0.1655464470386505,293.3308410644531,297.1499938964844,293.1499938964844,0.0394333228468894,-1281.8343505859375,304.1697082519531,0.5390968918800354,0.083073578774929,0.0822575539350509,293.2173156738281,297.1499938964844,293.1499938964844,0.3744939863681793,-5089.1640625,304.16265869140625,0.967858076095581,0.4657430648803711,0.3267582952976227,293.2090759277344,297.1499938964844,293.1499938964844,0.4382980167865753,-7767.9169921875,304.2130432128906,0.9990000128746032,0.5595575571060181,0.4967879951000213,293.18292236328125,297.1499938964844,293.1499938964844,0.0143330916762351,-3658.4169921875,304.0328063964844,0.4345598220825195,0.050000000745058,0.2373077571392059,291.2701110839844,291.1499938964844,259.6696472167969,258.2840881347656,279.5858459472656,293.2605285644531,291.27508544921875,1.0,0.3411174416542053,0.8505297303199768,0.8505297303199768,1.0,1.0,-1.5706676244735718,0.6862585544586182,0.8844090700149536,0.3196309804916382,0.0,0.0,0.7143299579620361,82.52388763427734,57.0,49.80718994140625,-20157.318359375,440.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6459655761719,310.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,29308.20703125,28800.0,0.0,0.0,0.4741422832012176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1428134441375732,1.1428279876708984,-1.4558847396983763e-05,0.0,0.0004811941471416,0.0,0.0,205.035400390625,0.0,0.0,0.0,0.6707296371459961,4.0,0.0,1.0
467340,293.2604675292969,297.1499938964844,293.1499938964844,0.1137271597981453,-2536.568603515625,304.1617736816406,0.714536190032959,0.1787038296461105,0.163393035531044,293.32720947265625,297.1499938964844,293.1499938964844,0.0357572101056575,-1218.0531005859375,304.16925048828125,0.5376871824264526,0.0792311504483223,0.078415460884571,293.2170715332031,297.1499938964844,293.1499938964844,0.371240884065628,-5053.638671875,304.16375732421875,0.9793838858604432,0.4640890657901764,0.325479656457901,293.1593322753906,297.1499938964844,293.1499938964844,0.4152887761592865,-7437.99609375,304.2295227050781,0.9990000128746032,0.5681283473968506,0.4766015410423279,293.1817932128906,297.1499938964844,293.1499938964844,0.0141478953883051,-3629.383056640625,304.0249328613281,0.4433120787143707,0.050000000745058,0.2363258302211761,291.3126220703125,291.1499938964844,259.6947631835937,258.3086242675781,279.6181030273437,293.2561950683594,291.3138427734375,1.0,0.3316760957241058,0.8497446179389954,0.8497446179389954,1.0,1.0,-1.536515712738037,0.6702788472175598,0.8662368655204773,0.3105961680412292,0.0,0.0,0.6891890168190002,76.62555694580078,75.0,43.74099349975586,-19683.16015625,406.2107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8741149902344,310.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,29507.61328125,27720.0,0.0,0.0,0.4654354155063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0754976272583008,1.0755113363265991,-1.3697153008251917e-05,0.0,0.0004723577876575,0.0,0.0,178.72317504882812,0.0,0.0,0.0,0.6266013979911804,4.0,0.0,1.0
467400,293.2604675292969,297.1499938964844,293.1499938964844,0.1137271597981453,-2536.568603515625,304.1617736816406,0.714536190032959,0.1787038296461105,0.163393035531044,293.32720947265625,297.1499938964844,293.1499938964844,0.0357572101056575,-1218.0531005859375,304.16925048828125,0.5376871824264526,0.0792311504483223,0.078415460884571,293.2170715332031,297.1499938964844,293.1499938964844,0.371240884065628,-5053.638671875,304.16375732421875,0.9793838858604432,0.4640890657901764,0.325479656457901,293.1593322753906,297.1499938964844,293.1499938964844,0.4152887761592865,-7437.99609375,304.2295227050781,0.9990000128746032,0.5681283473968506,0.4766015410423279,293.1817932128906,297.1499938964844,293.1499938964844,0.0141478953883051,-3629.383056640625,304.0249328613281,0.4433120787143707,0.050000000745058,0.2363258302211761,291.3126220703125,291.1499938964844,259.6947631835937,258.3086242675781,279.6181030273437,293.2561950683594,291.3138427734375,1.0,0.3316760957241058,0.8497446179389954,0.8497446179389954,1.0,1.0,-1.536515712738037,0.6702788472175598,0.8662368655204773,0.3105961680412292,0.0,0.0,0.6891890168190002,76.62555694580078,75.0,43.74099349975586,-19683.16015625,406.2107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8741149902344,310.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,29507.61328125,27720.0,0.0,0.0,0.4654354155063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0754976272583008,1.0755113363265991,-1.3697153008251917e-05,0.0,0.0004723577876575,0.0,0.0,178.72317504882812,0.0,0.0,0.0,0.6266013979911804,4.0,0.0,1.0
467460,293.25750732421875,297.1499938964844,293.1499938964844,0.1123963221907615,-2513.541015625,304.1600646972656,0.7117537260055542,0.1765054315328598,0.1614248901605606,293.3240661621094,297.1499938964844,293.1499938964844,0.0326836071908474,-1164.984375,304.16796875,0.5274410843849182,0.0753783509135246,0.0747722908854484,293.2171630859375,297.1499938964844,293.1499938964844,0.3707093000411987,-5049.60400390625,304.1600036621094,0.978421151638031,0.4623704552650451,0.3242971003055572,293.1211242675781,297.1499938964844,293.1499938964844,0.4146258234977722,-7442.9365234375,304.2032470703125,0.9990000128746032,0.5757007002830505,0.4764254093170166,293.18072509765625,297.1499938964844,293.1499938964844,0.0141805168241262,-3638.21728515625,304.01617431640625,0.4433934688568115,0.050000000745058,0.2363179624080658,291.27459716796875,291.1499938964844,259.7216796875,258.3344421386719,279.6371765136719,293.2580261230469,291.2711486816406,1.0,0.3312086462974548,0.8493008017539978,0.8493008017539978,1.0,1.0,-1.5281215906143188,0.6663681864738464,0.8617534041404724,0.3082540333271026,0.0,0.0,0.6745206713676453,76.420654296875,93.0,-33.201168060302734,-19368.68359375,401.2303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1260986328125,310.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,28287.599609375,27720.0,0.0,0.0,0.4554966688156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00258207321167,1.0025944709777832,-1.2501117453211918e-05,0.0,0.0004622712149284,0.0,0.0,150.21798706054688,0.0,0.0,0.0,0.6073198914527893,4.0,0.0,1.0
467520,293.25750732421875,297.1499938964844,293.1499938964844,0.1123963221907615,-2513.541015625,304.1600646972656,0.7117537260055542,0.1765054315328598,0.1614248901605606,293.3240661621094,297.1499938964844,293.1499938964844,0.0326836071908474,-1164.984375,304.16796875,0.5274410843849182,0.0753783509135246,0.0747722908854484,293.2171630859375,297.1499938964844,293.1499938964844,0.3707093000411987,-5049.60400390625,304.1600036621094,0.978421151638031,0.4623704552650451,0.3242971003055572,293.1211242675781,297.1499938964844,293.1499938964844,0.4146258234977722,-7442.9365234375,304.2032470703125,0.9990000128746032,0.5757007002830505,0.4764254093170166,293.18072509765625,297.1499938964844,293.1499938964844,0.0141805168241262,-3638.21728515625,304.01617431640625,0.4433934688568115,0.050000000745058,0.2363179624080658,291.27459716796875,291.1499938964844,259.7216796875,258.3344421386719,279.6371765136719,293.2580261230469,291.2711486816406,1.0,0.3312086462974548,0.8493008017539978,0.8493008017539978,1.0,1.0,-1.5281215906143188,0.6663681864738464,0.8617534041404724,0.3082540333271026,0.0,0.0,0.6745206713676453,76.420654296875,93.0,-33.201168060302734,-19368.68359375,401.2303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1260986328125,310.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,28287.599609375,27720.0,0.0,0.0,0.4554966688156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00258207321167,1.0025944709777832,-1.2501117453211918e-05,0.0,0.0004622712149284,0.0,0.0,150.21798706054688,0.0,0.0,0.0,0.6073198914527893,4.0,0.0,1.0
467580,293.2549743652344,297.1499938964844,293.1499938964844,0.1113520041108131,-2495.85595703125,304.158447265625,0.7009420990943909,0.1742975115776062,0.1595987528562545,293.3212585449219,297.1499938964844,293.1499938964844,0.0298850890249013,-1115.6197509765625,304.1666259765625,0.5112010836601257,0.0715371966361999,0.0712936148047447,293.2174987792969,297.1499938964844,293.1499938964844,0.370901882648468,-5053.45751953125,304.1563415527344,0.967370331287384,0.460602343082428,0.3231984972953796,293.1178283691406,297.1499938964844,293.1499938964844,0.4308871328830719,-7695.33349609375,304.1580505371094,0.9990000128746032,0.5771804451942444,0.4921241104602813,293.180419921875,297.1499938964844,293.1499938964844,0.0143132731318473,-3663.102783203125,304.00537109375,0.4364906847476959,0.050000000745058,0.2370786070823669,291.2184143066406,291.1499938964844,259.7505187988281,258.3616638183594,279.6401672363281,293.2532958984375,291.2126159667969,1.0,0.3373648822307586,0.8488569259643555,0.8488569259643555,1.0,1.0,-1.540184736251831,0.6719640493392944,0.8682206869125366,0.3113069832324981,0.0,0.0,0.6687846779823303,80.70635223388672,111.0,-74.14690399169922,-19365.53515625,418.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25860595703125,310.5083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,27967.755859375,27720.0,0.0,0.0,0.445948839187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9740504026412964,0.974062442779541,-1.2086316928616723e-05,0.0,0.0004525813856162,0.0,0.0,140.28506469726562,0.0,0.0,0.0,0.5949873328208923,4.0,0.0,1.0
467640,293.2549743652344,297.1499938964844,293.1499938964844,0.1113520041108131,-2495.85595703125,304.158447265625,0.7009420990943909,0.1742975115776062,0.1595987528562545,293.3212585449219,297.1499938964844,293.1499938964844,0.0298850890249013,-1115.6197509765625,304.1666259765625,0.5112010836601257,0.0715371966361999,0.0712936148047447,293.2174987792969,297.1499938964844,293.1499938964844,0.370901882648468,-5053.45751953125,304.1563415527344,0.967370331287384,0.460602343082428,0.3231984972953796,293.1178283691406,297.1499938964844,293.1499938964844,0.4308871328830719,-7695.33349609375,304.1580505371094,0.9990000128746032,0.5771804451942444,0.4921241104602813,293.180419921875,297.1499938964844,293.1499938964844,0.0143132731318473,-3663.102783203125,304.00537109375,0.4364906847476959,0.050000000745058,0.2370786070823669,291.2184143066406,291.1499938964844,259.7505187988281,258.3616638183594,279.6401672363281,293.2532958984375,291.2126159667969,1.0,0.3373648822307586,0.8488569259643555,0.8488569259643555,1.0,1.0,-1.540184736251831,0.6719640493392944,0.8682206869125366,0.3113069832324981,0.0,0.0,0.6687846779823303,80.70635223388672,111.0,-74.14690399169922,-19365.53515625,418.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25860595703125,310.5083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,27967.755859375,27720.0,0.0,0.0,0.445948839187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9740504026412964,0.974062442779541,-1.2086316928616723e-05,0.0,0.0004525813856162,0.0,0.0,140.28506469726562,0.0,0.0,0.0,0.5949873328208923,4.0,0.0,1.0
467700,293.2538757324219,297.1499938964844,293.1499938964844,0.1109644621610641,-2489.59130859375,304.1576232910156,0.6934597492218018,0.1731863170862198,0.1587274223566055,293.3199768066406,297.1499938964844,293.1499938964844,0.0283731427043676,-1095.21630859375,304.1663513183594,0.5020996928215027,0.0696240663528442,0.0696103125810623,293.2177429199219,297.1499938964844,293.1499938964844,0.3713873326778412,-5059.7158203125,304.154296875,0.9586811065673828,0.4596993625164032,0.3226716816425323,293.13043212890625,297.1499938964844,293.1499938964844,0.4442673623561859,-7896.28662109375,304.1322631835937,0.9990000128746032,0.5751231908798218,0.5044528841972351,293.18084716796875,297.1499938964844,293.1499938964844,0.0144157297909259,-3681.702392578125,303.998291015625,0.4315048158168793,0.050000000745058,0.23769311606884,291.17950439453125,291.1499938964844,259.7657165527344,258.37579345703125,279.6376647949219,293.2499389648437,291.1731262207031,1.0,0.3423923254013061,0.8486350178718567,0.8486350178718567,1.0,1.0,-1.55202054977417,0.6774678826332092,0.8745526075363159,0.3143549859523773,0.0,0.0,0.6706916689872742,84.211181640625,111.0,-91.91612243652344,-19437.609375,434.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2573547363281,310.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,27798.341796875,26640.0,0.0,0.0,0.4417378902435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717693328857422,0.971781313419342,-1.2021050679322798e-05,0.0,0.0004483078082557,0.0,0.0,139.2249298095703,0.0,0.0,0.0,0.5789360404014587,4.0,0.0,1.0
467760,293.2528686523437,297.1499938964844,293.1499938964844,0.1108025535941124,-2487.779052734375,304.1565246582031,0.685092031955719,0.1720678210258484,0.157877579331398,293.3186950683594,297.1499938964844,293.1499938964844,0.0273109506815671,-1071.690185546875,304.165283203125,0.492746502161026,0.0677189975976944,0.0679616630077362,293.218017578125,297.1499938964844,293.1499938964844,0.37260901927948,-5074.41162109375,304.1512756347656,0.948220670223236,0.4587879478931427,0.3221582472324371,293.1520080566406,297.1499938964844,293.1499938964844,0.4612333178520202,-8147.4423828125,304.1046142578125,0.9990000128746032,0.5711441040039062,0.5191426873207092,293.1817626953125,297.1499938964844,293.1499938964844,0.0145616689696908,-3708.367431640625,303.989501953125,0.4260304272174835,0.050000000745058,0.2384451031684875,291.11981201171875,291.1499938964844,259.78143310546875,258.39031982421875,279.6333312988281,293.24578857421875,291.1097412109375,1.0,0.3484658300876617,0.8481773734092712,0.8481773734092712,1.0,1.0,-1.5669398307800293,0.6843965649604797,0.8825432658195496,0.3181948363780975,0.0,0.0,0.6784537434577942,88.51170349121094,114.0,-134.06394958496094,-19478.546875,454.3674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2164001464844,310.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,26693.927734375,26640.0,0.0,0.0,0.4379662871360779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640038013458252,0.9640154838562012,-1.168000562756788e-05,0.0,0.0004444801015779,0.0,0.0,134.60580444335938,0.0,0.0,0.0,0.5874803066253662,4.0,0.0,1.0
467820,293.250732421875,297.1499938964844,293.1499938964844,0.1099143326282501,-2472.760986328125,304.1558837890625,0.6703110933303833,0.1698909401893615,0.1561858505010604,293.315673828125,297.1499938964844,293.1499938964844,0.0249878782778978,-1025.645751953125,304.1640930175781,0.4744926691055298,0.0640538036823272,0.0647408962249755,293.2183532714844,297.1499938964844,293.1499938964844,0.3732216358184814,-5081.92529296875,304.1500244140625,0.9288130402565002,0.4569986164569855,0.3211303651332855,293.20849609375,297.1499938964844,293.1499938964844,0.4792752265930176,-8403.4453125,304.09246826171875,0.9942718148231506,0.5596417784690857,0.5334194302558899,293.1844177246094,297.1499938964844,293.1499938964844,0.0147572988644242,-3743.14208984375,303.969970703125,0.417117029428482,0.050000000745058,0.2398873269557953,291.05328369140625,291.1499938964844,259.8145446777344,258.4205627441406,279.6439514160156,293.248291015625,291.052490234375,1.0,0.3571231067180633,0.8472621440887451,0.8472621440887451,1.0,1.0,-1.5785537958145142,0.6896818280220032,0.888871967792511,0.3213525712490082,0.0,0.0,0.6970637440681458,96.44425201416016,117.0,-75.40797424316406,-19669.150390625,482.3633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9756164550781,310.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,26222.4140625,26640.0,0.0,0.0,0.4325271248817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006651759147644,1.006663799285889,-1.2083732144674286e-05,0.0,0.0004389600653667,0.0,0.0,147.31822204589844,0.0,0.0,0.0,0.6047583222389221,4.0,0.0,1.0
467880,293.250732421875,297.1499938964844,293.1499938964844,0.1099143326282501,-2472.760986328125,304.1558837890625,0.6703110933303833,0.1698909401893615,0.1561858505010604,293.315673828125,297.1499938964844,293.1499938964844,0.0249878782778978,-1025.645751953125,304.1640930175781,0.4744926691055298,0.0640538036823272,0.0647408962249755,293.2183532714844,297.1499938964844,293.1499938964844,0.3732216358184814,-5081.92529296875,304.1500244140625,0.9288130402565002,0.4569986164569855,0.3211303651332855,293.20849609375,297.1499938964844,293.1499938964844,0.4792752265930176,-8403.4453125,304.09246826171875,0.9942718148231506,0.5596417784690857,0.5334194302558899,293.1844177246094,297.1499938964844,293.1499938964844,0.0147572988644242,-3743.14208984375,303.969970703125,0.417117029428482,0.050000000745058,0.2398873269557953,291.05328369140625,291.1499938964844,259.8145446777344,258.4205627441406,279.6439514160156,293.248291015625,291.052490234375,1.0,0.3571231067180633,0.8472621440887451,0.8472621440887451,1.0,1.0,-1.5785537958145142,0.6896818280220032,0.888871967792511,0.3213525712490082,0.0,0.0,0.6970637440681458,96.44425201416016,117.0,-75.40797424316406,-19669.150390625,482.3633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9756164550781,310.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,26222.4140625,26640.0,0.0,0.0,0.4325271248817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006651759147644,1.006663799285889,-1.2083732144674286e-05,0.0,0.0004389600653667,0.0,0.0,147.31822204589844,0.0,0.0,0.0,0.6047583222389221,4.0,0.0,1.0
467940,293.2487487792969,297.1499938964844,293.1499938964844,0.1082877591252327,-2442.80615234375,304.1566467285156,0.6565750241279602,0.1677441000938415,0.1545794904232025,293.3128662109375,297.1499938964844,293.1499938964844,0.0225263386964797,-974.9354858398438,304.1635131835937,0.4500844776630401,0.0604304410517215,0.061661459505558,293.21905517578125,297.1499938964844,293.1499938964844,0.3710631430149078,-5057.37744140625,304.1535949707031,0.9101681113243104,0.4551236033439636,0.3201016783714294,293.23748779296875,297.1499938964844,293.1499938964844,0.4718847274780273,-8283.001953125,304.1234436035156,0.9764333963394164,0.552217423915863,0.5254653692245483,293.1873474121094,297.1499938964844,293.1499938964844,0.0148344570770859,-3754.373046875,303.9501953125,0.4092113077640533,0.050000000745058,0.2414451837539672,291.0770263671875,291.1499938964844,259.8500061035156,258.4524230957031,279.67437744140625,293.2556457519531,291.0784912109375,1.0,0.3631313741207123,0.8463468551635742,0.8463468551635742,1.0,1.0,-1.564164638519287,0.6828687191009521,0.8812958598136902,0.3175596892833709,0.0,0.0,0.7054357528686523,104.48240661621094,120.0,2.7700655460357666,-19546.640625,495.3022766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6534729003906,310.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,26353.92578125,25560.0,0.0,0.0,0.4290882349014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386509895324707,1.0386635065078735,-1.25109054351924e-05,0.0,0.0004354699922259,0.0,0.0,158.49241638183594,0.0,0.0,0.0,0.6034590005874634,4.0,0.0,1.0
468000,293.2487487792969,297.1499938964844,293.1499938964844,0.1082877591252327,-2442.80615234375,304.1566467285156,0.6565750241279602,0.1677441000938415,0.1545794904232025,293.3128662109375,297.1499938964844,293.1499938964844,0.0225263386964797,-974.9354858398438,304.1635131835937,0.4500844776630401,0.0604304410517215,0.061661459505558,293.21905517578125,297.1499938964844,293.1499938964844,0.3710631430149078,-5057.37744140625,304.1535949707031,0.9101681113243104,0.4551236033439636,0.3201016783714294,293.23748779296875,297.1499938964844,293.1499938964844,0.4718847274780273,-8283.001953125,304.1234436035156,0.9764333963394164,0.552217423915863,0.5254653692245483,293.1873474121094,297.1499938964844,293.1499938964844,0.0148344570770859,-3754.373046875,303.9501953125,0.4092113077640533,0.050000000745058,0.2414451837539672,291.0770263671875,291.1499938964844,259.8500061035156,258.4524230957031,279.67437744140625,293.2556457519531,291.0784912109375,1.0,0.3631313741207123,0.8463468551635742,0.8463468551635742,1.0,1.0,-1.564164638519287,0.6828687191009521,0.8812958598136902,0.3175596892833709,0.0,0.0,0.7054357528686523,104.48240661621094,120.0,2.7700655460357666,-19546.640625,495.3022766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6534729003906,310.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,26353.92578125,25560.0,0.0,0.0,0.4290882349014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386509895324707,1.0386635065078735,-1.25109054351924e-05,0.0,0.0004354699922259,0.0,0.0,158.49241638183594,0.0,0.0,0.0,0.6034590005874634,4.0,0.0,1.0
468060,293.2467956542969,297.1499938964844,293.1499938964844,0.1069583296775817,-2418.84912109375,304.1566467285156,0.6466476321220398,0.1656374037265777,0.1529104560613632,293.3108825683594,297.1499938964844,293.1499938964844,0.0202141311019659,-924.3904418945312,304.1628723144531,0.4291804134845733,0.0567083768546581,0.0584091320633888,293.219970703125,297.1499938964844,293.1499938964844,0.3698752820491791,-5044.501953125,304.1544189453125,0.8979296684265137,0.4531895816326141,0.3189479112625122,293.24755859375,297.1499938964844,293.1499938964844,0.4687499403953552,-8232.17578125,304.1373291015625,0.9628444314002992,0.5479376912117004,0.5211693048477173,293.1903991699219,297.1499938964844,293.1499938964844,0.0149223310872912,-3770.28173828125,303.92840576171875,0.4039365351200104,0.050000000745058,0.242635428905487,291.0640869140625,291.1499938964844,259.8866577148437,258.48504638671875,279.700927734375,293.2587280273437,291.0653381347656,1.0,0.367646723985672,0.8453912138938904,0.8453912138938904,1.0,1.0,-1.5531413555145264,0.6776449680328369,0.8754963278770447,0.3145946264266968,0.0,0.0,0.7179077863693237,110.62376403808594,123.0,-3.21449875831604,-19346.861328125,505.0144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3688049316406,309.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,25313.2734375,25560.0,0.0,0.0,0.4264972507953644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048190355300903,1.0482027530670166,-1.239644825545838e-05,0.0,0.000432840490248,0.0,0.0,159.6186065673828,0.0,0.0,0.0,0.6195070743560791,4.0,0.0,1.0
468120,293.2467956542969,297.1499938964844,293.1499938964844,0.1069583296775817,-2418.84912109375,304.1566467285156,0.6466476321220398,0.1656374037265777,0.1529104560613632,293.3108825683594,297.1499938964844,293.1499938964844,0.0202141311019659,-924.3904418945312,304.1628723144531,0.4291804134845733,0.0567083768546581,0.0584091320633888,293.219970703125,297.1499938964844,293.1499938964844,0.3698752820491791,-5044.501953125,304.1544189453125,0.8979296684265137,0.4531895816326141,0.3189479112625122,293.24755859375,297.1499938964844,293.1499938964844,0.4687499403953552,-8232.17578125,304.1373291015625,0.9628444314002992,0.5479376912117004,0.5211693048477173,293.1903991699219,297.1499938964844,293.1499938964844,0.0149223310872912,-3770.28173828125,303.92840576171875,0.4039365351200104,0.050000000745058,0.242635428905487,291.0640869140625,291.1499938964844,259.8866577148437,258.48504638671875,279.700927734375,293.2587280273437,291.0653381347656,1.0,0.367646723985672,0.8453912138938904,0.8453912138938904,1.0,1.0,-1.5531413555145264,0.6776449680328369,0.8754963278770447,0.3145946264266968,0.0,0.0,0.7179077863693237,110.62376403808594,123.0,-3.21449875831604,-19346.861328125,505.0144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3688049316406,309.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,25313.2734375,25560.0,0.0,0.0,0.4264972507953644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048190355300903,1.0482027530670166,-1.239644825545838e-05,0.0,0.000432840490248,0.0,0.0,159.6186065673828,0.0,0.0,0.0,0.6195070743560791,4.0,0.0,1.0
468180,293.2445983886719,297.1499938964844,293.1499938964844,0.1053704917430877,-2389.56103515625,304.1570739746094,0.6388564109802246,0.1636313647031784,0.1512816697359085,293.3093566894531,297.1499938964844,293.1499938964844,0.0179491303861141,-870.0213012695312,304.162353515625,0.4122464656829834,0.0529435984790325,0.0550587028264999,293.2207946777344,297.1499938964844,293.1499938964844,0.3675845265388489,-5018.98583984375,304.15673828125,0.8885589838027954,0.4512500762939453,0.3177565038204193,293.2513427734375,297.1499938964844,293.1499938964844,0.4652664959430694,-8178.583984375,304.147216796875,0.951784372329712,0.5446933507919312,0.5181676745414734,293.193359375,297.1499938964844,293.1499938964844,0.0149355139583349,-3773.18115234375,303.90655517578125,0.3998928666114807,0.050000000745058,0.2436098307371139,291.08367919921875,291.1499938964844,259.92333984375,258.51739501953125,279.72564697265625,293.2597045898437,291.0849609375,1.0,0.371199756860733,0.8444355726242065,0.8444355726242065,1.0,1.0,-1.5432990789413452,0.6729734539985657,0.8703256845474243,0.3119487464427948,0.0,0.0,0.7253994345664978,115.6374969482422,126.0,17.698116302490234,-19229.984375,512.3117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0960693359375,309.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,25332.115234375,25560.0,0.0,0.0,0.4249068796634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071649432182312,1.071662187576294,-1.270269240194466e-05,0.0,0.0004312264791224,0.0,0.0,168.10183715820312,0.0,0.0,0.0,0.6296671628952026,4.0,0.0,1.0
468240,293.2445983886719,297.1499938964844,293.1499938964844,0.1053704917430877,-2389.56103515625,304.1570739746094,0.6388564109802246,0.1636313647031784,0.1512816697359085,293.3093566894531,297.1499938964844,293.1499938964844,0.0179491303861141,-870.0213012695312,304.162353515625,0.4122464656829834,0.0529435984790325,0.0550587028264999,293.2207946777344,297.1499938964844,293.1499938964844,0.3675845265388489,-5018.98583984375,304.15673828125,0.8885589838027954,0.4512500762939453,0.3177565038204193,293.2513427734375,297.1499938964844,293.1499938964844,0.4652664959430694,-8178.583984375,304.147216796875,0.951784372329712,0.5446933507919312,0.5181676745414734,293.193359375,297.1499938964844,293.1499938964844,0.0149355139583349,-3773.18115234375,303.90655517578125,0.3998928666114807,0.050000000745058,0.2436098307371139,291.08367919921875,291.1499938964844,259.92333984375,258.51739501953125,279.72564697265625,293.2597045898437,291.0849609375,1.0,0.371199756860733,0.8444355726242065,0.8444355726242065,1.0,1.0,-1.5432990789413452,0.6729734539985657,0.8703256845474243,0.3119487464427948,0.0,0.0,0.7253994345664978,115.6374969482422,126.0,17.698116302490234,-19229.984375,512.3117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0960693359375,309.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,25332.115234375,25560.0,0.0,0.0,0.4249068796634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071649432182312,1.071662187576294,-1.270269240194466e-05,0.0,0.0004312264791224,0.0,0.0,168.10183715820312,0.0,0.0,0.0,0.6296671628952026,4.0,0.0,1.0
468300,293.2433776855469,297.1499938964844,293.1499938964844,0.1046179607510566,-2375.68798828125,304.1571655273437,0.6354748010635376,0.1626689881086349,0.1504926532506942,293.3086853027344,297.1499938964844,293.1499938964844,0.0168882645666599,-842.7308959960938,304.1620178222656,0.4046501815319061,0.0510561093688011,0.0533649399876594,293.2211608886719,297.1499938964844,293.1499938964844,0.3664744198322296,-5006.7373046875,304.15753173828125,0.8844902515411377,0.4502818584442138,0.3171519935131073,293.2523193359375,297.1499938964844,293.1499938964844,0.4636807441711426,-8154.8203125,304.1506042480469,0.946845293045044,0.5432174801826477,0.516839325428009,293.1947631835937,297.1499938964844,293.1499938964844,0.0149385221302509,-3774.310302734375,303.8954162597656,0.3981296122074127,0.050000000745058,0.2440442740917205,291.0915832519531,291.1499938964844,259.9416809082031,258.5334777832031,279.7377319335937,293.2598876953125,291.0927429199219,1.0,0.3727250695228576,0.843957781791687,0.843957781791687,1.0,1.0,-1.5385195016860962,0.6707046627998352,0.8678147792816162,0.3106646835803985,0.0,0.0,0.7284993529319763,117.8659896850586,126.0,19.73785400390625,-19164.98046875,515.2728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9708557128906,309.7319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,25357.10546875,24480.0,0.0,0.0,0.4243955314159393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0809557437896729,1.0809686183929443,-1.2829992556362411e-05,0.0,0.0004307075287215,0.0,0.0,171.59564208984375,0.0,0.0,0.0,0.6187989115715027,4.0,0.0,1.0
468360,293.2421264648437,297.1499938964844,293.1499938964844,0.1040450632572174,-2365.41455078125,304.1568908691406,0.6323637366294861,0.1617335826158523,0.1497218012809753,293.3080444335937,297.1499938964844,293.1499938964844,0.0159255880862474,-817.72998046875,304.150146484375,0.3976082801818847,0.050000000745058,0.0518415197730064,293.2214660644531,297.1499938964844,293.1499938964844,0.3659265041351318,-5001.10888671875,304.1571350097656,0.880761444568634,0.449319988489151,0.316545158624649,293.2529602050781,297.1499938964844,293.1499938964844,0.4628200531005859,-8142.2978515625,304.1520080566406,0.942240595817566,0.5417963862419128,0.5155665874481201,293.19610595703125,297.1499938964844,293.1499938964844,0.0149649698287248,-3780.248046875,303.8837890625,0.3964974880218506,0.050000000745058,0.2444483041763305,291.08251953125,291.1499938964844,259.9599914550781,258.5495300292969,279.7493896484375,293.25994873046875,291.0801086425781,1.0,0.3741299211978912,0.8435933589935303,0.8435933589935303,1.0,1.0,-1.5339925289154053,0.6685665249824524,0.8654260039329529,0.3094469010829925,0.0,0.0,0.7337048053741455,119.93685150146484,129.0,-8.405688285827637,-19026.779296875,517.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8678283691406,309.6242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,24487.11328125,24480.0,0.0,0.0,0.4238905012607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0719537734985352,1.071966290473938,-1.2515556591097264e-05,0.0,0.0004301949520595,0.0,0.0,166.3566131591797,0.0,0.0,0.0,0.6270360350608826,4.0,0.0,1.0
468420,293.2394714355469,297.1499938964844,293.1499938964844,0.1027042344212532,-2340.7568359375,304.1568298339844,0.6269502639770508,0.1599404066801071,0.1482269614934921,293.3098449707031,297.1499938964844,293.1499938964844,0.0156326331198215,-811.064453125,304.0869445800781,0.3936948180198669,0.050000000745058,0.0516790598630905,293.2219543457031,297.1499938964844,293.1499938964844,0.3639955520629883,-4979.99169921875,304.15802001953125,0.8744182586669922,0.4474083185195923,0.3153256475925445,293.2536315917969,297.1499938964844,293.1499938964844,0.4600858688354492,-8102.38671875,304.15594482421875,0.934234082698822,0.5390483140945435,0.5131117701530457,293.19873046875,297.1499938964844,293.1499938964844,0.0149641539901494,-3782.4052734375,303.8606262207031,0.3936926126480102,0.050000000745058,0.2451404780149459,291.0865478515625,291.1499938964844,259.9966735839844,258.5814208984375,279.7709655761719,293.260986328125,291.0878601074219,1.0,0.3767852485179901,0.8428645133972168,0.8428645133972168,1.0,1.0,-1.5284215211868286,0.6659106612205505,0.8625109195709229,0.3079314231872558,0.0,0.0,0.7423954010009766,123.5265884399414,132.0,10.188532829284668,-18973.083984375,523.9274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6814270019531,309.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,24279.275390625,24480.0,0.0,0.0,0.4232598543167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0932682752609253,1.0932810306549072,-1.2748802873829844e-05,0.0,0.0004295549588277,0.0,0.0,173.80880737304688,0.0,0.0,0.0,0.6360350251197815,4.0,0.0,1.0
468480,293.2394714355469,297.1499938964844,293.1499938964844,0.1027042344212532,-2340.7568359375,304.1568298339844,0.6269502639770508,0.1599404066801071,0.1482269614934921,293.3098449707031,297.1499938964844,293.1499938964844,0.0156326331198215,-811.064453125,304.0869445800781,0.3936948180198669,0.050000000745058,0.0516790598630905,293.2219543457031,297.1499938964844,293.1499938964844,0.3639955520629883,-4979.99169921875,304.15802001953125,0.8744182586669922,0.4474083185195923,0.3153256475925445,293.2536315917969,297.1499938964844,293.1499938964844,0.4600858688354492,-8102.38671875,304.15594482421875,0.934234082698822,0.5390483140945435,0.5131117701530457,293.19873046875,297.1499938964844,293.1499938964844,0.0149641539901494,-3782.4052734375,303.8606262207031,0.3936926126480102,0.050000000745058,0.2451404780149459,291.0865478515625,291.1499938964844,259.9966735839844,258.5814208984375,279.7709655761719,293.260986328125,291.0878601074219,1.0,0.3767852485179901,0.8428645133972168,0.8428645133972168,1.0,1.0,-1.5284215211868286,0.6659106612205505,0.8625109195709229,0.3079314231872558,0.0,0.0,0.7423954010009766,123.5265884399414,132.0,10.188532829284668,-18973.083984375,523.9274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6814270019531,309.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,24279.275390625,24480.0,0.0,0.0,0.4232598543167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0932682752609253,1.0932810306549072,-1.2748802873829844e-05,0.0,0.0004295549588277,0.0,0.0,173.80880737304688,0.0,0.0,0.0,0.6360350251197815,4.0,0.0,1.0
468540,293.236572265625,297.1499938964844,293.1499938964844,0.1013597175478935,-2315.82568359375,304.15679931640625,0.6219675540924072,0.1582561284303665,0.1468210965394973,293.3164367675781,297.1499938964844,293.1499938964844,0.0154397785663604,-807.3718872070312,304.0107727050781,0.3910205066204071,0.050000000745058,0.05181535333395,293.222412109375,297.1499938964844,293.1499938964844,0.3617395460605621,-4955.22216796875,304.1590881347656,0.8686352372169495,0.4454962313175201,0.3141003549098968,293.25396728515625,297.1499938964844,293.1499938964844,0.4569351375102997,-8057.03955078125,304.1591796875,0.9268085956573486,0.536356508731842,0.5107138156890869,293.20123291015625,297.1499938964844,293.1499938964844,0.0149418590590357,-3780.863525390625,303.837158203125,0.3910205066204071,0.050000000745058,0.2457897216081619,291.1019592285156,291.1499938964844,260.0333251953125,258.6131286621094,279.7933349609375,293.26385498046875,291.1031494140625,1.0,0.379267930984497,0.8421356678009033,0.8421356678009033,1.0,1.0,-1.5233269929885864,0.6634740829467773,0.8598529696464539,0.3065516650676727,0.0,0.0,0.7477443218231201,126.89703369140624,135.0,17.971763610839844,-18905.0546875,529.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51434326171875,309.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,24316.841796875,23400.0,0.0,0.0,0.4231506288051605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092509031295776,1.109263896942139,-1.2971062460565008e-05,0.0,0.0004294441023375,0.0,0.0,180.0030517578125,0.0,0.0,0.0,0.6281755566596985,4.0,0.0,1.0
468600,293.236572265625,297.1499938964844,293.1499938964844,0.1013597175478935,-2315.82568359375,304.15679931640625,0.6219675540924072,0.1582561284303665,0.1468210965394973,293.3164367675781,297.1499938964844,293.1499938964844,0.0154397785663604,-807.3718872070312,304.0107727050781,0.3910205066204071,0.050000000745058,0.05181535333395,293.222412109375,297.1499938964844,293.1499938964844,0.3617395460605621,-4955.22216796875,304.1590881347656,0.8686352372169495,0.4454962313175201,0.3141003549098968,293.25396728515625,297.1499938964844,293.1499938964844,0.4569351375102997,-8057.03955078125,304.1591796875,0.9268085956573486,0.536356508731842,0.5107138156890869,293.20123291015625,297.1499938964844,293.1499938964844,0.0149418590590357,-3780.863525390625,303.837158203125,0.3910205066204071,0.050000000745058,0.2457897216081619,291.1019592285156,291.1499938964844,260.0333251953125,258.6131286621094,279.7933349609375,293.26385498046875,291.1031494140625,1.0,0.379267930984497,0.8421356678009033,0.8421356678009033,1.0,1.0,-1.5233269929885864,0.6634740829467773,0.8598529696464539,0.3065516650676727,0.0,0.0,0.7477443218231201,126.89703369140624,135.0,17.971763610839844,-18905.0546875,529.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51434326171875,309.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,24316.841796875,23400.0,0.0,0.0,0.4231506288051605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092509031295776,1.109263896942139,-1.2971062460565008e-05,0.0,0.0004294441023375,0.0,0.0,180.0030517578125,0.0,0.0,0.0,0.6281755566596985,4.0,0.0,1.0
468660,293.2335510253906,297.1499938964844,293.1499938964844,0.1003288701176643,-2297.0849609375,304.15625,0.6172215938568115,0.1566753983497619,0.1455039829015731,293.3259582519531,297.1499938964844,293.1499938964844,0.0152620188891887,-804.6954956054688,303.9245910644531,0.3883829712867737,0.050000000745058,0.0519471317529678,293.2226867675781,297.1499938964844,293.1499938964844,0.3603235483169555,-4940.294921875,304.1584777832031,0.8632451891899109,0.4436007440090179,0.3128791153430938,293.25396728515625,297.1499938964844,293.1499938964844,0.4548202157020569,-8027.669921875,304.15966796875,0.9198492169380188,0.5337225198745728,0.508361279964447,293.20367431640625,297.1499938964844,293.1499938964844,0.0149549087509512,-3786.600830078125,303.8121643066406,0.3883829712867737,0.050000000745058,0.2464148253202438,291.0899658203125,291.1499938964844,260.07000732421875,258.6446228027344,279.8165283203125,293.2682189941406,291.0910949707031,1.0,0.3816336393356323,0.8413804173469543,0.8413804173469543,1.0,1.0,-1.5183639526367188,0.6610971093177795,0.857266902923584,0.3052050173282623,0.0,0.0,0.7566636204719543,130.14146423339844,138.0,0.5426157712936401,-18778.529296875,534.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.402099609375,309.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,23280.61328125,23400.0,0.0,0.0,0.4230517446994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105573654174805,1.1055864095687866,-1.2687262824329082e-05,0.0,0.0004293437232263,0.0,0.0,176.23513793945312,0.0,0.0,0.0,0.6385036110877991,4.0,0.0,1.0
468720,293.2335510253906,297.1499938964844,293.1499938964844,0.1003288701176643,-2297.0849609375,304.15625,0.6172215938568115,0.1566753983497619,0.1455039829015731,293.3259582519531,297.1499938964844,293.1499938964844,0.0152620188891887,-804.6954956054688,303.9245910644531,0.3883829712867737,0.050000000745058,0.0519471317529678,293.2226867675781,297.1499938964844,293.1499938964844,0.3603235483169555,-4940.294921875,304.1584777832031,0.8632451891899109,0.4436007440090179,0.3128791153430938,293.25396728515625,297.1499938964844,293.1499938964844,0.4548202157020569,-8027.669921875,304.15966796875,0.9198492169380188,0.5337225198745728,0.508361279964447,293.20367431640625,297.1499938964844,293.1499938964844,0.0149549087509512,-3786.600830078125,303.8121643066406,0.3883829712867737,0.050000000745058,0.2464148253202438,291.0899658203125,291.1499938964844,260.07000732421875,258.6446228027344,279.8165283203125,293.2682189941406,291.0910949707031,1.0,0.3816336393356323,0.8413804173469543,0.8413804173469543,1.0,1.0,-1.5183639526367188,0.6610971093177795,0.857266902923584,0.3052050173282623,0.0,0.0,0.7566636204719543,130.14146423339844,138.0,0.5426157712936401,-18778.529296875,534.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.402099609375,309.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,23280.61328125,23400.0,0.0,0.0,0.4230517446994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105573654174805,1.1055864095687866,-1.2687262824329082e-05,0.0,0.0004293437232263,0.0,0.0,176.23513793945312,0.0,0.0,0.0,0.6385036110877991,4.0,0.0,1.0
468780,293.2304382324219,297.1499938964844,293.1499938964844,0.0990907326340675,-2273.901611328125,304.15625,0.6125806570053101,0.1551932990550995,0.14427350461483,293.33709716796875,297.1499938964844,293.1499938964844,0.0150139303877949,-799.4369506835938,303.831787109375,0.3858420550823211,0.050000000745058,0.0520754978060722,293.2229919433594,297.1499938964844,293.1499938964844,0.3578840494155884,-4913.369140625,304.1596984863281,0.8581626415252686,0.4416988790035248,0.3116577565670013,293.2537536621094,297.1499938964844,293.1499938964844,0.4514432251453399,-7979.5068359375,304.1620788574219,0.913349986076355,0.5311316251754761,0.5060527324676514,293.2061767578125,297.1499938964844,293.1499938964844,0.0149137359112501,-3782.0654296875,303.7872314453125,0.3858420550823211,0.050000000745058,0.247023731470108,291.1112060546875,291.1499938964844,260.1066589355469,258.67596435546875,279.84039306640625,293.2738952636719,291.11297607421875,1.0,0.3839225172996521,0.8406251668930054,0.8406251668930054,1.0,1.0,-1.5135341882705688,0.658782422542572,0.854751706123352,0.3038944602012634,0.0,0.0,0.760489821434021,133.30221557617188,141.0,22.07209587097168,-18736.5,540.1115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090209960937,309.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,23281.974609375,23400.0,0.0,0.0,0.4231672585010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185526847839355,1.118565559387207,-1.2862866242357995e-05,0.0,0.0004294609825592,0.0,0.0,181.25753784179688,0.0,0.0,0.0,0.6441598534584045,4.0,0.0,1.0
