time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2304382324219,297.1499938964844,293.1499938964844,0.0990907326340675,-2273.901611328125,304.15625,0.6125806570053101,0.1551932990550995,0.14427350461483,293.33709716796875,297.1499938964844,293.1499938964844,0.0150139303877949,-799.4369506835938,303.831787109375,0.3858420550823211,0.050000000745058,0.0520754978060722,293.2229919433594,297.1499938964844,293.1499938964844,0.3578840494155884,-4913.369140625,304.1596984863281,0.8581626415252686,0.4416988790035248,0.3116577565670013,293.2537536621094,297.1499938964844,293.1499938964844,0.4514432251453399,-7979.5068359375,304.1620788574219,0.913349986076355,0.5311316251754761,0.5060527324676514,293.2061767578125,297.1499938964844,293.1499938964844,0.0149137359112501,-3782.0654296875,303.7872314453125,0.3858420550823211,0.050000000745058,0.247023731470108,291.1112060546875,291.1499938964844,260.1066589355469,258.67596435546875,279.84039306640625,293.2738952636719,291.11297607421875,1.0,0.3839225172996521,0.8406251668930054,0.8406251668930054,1.0,1.0,-1.5135341882705688,0.658782422542572,0.854751706123352,0.3038944602012634,0.0,0.0,0.760489821434021,133.30221557617188,141.0,22.07209587097168,-18736.5,540.1115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090209960937,309.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,23281.974609375,23400.0,0.0,0.0,0.4231672585010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185526847839355,1.118565559387207,-1.2862866242357995e-05,0.0,0.0004294609825592,0.0,0.0,181.25753784179688,0.0,0.0,0.0,0.6441598534584045,4.0,0.0,1.0
468900,293.22882080078125,297.1499938964844,293.1499938964844,0.0985004007816314,-2262.828125,304.1561889648437,0.6102662086486816,0.1544890999794006,0.1436903476715088,293.3430480957031,297.1499938964844,293.1499938964844,0.014885040000081,-796.6441040039062,303.783203125,0.3846177458763122,0.050000000745058,0.0521388053894043,293.22314453125,297.1499938964844,293.1499938964844,0.3566513061523437,-4899.7998046875,304.1601867675781,0.8557136058807373,0.4407441020011902,0.3110427558422088,293.25360107421875,297.1499938964844,293.1499938964844,0.4497450590133667,-7955.43310546875,304.1629638671875,0.9102739095687866,0.5298477411270142,0.5049088001251221,293.2074279785156,297.1499938964844,293.1499938964844,0.0148914763703942,-3779.592041015625,303.7744140625,0.3846177458763122,0.050000000745058,0.2473240345716476,291.1220397949219,291.1499938964844,260.125,258.6915588378906,279.8523864746094,293.27691650390625,291.12371826171875,1.0,0.3850463628768921,0.8402475714683533,0.8402475714683533,1.0,1.0,-1.5111589431762695,0.657643735408783,0.8535151481628418,0.3032499253749847,0.0,0.0,0.7612614035606384,134.86135864257812,141.0,25.680316925048828,-18707.5390625,542.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,309.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,23315.916015625,22320.0,0.0,0.0,0.4232646524906158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221418380737305,1.1221548318862915,-1.2919377695652656e-05,0.0,0.0004295598191674,0.0,0.0,182.7418212890625,0.0,0.0,0.0,0.6307896375656128,4.0,0.0,1.0
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0980832427740097,-2255.271240234375,304.1557922363281,0.6079838275909424,0.153812900185585,0.1431294232606887,293.34912109375,297.1499938964844,293.1499938964844,0.0147802485153079,-794.8784790039062,303.7328186035156,0.3834207952022552,0.050000000745058,0.0522016510367393,293.2232666015625,297.1499938964844,293.1499938964844,0.3559724688529968,-4892.76806640625,304.1595458984375,0.8533218502998352,0.4397927820682525,0.3104273974895477,293.2533874511719,297.1499938964844,293.1499938964844,0.4487385749816894,-7941.8974609375,304.1623840332031,0.907321572303772,0.5285760164260864,0.503772497177124,293.2087097167969,297.1499938964844,293.1499938964844,0.0148948691785335,-3782.310302734375,303.76080322265625,0.3834207952022552,0.050000000745058,0.2476221621036529,291.1160888671875,291.1499938964844,260.1433410644531,258.7071228027344,279.8641662597656,293.2795104980469,291.1139831542969,1.0,0.3861598968505859,0.8398697972297668,0.8398697972297668,1.0,1.0,-1.508815884590149,0.6565201878547668,0.8522957563400269,0.3026139438152313,0.0,0.0,0.7639097571372986,136.4094696044922,144.0,-2.2556066513061523,-18599.359375,545.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253173828125,309.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,22482.947265625,22320.0,0.0,0.0,0.4232256114482879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1049970388412476,1.1050095558166504,-1.2499131116783246e-05,0.0,0.0004295202088542,0.0,0.0,174.20765686035156,0.0,0.0,0.0,0.6353441476821899,4.0,0.0,1.0
469020,293.2237243652344,297.1499938964844,293.1499938964844,0.0971069261431694,-2237.041748046875,304.155517578125,0.6035757064819336,0.1525565087795257,0.1420925408601761,293.3614501953125,297.1499938964844,293.1499938964844,0.0145279476419091,-789.526123046875,303.6292724609375,0.3811036944389343,0.050000000745058,0.0523260869085788,293.22344970703125,297.1499938964844,293.1499938964844,0.3538602590560913,-4869.66357421875,304.1599426269531,0.8487070202827454,0.437899500131607,0.3092057406902313,293.2528686523437,297.1499938964844,293.1499938964844,0.4458055794239044,-7900.6552734375,304.1632385253906,0.9018224477767944,0.5260649919509888,0.5015360116958618,293.2113342285156,297.1499938964844,293.1499938964844,0.0148615324869751,-3779.928466796875,303.73345947265625,0.3811036944389343,0.050000000745058,0.2482124269008636,291.125,291.1499938964844,260.17999267578125,258.7381591796875,279.8879089355469,293.2852478027344,291.1269836425781,1.0,0.388365089893341,0.8391143083572388,0.8391143083572388,1.0,1.0,-1.5042774677276611,0.6543418765068054,0.8499356508255005,0.3013814091682434,0.0,0.0,0.7672134637832642,139.4768829345703,132.0,18.313480377197266,-18570.60546875,550.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,309.2398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,22275.537109375,22320.0,0.0,0.0,0.4230510592460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1114574670791626,1.1114699840545654,-1.2539178896986414e-05,0.0,0.0004293430538382,0.0,0.0,176.20782470703125,0.0,0.0,0.0,0.6377981305122375,4.0,0.0,1.0
469080,293.2237243652344,297.1499938964844,293.1499938964844,0.0971069261431694,-2237.041748046875,304.155517578125,0.6035757064819336,0.1525565087795257,0.1420925408601761,293.3614501953125,297.1499938964844,293.1499938964844,0.0145279476419091,-789.526123046875,303.6292724609375,0.3811036944389343,0.050000000745058,0.0523260869085788,293.22344970703125,297.1499938964844,293.1499938964844,0.3538602590560913,-4869.66357421875,304.1599426269531,0.8487070202827454,0.437899500131607,0.3092057406902313,293.2528686523437,297.1499938964844,293.1499938964844,0.4458055794239044,-7900.6552734375,304.1632385253906,0.9018224477767944,0.5260649919509888,0.5015360116958618,293.2113342285156,297.1499938964844,293.1499938964844,0.0148615324869751,-3779.928466796875,303.73345947265625,0.3811036944389343,0.050000000745058,0.2482124269008636,291.125,291.1499938964844,260.17999267578125,258.7381591796875,279.8879089355469,293.2852478027344,291.1269836425781,1.0,0.388365089893341,0.8391143083572388,0.8391143083572388,1.0,1.0,-1.5042774677276611,0.6543418765068054,0.8499356508255005,0.3013814091682434,0.0,0.0,0.7672134637832642,139.4768829345703,132.0,18.313480377197266,-18570.60546875,550.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,309.2398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,22275.537109375,22320.0,0.0,0.0,0.4230510592460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1114574670791626,1.1114699840545654,-1.2539178896986414e-05,0.0,0.0004293430538382,0.0,0.0,176.20782470703125,0.0,0.0,0.0,0.6377981305122375,4.0,0.0,1.0
469140,293.2200012207031,297.1499938964844,293.1499938964844,0.0959506630897522,-2215.179443359375,304.1556091308594,0.6035910248756409,0.1514419913291931,0.1409807503223419,293.37359619140625,297.1499938964844,293.1499938964844,0.0141570400446653,-780.0231323242188,303.523193359375,0.3825315535068512,0.050000000745058,0.0522490516304969,293.2235107421875,297.1499938964844,293.1499938964844,0.3511024117469787,-4839.11767578125,304.1612243652344,0.8496643304824829,0.4360291659832001,0.3078426122665405,293.252197265625,297.1499938964844,293.1499938964844,0.4421144127845764,-7848.2275390625,304.1649780273437,0.9027851223945618,0.5235904455184937,0.4991247951984405,293.2138061523437,297.1499938964844,293.1499938964844,0.0147044593468308,-3758.581787109375,303.70635986328125,0.3825315535068512,0.050000000745058,0.2478469908237457,291.1506652832031,291.1499938964844,260.2166748046875,258.7690734863281,279.9132385253906,293.2915954589844,291.15283203125,1.0,0.385525494813919,0.8383588194847107,0.8383588194847107,1.0,1.0,-1.4978818893432615,0.6512988209724426,0.8465830683708191,0.2996809482574463,0.0,0.0,0.7654348611831665,137.40924072265625,120.0,31.310630798339844,-18505.373046875,540.9837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,309.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,22339.046875,21240.0,0.0,0.0,0.4227890074253082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1111772060394287,1.1111897230148315,-1.2549759048852138e-05,0.0,0.0004290771030355,0.0,0.0,176.2447967529297,0.0,0.0,0.0,0.6226346492767334,4.0,0.0,1.0
469200,293.2200012207031,297.1499938964844,293.1499938964844,0.0959506630897522,-2215.179443359375,304.1556091308594,0.6035910248756409,0.1514419913291931,0.1409807503223419,293.37359619140625,297.1499938964844,293.1499938964844,0.0141570400446653,-780.0231323242188,303.523193359375,0.3825315535068512,0.050000000745058,0.0522490516304969,293.2235107421875,297.1499938964844,293.1499938964844,0.3511024117469787,-4839.11767578125,304.1612243652344,0.8496643304824829,0.4360291659832001,0.3078426122665405,293.252197265625,297.1499938964844,293.1499938964844,0.4421144127845764,-7848.2275390625,304.1649780273437,0.9027851223945618,0.5235904455184937,0.4991247951984405,293.2138061523437,297.1499938964844,293.1499938964844,0.0147044593468308,-3758.581787109375,303.70635986328125,0.3825315535068512,0.050000000745058,0.2478469908237457,291.1506652832031,291.1499938964844,260.2166748046875,258.7690734863281,279.9132385253906,293.2915954589844,291.15283203125,1.0,0.385525494813919,0.8383588194847107,0.8383588194847107,1.0,1.0,-1.4978818893432615,0.6512988209724426,0.8465830683708191,0.2996809482574463,0.0,0.0,0.7654348611831665,137.40924072265625,120.0,31.310630798339844,-18505.373046875,540.9837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,309.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,22339.046875,21240.0,0.0,0.0,0.4227890074253082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1111772060394287,1.1111897230148315,-1.2549759048852138e-05,0.0,0.0004290771030355,0.0,0.0,176.2447967529297,0.0,0.0,0.0,0.6226346492767334,4.0,0.0,1.0
469260,293.2158508300781,297.1499938964844,293.1499938964844,0.0950578972697258,-2198.68212890625,304.1552429199219,0.6069670915603638,0.1505085676908493,0.1398959457874298,293.3851013183594,297.1499938964844,293.1499938964844,0.0137686673551797,-770.0888061523438,303.41357421875,0.3867154121398926,0.050000000745058,0.052031148225069,293.2231140136719,297.1499938964844,293.1499938964844,0.3491436839103699,-4818.04638671875,304.1607666015625,0.854770302772522,0.4342451989650726,0.3064276278018951,293.25115966796875,297.1499938964844,293.1499938964844,0.4394338130950928,-7811.23681640625,304.1644897460937,0.908626675605774,0.5212141275405884,0.4966530203819275,293.2157897949219,297.1499938964844,293.1499938964844,0.0145233068615198,-3735.771240234375,303.67877197265625,0.3867154121398926,0.050000000745058,0.2468133568763733,291.1474304199219,291.1499938964844,260.2533264160156,258.7998962402344,279.93927001953125,293.29803466796875,291.1490173339844,1.0,0.3796821534633636,0.837622344493866,0.837622344493866,1.0,1.0,-1.490411400794983,0.6477634310722351,0.8426479697227478,0.2976963818073272,0.0,0.0,0.7660225033760071,131.75535583496094,108.0,11.576233863830566,-18350.95703125,522.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27410888671875,309.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21348.58984375,21240.0,0.0,0.0,0.4219357371330261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.086023449897766,1.0860353708267212,-1.1990153325314168e-05,0.0,0.0004282111185602,0.0,0.0,164.56573486328125,0.0,0.0,0.0,0.6232079267501831,4.0,0.0,1.0
469320,293.2158508300781,297.1499938964844,293.1499938964844,0.0950578972697258,-2198.68212890625,304.1552429199219,0.6069670915603638,0.1505085676908493,0.1398959457874298,293.3851013183594,297.1499938964844,293.1499938964844,0.0137686673551797,-770.0888061523438,303.41357421875,0.3867154121398926,0.050000000745058,0.052031148225069,293.2231140136719,297.1499938964844,293.1499938964844,0.3491436839103699,-4818.04638671875,304.1607666015625,0.854770302772522,0.4342451989650726,0.3064276278018951,293.25115966796875,297.1499938964844,293.1499938964844,0.4394338130950928,-7811.23681640625,304.1644897460937,0.908626675605774,0.5212141275405884,0.4966530203819275,293.2157897949219,297.1499938964844,293.1499938964844,0.0145233068615198,-3735.771240234375,303.67877197265625,0.3867154121398926,0.050000000745058,0.2468133568763733,291.1474304199219,291.1499938964844,260.2533264160156,258.7998962402344,279.93927001953125,293.29803466796875,291.1490173339844,1.0,0.3796821534633636,0.837622344493866,0.837622344493866,1.0,1.0,-1.490411400794983,0.6477634310722351,0.8426479697227478,0.2976963818073272,0.0,0.0,0.7660225033760071,131.75535583496094,108.0,11.576233863830566,-18350.95703125,522.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27410888671875,309.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21348.58984375,21240.0,0.0,0.0,0.4219357371330261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.086023449897766,1.0860353708267212,-1.1990153325314168e-05,0.0,0.0004282111185602,0.0,0.0,164.56573486328125,0.0,0.0,0.0,0.6232079267501831,4.0,0.0,1.0
469380,293.2115783691406,297.1499938964844,293.1499938964844,0.0939615592360496,-2177.866455078125,304.1553039550781,0.6126865148544312,0.1497099101543426,0.1388649195432663,293.3957824707031,297.1499938964844,293.1499938964844,0.013317228294909,-757.0452880859375,303.30426025390625,0.3927170038223266,0.050000000745058,0.0517291910946369,293.22247314453125,297.1499938964844,293.1499938964844,0.3462488949298858,-4785.91552734375,304.1620178222656,0.8630225658416748,0.4325229823589325,0.305001437664032,293.2498779296875,297.1499938964844,293.1499938964844,0.4356027543544769,-7756.76513671875,304.1660461425781,0.918580949306488,0.5189096331596375,0.4941772520542145,293.21728515625,297.1499938964844,293.1499938964844,0.0142638133838772,-3698.372314453125,303.6531677246094,0.3927170038223266,0.050000000745058,0.2453809976577758,291.1747436523437,291.1499938964844,260.2900085449219,258.83062744140625,279.96533203125,293.3039245605469,291.177001953125,1.0,0.3718248307704925,0.8368858695030212,0.8368858695030212,1.0,1.0,-1.482407569885254,0.6439834833145142,0.838424026966095,0.2955753207206726,0.0,0.0,0.7609757781028748,123.96414184570312,96.0,31.187463760375977,-18273.611328125,497.58892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,309.2820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,21352.875,21240.0,0.0,0.0,0.4207304716110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779149532318115,1.0779268741607666,-1.1884573723364156e-05,0.0,0.0004269879427738,0.0,0.0,161.61837768554688,0.0,0.0,0.0,0.6193220019340515,4.0,0.0,1.0
469440,293.2115783691406,297.1499938964844,293.1499938964844,0.0939615592360496,-2177.866455078125,304.1553039550781,0.6126865148544312,0.1497099101543426,0.1388649195432663,293.3957824707031,297.1499938964844,293.1499938964844,0.013317228294909,-757.0452880859375,303.30426025390625,0.3927170038223266,0.050000000745058,0.0517291910946369,293.22247314453125,297.1499938964844,293.1499938964844,0.3462488949298858,-4785.91552734375,304.1620178222656,0.8630225658416748,0.4325229823589325,0.305001437664032,293.2498779296875,297.1499938964844,293.1499938964844,0.4356027543544769,-7756.76513671875,304.1660461425781,0.918580949306488,0.5189096331596375,0.4941772520542145,293.21728515625,297.1499938964844,293.1499938964844,0.0142638133838772,-3698.372314453125,303.6531677246094,0.3927170038223266,0.050000000745058,0.2453809976577758,291.1747436523437,291.1499938964844,260.2900085449219,258.83062744140625,279.96533203125,293.3039245605469,291.177001953125,1.0,0.3718248307704925,0.8368858695030212,0.8368858695030212,1.0,1.0,-1.482407569885254,0.6439834833145142,0.838424026966095,0.2955753207206726,0.0,0.0,0.7609757781028748,123.96414184570312,96.0,31.187463760375977,-18273.611328125,497.58892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,309.2820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,21352.875,21240.0,0.0,0.0,0.4207304716110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779149532318115,1.0779268741607666,-1.1884573723364156e-05,0.0,0.0004269879427738,0.0,0.0,161.61837768554688,0.0,0.0,0.0,0.6193220019340515,4.0,0.0,1.0
469500,293.2094116210937,297.1499938964844,293.1499938964844,0.0934363529086113,-2167.898193359375,304.1553039550781,0.616166889667511,0.1493540555238723,0.1383691728115081,293.4008178710937,297.1499938964844,293.1499938964844,0.0130904195830225,-750.2739868164062,303.2491760253906,0.396030992269516,0.050000000745058,0.0515574179589748,293.2220764160156,297.1499938964844,293.1499938964844,0.3448123037815094,-4770.0146484375,304.1624450683594,0.8682163953781128,0.4316796660423279,0.3042851984500885,293.24920654296875,297.1499938964844,293.1499938964844,0.4337014555931091,-7729.8232421875,304.16656494140625,0.9249616265296936,0.5177783966064453,0.4929377734661102,293.2178039550781,297.1499938964844,293.1499938964844,0.0141280991956591,-3678.543701171875,303.64068603515625,0.396030992269516,0.050000000745058,0.2445661872625351,291.18798828125,291.1499938964844,260.3083190917969,258.845947265625,279.9784240722656,293.3068542480469,291.1900329589844,1.0,0.3673478066921234,0.8365176320075989,0.8365176320075989,1.0,1.0,-1.4782803058624268,0.642036497592926,0.836243748664856,0.2944831550121307,0.0,0.0,0.7571083903312683,119.54012298583984,96.0,33.250484466552734,-18222.0234375,484.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36798095703125,309.3006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,21391.21875,20160.0,0.0,0.0,0.4199835062026977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0706300735473633,1.0706418752670288,-1.179819901153678e-05,0.0,0.0004262298461981,0.0,0.0,159.07911682128906,0.0,0.0,0.0,0.6010355353355408,4.0,0.0,1.0
469560,293.2072448730469,297.1499938964844,293.1499938964844,0.0930879935622215,-2161.56640625,304.15496826171875,0.6199902892112732,0.1490265280008316,0.1378895938396453,293.4056396484375,297.1499938964844,293.1499938964844,0.0128866294398903,-744.5257568359375,303.1925048828125,0.3995192646980285,0.050000000745058,0.0513757802546024,293.2216491699219,297.1499938964844,293.1499938964844,0.3439769744873047,-4761.2548828125,304.1616516113281,0.874112069606781,0.430852472782135,0.3035708367824554,293.2484436035156,297.1499938964844,293.1499938964844,0.4325473308563232,-7714.30908203125,304.1656188964844,0.9321828484535216,0.5166670680046082,0.491703450679779,293.2182312011719,297.1499938964844,293.1499938964844,0.0140165509656071,-3663.85205078125,303.6276550292969,0.3995192646980285,0.050000000745058,0.2437045872211456,291.1826477050781,291.1499938964844,260.32666015625,258.8612670898437,279.9914855957031,293.30975341796875,291.18023681640625,1.0,0.362580269575119,0.8361778855323792,0.8361778855323792,1.0,1.0,-1.4741127490997314,0.6400740146636963,0.8340387344360352,0.2933836281299591,0.0,0.0,0.7552353739738464,114.86579895019533,84.0,0.710549533367157,-18081.396484375,469.9249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4196472167969,309.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,20568.857421875,20160.0,0.0,0.0,0.4189821481704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0419957637786863,1.0420069694519043,-1.1244875167903956e-05,0.0,0.00042521362775,0.0,0.0,147.30833435058594,0.0,0.0,0.0,0.6003002524375916,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.0922550708055496,-2145.951416015625,304.1547241210937,0.628771960735321,0.1484520137310028,0.1369848251342773,293.4146728515625,297.1499938964844,293.1499938964844,0.0124601013958454,-731.4971313476562,303.0796203613281,0.4072425961494446,0.050000000745058,0.0509912557899951,293.2206420898437,297.1499938964844,293.1499938964844,0.3416797816753387,-4736.09814453125,304.16168212890625,0.8880749344825745,0.4292428195476532,0.3021618723869324,293.246826171875,297.1499938964844,293.1499938964844,0.4294758439064026,-7671.2412109375,304.1656188964844,0.9487609267234802,0.514502227306366,0.4892743229866028,293.2187805175781,297.1499938964844,293.1499938964844,0.0137600135058164,-3626.87646484375,303.6029357910156,0.4072425961494446,0.050000000745058,0.2418805658817291,291.18914794921875,291.1499938964844,260.36334228515625,258.891845703125,280.0174865722656,293.3153381347656,291.1910095214844,1.0,0.352321594953537,0.8354983925819397,0.8354983925819397,1.0,1.0,-1.465767741203308,0.636146605014801,0.8296210765838623,0.2911851704120636,0.0,0.0,0.7501653432846069,104.979736328125,72.0,17.148263931274414,-17996.771484375,440.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299072265625,309.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20339.8203125,20160.0,0.0,0.0,0.4165770709514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0274968147277832,1.027507781982422,-1.1010870366590098e-05,0.0,0.0004227727768011,0.0,0.0,141.95913696289062,0.0,0.0,0.0,0.5932427644729614,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0922550708055496,-2145.951416015625,304.1547241210937,0.628771960735321,0.1484520137310028,0.1369848251342773,293.4146728515625,297.1499938964844,293.1499938964844,0.0124601013958454,-731.4971313476562,303.0796203613281,0.4072425961494446,0.050000000745058,0.0509912557899951,293.2206420898437,297.1499938964844,293.1499938964844,0.3416797816753387,-4736.09814453125,304.16168212890625,0.8880749344825745,0.4292428195476532,0.3021618723869324,293.246826171875,297.1499938964844,293.1499938964844,0.4294758439064026,-7671.2412109375,304.1656188964844,0.9487609267234802,0.514502227306366,0.4892743229866028,293.2187805175781,297.1499938964844,293.1499938964844,0.0137600135058164,-3626.87646484375,303.6029357910156,0.4072425961494446,0.050000000745058,0.2418805658817291,291.18914794921875,291.1499938964844,260.36334228515625,258.891845703125,280.0174865722656,293.3153381347656,291.1910095214844,1.0,0.352321594953537,0.8354983925819397,0.8354983925819397,1.0,1.0,-1.465767741203308,0.636146605014801,0.8296210765838623,0.2911851704120636,0.0,0.0,0.7501653432846069,104.979736328125,72.0,17.148263931274414,-17996.771484375,440.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299072265625,309.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20339.8203125,20160.0,0.0,0.0,0.4165770709514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0274968147277832,1.027507781982422,-1.1010870366590098e-05,0.0,0.0004227727768011,0.0,0.0,141.95913696289062,0.0,0.0,0.0,0.5932427644729614,4.0,0.0,1.0
469740,293.1986694335937,297.1499938964844,293.1499938964844,0.0913932472467422,-2129.623291015625,304.1545715332031,0.6395235657691956,0.147974282503128,0.1361519247293472,293.4230041503906,297.1499938964844,293.1499938964844,0.012031739577651,-717.6033325195312,302.9669494628906,0.4166868925094604,0.050000000745058,0.0505885332822799,293.2196044921875,297.1499938964844,293.1499938964844,0.339057594537735,-4707.11572265625,304.1621398925781,0.9051252603530884,0.4276596903800964,0.3007611632347107,293.2452392578125,297.1499938964844,293.1499938964844,0.4260065257549286,-7622.15966796875,304.1661682128906,0.9673190116882324,0.5123729109764099,0.4868660867214203,293.2189636230469,297.1499938964844,293.1499938964844,0.0134876258671283,-3585.74853515625,303.57965087890625,0.4166868925094604,0.050000000745058,0.2399702221155166,291.209228515625,291.1499938964844,260.3999938964844,258.92242431640625,280.0433959960937,293.3208312988281,291.2105712890625,1.0,0.3412650227546692,0.8348188996315002,0.8348188996315002,1.0,1.0,-1.457418441772461,0.6322195529937744,0.8251988887786865,0.2889901995658874,0.0,0.0,0.7408475279808044,94.63379669189452,60.0,22.975440979003903,-17884.048828125,410.3690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339111328125,309.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,20378.880859375,19080.0,0.0,0.0,0.4138070344924927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080732107162476,1.0080839395523071,-1.0779609510791488e-05,0.0,0.0004199615505058,0.0,0.0,135.71444702148438,0.0,0.0,0.0,0.5694998502731323,4.0,0.0,1.0
469800,293.1986694335937,297.1499938964844,293.1499938964844,0.0913932472467422,-2129.623291015625,304.1545715332031,0.6395235657691956,0.147974282503128,0.1361519247293472,293.4230041503906,297.1499938964844,293.1499938964844,0.012031739577651,-717.6033325195312,302.9669494628906,0.4166868925094604,0.050000000745058,0.0505885332822799,293.2196044921875,297.1499938964844,293.1499938964844,0.339057594537735,-4707.11572265625,304.1621398925781,0.9051252603530884,0.4276596903800964,0.3007611632347107,293.2452392578125,297.1499938964844,293.1499938964844,0.4260065257549286,-7622.15966796875,304.1661682128906,0.9673190116882324,0.5123729109764099,0.4868660867214203,293.2189636230469,297.1499938964844,293.1499938964844,0.0134876258671283,-3585.74853515625,303.57965087890625,0.4166868925094604,0.050000000745058,0.2399702221155166,291.209228515625,291.1499938964844,260.3999938964844,258.92242431640625,280.0433959960937,293.3208312988281,291.2105712890625,1.0,0.3412650227546692,0.8348188996315002,0.8348188996315002,1.0,1.0,-1.457418441772461,0.6322195529937744,0.8251988887786865,0.2889901995658874,0.0,0.0,0.7408475279808044,94.63379669189452,60.0,22.975440979003903,-17884.048828125,410.3690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339111328125,309.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,20378.880859375,19080.0,0.0,0.0,0.4138070344924927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080732107162476,1.0080839395523071,-1.0779609510791488e-05,0.0,0.0004199615505058,0.0,0.0,135.71444702148438,0.0,0.0,0.0,0.5694998502731323,4.0,0.0,1.0
469860,293.1944885253906,297.1499938964844,293.1499938964844,0.090907871723175,-2120.95751953125,304.15386962890625,0.653136670589447,0.1475892066955566,0.1353927850723266,293.4306335449219,297.1499938964844,293.1499938964844,0.011656392365694,-705.8341674804688,302.8495483398437,0.4291475415229797,0.050000000745058,0.0501754023134708,293.2184753417969,297.1499938964844,293.1499938964844,0.3376344740390777,-4692.27587890625,304.1604919433594,0.9278091192245485,0.4261249303817749,0.2993813157081604,293.2435302734375,297.1499938964844,293.1499938964844,0.4240346848964691,-7595.7744140625,304.16412353515625,0.986708641052246,0.5103074908256531,0.4844982624053955,293.2188720703125,297.1499938964844,293.1499938964844,0.0132673662155866,-3555.2734375,303.55517578125,0.4291475415229797,0.050000000745058,0.2380105108022689,291.1894836425781,291.1499938964844,260.4366760253906,258.95294189453125,280.069091796875,293.3260803222656,291.1898193359375,1.0,0.3295366168022156,0.8341728448867798,0.8341728448867798,1.0,1.0,-1.4491595029830933,0.6283394694328308,0.8208200335502625,0.2868261635303497,0.0,0.0,0.7368499040603638,84.02705383300781,48.0,-7.652924537658691,-17685.9921875,379.9088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7646789550781,309.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,19327.171875,19080.0,0.0,0.0,0.4103036820888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9690493941307068,0.9690594673156738,-1.0073244084196633e-05,0.0,0.000416406081058,0.0,0.0,121.53995513916016,0.0,0.0,0.0,0.5637088418006897,4.0,0.0,1.0
469920,293.1944885253906,297.1499938964844,293.1499938964844,0.090907871723175,-2120.95751953125,304.15386962890625,0.653136670589447,0.1475892066955566,0.1353927850723266,293.4306335449219,297.1499938964844,293.1499938964844,0.011656392365694,-705.8341674804688,302.8495483398437,0.4291475415229797,0.050000000745058,0.0501754023134708,293.2184753417969,297.1499938964844,293.1499938964844,0.3376344740390777,-4692.27587890625,304.1604919433594,0.9278091192245485,0.4261249303817749,0.2993813157081604,293.2435302734375,297.1499938964844,293.1499938964844,0.4240346848964691,-7595.7744140625,304.16412353515625,0.986708641052246,0.5103074908256531,0.4844982624053955,293.2188720703125,297.1499938964844,293.1499938964844,0.0132673662155866,-3555.2734375,303.55517578125,0.4291475415229797,0.050000000745058,0.2380105108022689,291.1894836425781,291.1499938964844,260.4366760253906,258.95294189453125,280.069091796875,293.3260803222656,291.1898193359375,1.0,0.3295366168022156,0.8341728448867798,0.8341728448867798,1.0,1.0,-1.4491595029830933,0.6283394694328308,0.8208200335502625,0.2868261635303497,0.0,0.0,0.7368499040603638,84.02705383300781,48.0,-7.652924537658691,-17685.9921875,379.9088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7646789550781,309.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,19327.171875,19080.0,0.0,0.0,0.4103036820888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9690493941307068,0.9690594673156738,-1.0073244084196633e-05,0.0,0.000416406081058,0.0,0.0,121.53995513916016,0.0,0.0,0.0,0.5637088418006897,4.0,0.0,1.0
469980,293.1902770996094,297.1499938964844,293.1499938964844,0.0902330055832862,-2108.15625,304.1537170410156,0.668946385383606,0.1473135948181152,0.1347516179084777,293.4375305175781,297.1499938964844,293.1499938964844,0.0112761836498975,-692.6495971679688,302.7351379394531,0.4445228278636932,0.050000000745058,0.0497949533164501,293.2172546386719,297.1499938964844,293.1499938964844,0.3352362811565399,-4665.669921875,304.1610107421875,0.9528406262397766,0.4246372878551483,0.2980569899082184,293.23907470703125,297.1499938964844,293.1499938964844,0.4127202332019806,-7429.3212890625,304.17999267578125,0.9990000128746032,0.508811354637146,0.4739962518215179,293.21844482421875,297.1499938964844,293.1499938964844,0.0130246933549642,-3517.457763671875,303.5333251953125,0.4445228278636932,0.050000000745058,0.2362058162689209,291.20513916015625,291.1499938964844,260.47332763671875,258.9834899902344,280.1008605957031,293.3309326171875,291.2079772949219,1.0,0.3169378936290741,0.8335267305374146,0.8335267305374146,1.0,1.0,-1.4313042163848877,0.6199830174446106,0.8113211989402771,0.2823740541934967,0.0,0.0,0.7286609411239624,74.08709716796875,51.0,22.33024787902832,-17514.03515625,346.8996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780212402344,309.4822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,19278.458984375,19080.0,0.0,0.0,0.4064815640449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9523190259933472,0.9523288607597352,-9.86702616501134e-06,0.0,0.0004125271225348,0.0,0.0,116.54938507080078,0.0,0.0,0.0,0.555980384349823,4.0,0.0,1.0
470040,293.1902770996094,297.1499938964844,293.1499938964844,0.0902330055832862,-2108.15625,304.1537170410156,0.668946385383606,0.1473135948181152,0.1347516179084777,293.4375305175781,297.1499938964844,293.1499938964844,0.0112761836498975,-692.6495971679688,302.7351379394531,0.4445228278636932,0.050000000745058,0.0497949533164501,293.2172546386719,297.1499938964844,293.1499938964844,0.3352362811565399,-4665.669921875,304.1610107421875,0.9528406262397766,0.4246372878551483,0.2980569899082184,293.23907470703125,297.1499938964844,293.1499938964844,0.4127202332019806,-7429.3212890625,304.17999267578125,0.9990000128746032,0.508811354637146,0.4739962518215179,293.21844482421875,297.1499938964844,293.1499938964844,0.0130246933549642,-3517.457763671875,303.5333251953125,0.4445228278636932,0.050000000745058,0.2362058162689209,291.20513916015625,291.1499938964844,260.47332763671875,258.9834899902344,280.1008605957031,293.3309326171875,291.2079772949219,1.0,0.3169378936290741,0.8335267305374146,0.8335267305374146,1.0,1.0,-1.4313042163848877,0.6199830174446106,0.8113211989402771,0.2823740541934967,0.0,0.0,0.7286609411239624,74.08709716796875,51.0,22.33024787902832,-17514.03515625,346.8996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780212402344,309.4822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,19278.458984375,19080.0,0.0,0.0,0.4064815640449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9523190259933472,0.9523288607597352,-9.86702616501134e-06,0.0,0.0004125271225348,0.0,0.0,116.54938507080078,0.0,0.0,0.0,0.555980384349823,4.0,0.0,1.0
470100,293.1882019042969,297.1499938964844,293.1499938964844,0.0898444503545761,-2100.5048828125,304.1537475585937,0.6742445826530457,0.1472099721431732,0.1345520615577697,293.44073486328125,297.1499938964844,293.1499938964844,0.0111005371436476,-686.0962524414062,302.679931640625,0.4499211013317108,0.050000000745058,0.0496843345463275,293.2167663574219,297.1499938964844,293.1499938964844,0.3335679173469543,-4646.7490234375,304.1620483398437,0.9603134989738464,0.4238840639591217,0.2974646687507629,293.2264709472656,297.1499938964844,293.1499938964844,0.4006595909595489,-7248.74755859375,304.19635009765625,0.9990000128746032,0.5101553201675415,0.4627915024757385,293.2181701660156,297.1499938964844,293.1499938964844,0.012916786596179,-3498.88720703125,303.5235290527344,0.4499211013317108,0.050000000745058,0.2356810867786407,291.23199462890625,291.1499938964844,260.4916687011719,258.998779296875,280.1190795898437,293.3312683105469,291.2370910644531,1.0,0.3122707903385162,0.8332037329673767,0.8332037329673767,1.0,1.0,-1.4164143800735474,0.6131289005279541,0.8032854795455933,0.2784214913845062,0.0,0.0,0.7205941081047058,71.0251693725586,51.0,50.64836502075195,-17367.728515625,332.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9455871582031,309.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,19348.505859375,18000.0,0.0,0.0,0.4042840301990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396543502807616,0.9396641254425048,-9.73736314335838e-06,0.0,0.0004102968960069,0.0,0.0,113.07709503173828,0.0,0.0,0.0,0.5352978706359863,4.0,0.0,1.0
470160,293.18621826171875,297.1499938964844,293.1499938964844,0.0896690264344215,-2097.235107421875,304.1533508300781,0.6785170435905457,0.1471160948276519,0.1343819946050644,293.4439392089844,297.1499938964844,293.1499938964844,0.0109562901780009,-681.1559448242188,302.6220397949219,0.4543807506561279,0.050000000745058,0.0495996885001659,293.2164306640625,297.1499938964844,293.1499938964844,0.3325830698013305,-4636.05517578125,304.1615905761719,0.9659484028816224,0.4231043756008148,0.2968691289424896,293.2093811035156,297.1499938964844,293.1499938964844,0.3914656639099121,-7114.0224609375,304.2044982910156,0.9990000128746032,0.512535810470581,0.4540306031703949,293.2179870605469,297.1499938964844,293.1499938964844,0.0128483064472675,-3488.65380859375,303.5125427246094,0.4543807506561279,0.050000000745058,0.2352795600891113,291.2386474609375,291.1499938964844,260.510009765625,259.0140380859375,280.1355895996094,293.331787109375,291.2368469238281,1.0,0.3084401488304138,0.8329457640647888,0.8329457640647888,1.0,1.0,-1.4043923616409302,0.6075818538665771,0.7968104481697083,0.2753008306026459,0.0,0.0,0.7137085199356079,68.67535400390625,54.0,18.327577590942383,-17122.234375,321.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0377197265625,309.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18584.787109375,18000.0,0.0,0.0,0.4016833007335663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9021293520927428,0.9021384716033936,-9.144961040874476e-06,0.0,0.0004076574696227,0.0,0.0,101.45208740234376,0.0,0.0,0.0,0.5306777358055115,4.0,0.0,1.0
470220,293.18243408203125,297.1499938964844,293.1499938964844,0.0893709510564804,-2091.59619140625,304.1527709960937,0.6848344206809998,0.1469693332910537,0.1341280937194824,293.4500732421875,297.1499938964844,293.1499938964844,0.0106933703646063,-671.969970703125,302.5047607421875,0.4611208140850067,0.050000000745058,0.0494815707206726,293.2159118652344,297.1499938964844,293.1499938964844,0.3305791020393371,-4614.03662109375,304.1611328125,0.9735234379768372,0.4215262830257416,0.2956924736499786,293.1723022460937,297.1499938964844,293.1499938964844,0.3777147233486175,-6914.96240234375,304.2089538574219,0.9990000128746032,0.5185523629188538,0.441514253616333,293.21759033203125,297.1499938964844,293.1499938964844,0.0127347195520997,-3471.42822265625,303.4905090332031,0.4611208140850067,0.050000000745058,0.2347192615270614,291.2470703125,291.1499938964844,260.5466613769531,259.0446472167969,280.16705322265625,293.3372802734375,291.24859619140625,1.0,0.3029557168483734,0.832429826259613,0.832429826259613,1.0,1.0,-1.386831521987915,0.5994767546653748,0.7873548269271851,0.2707487344741821,0.0,0.0,0.7006630897521973,65.38671112060547,72.0,21.279056549072266,-16897.69921875,305.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2364501953125,309.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18365.0546875,18000.0,0.0,0.0,0.3957428336143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690072298049927,0.8690159320831299,-8.739032637095079e-06,0.0,0.0004016286693513,0.0,0.0,92.67771911621094,0.0,0.0,0.0,0.5156522989273071,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.0893709510564804,-2091.59619140625,304.1527709960937,0.6848344206809998,0.1469693332910537,0.1341280937194824,293.4500732421875,297.1499938964844,293.1499938964844,0.0106933703646063,-671.969970703125,302.5047607421875,0.4611208140850067,0.050000000745058,0.0494815707206726,293.2159118652344,297.1499938964844,293.1499938964844,0.3305791020393371,-4614.03662109375,304.1611328125,0.9735234379768372,0.4215262830257416,0.2956924736499786,293.1723022460937,297.1499938964844,293.1499938964844,0.3777147233486175,-6914.96240234375,304.2089538574219,0.9990000128746032,0.5185523629188538,0.441514253616333,293.21759033203125,297.1499938964844,293.1499938964844,0.0127347195520997,-3471.42822265625,303.4905090332031,0.4611208140850067,0.050000000745058,0.2347192615270614,291.2470703125,291.1499938964844,260.5466613769531,259.0446472167969,280.16705322265625,293.3372802734375,291.24859619140625,1.0,0.3029557168483734,0.832429826259613,0.832429826259613,1.0,1.0,-1.386831521987915,0.5994767546653748,0.7873548269271851,0.2707487344741821,0.0,0.0,0.7006630897521973,65.38671112060547,72.0,21.279056549072266,-16897.69921875,305.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2364501953125,309.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18365.0546875,18000.0,0.0,0.0,0.3957428336143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690072298049927,0.8690159320831299,-8.739032637095079e-06,0.0,0.0004016286693513,0.0,0.0,92.67771911621094,0.0,0.0,0.0,0.5156522989273071,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.0893657654523849,-2091.802734375,304.1518249511719,0.6817113757133484,0.1467621177434921,0.1340118050575256,293.4560241699219,297.1499938964844,293.1499938964844,0.0105046471580863,-666.0863037109375,302.3834228515625,0.4582037627696991,0.050000000745058,0.049531415104866,293.2157897949219,297.1499938964844,293.1499938964844,0.3293450474739074,-4601.14697265625,304.1593933105469,0.9686179757118224,0.4198838472366333,0.2946010231971741,293.1497802734375,297.1499938964844,293.1499938964844,0.3820075094699859,-6990.2294921875,304.1813049316406,0.9990000128746032,0.5226121544837952,0.4468325972557068,293.2173767089844,297.1499938964844,293.1499938964844,0.0127169145271182,-3471.84326171875,303.46697998046875,0.4582037627696991,0.050000000745058,0.2349556982517242,291.2363586425781,291.1499938964844,260.5833435058594,259.0752868652344,280.1842346191406,293.3429870605469,291.2322692871094,1.0,0.3057209551334381,0.8319138884544373,0.8319138884544373,1.0,1.0,-1.3920954465866089,0.6018679738044739,0.790227472782135,0.2719776630401611,0.0,0.0,0.6890607476234436,66.73453521728516,75.0,-23.8399715423584,-16817.9453125,311.16778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3957214355469,309.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18304.845703125,18000.0,0.0,0.0,0.3894608318805694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371942639350891,0.8372026085853577,-8.395805707550608e-06,0.0,0.0003952532133553,0.0,0.0,85.02945709228516,0.0,0.0,0.0,0.5019248127937317,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0893657654523849,-2091.802734375,304.1518249511719,0.6817113757133484,0.1467621177434921,0.1340118050575256,293.4560241699219,297.1499938964844,293.1499938964844,0.0105046471580863,-666.0863037109375,302.3834228515625,0.4582037627696991,0.050000000745058,0.049531415104866,293.2157897949219,297.1499938964844,293.1499938964844,0.3293450474739074,-4601.14697265625,304.1593933105469,0.9686179757118224,0.4198838472366333,0.2946010231971741,293.1497802734375,297.1499938964844,293.1499938964844,0.3820075094699859,-6990.2294921875,304.1813049316406,0.9990000128746032,0.5226121544837952,0.4468325972557068,293.2173767089844,297.1499938964844,293.1499938964844,0.0127169145271182,-3471.84326171875,303.46697998046875,0.4582037627696991,0.050000000745058,0.2349556982517242,291.2363586425781,291.1499938964844,260.5833435058594,259.0752868652344,280.1842346191406,293.3429870605469,291.2322692871094,1.0,0.3057209551334381,0.8319138884544373,0.8319138884544373,1.0,1.0,-1.3920954465866089,0.6018679738044739,0.790227472782135,0.2719776630401611,0.0,0.0,0.6890607476234436,66.73453521728516,75.0,-23.8399715423584,-16817.9453125,311.16778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3957214355469,309.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18304.845703125,18000.0,0.0,0.0,0.3894608318805694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371942639350891,0.8372026085853577,-8.395805707550608e-06,0.0,0.0003952532133553,0.0,0.0,85.02945709228516,0.0,0.0,0.0,0.5019248127937317,4.0,0.0,1.0
470460,293.1767578125,297.1499938964844,293.1499938964844,0.0896281003952026,-2097.510009765625,304.1507873535156,0.6773143410682678,0.1465522795915603,0.1338842213153839,293.4614562988281,297.1499938964844,293.1499938964844,0.0103555517271161,-662.3405151367188,302.2557373046875,0.4540753364562988,0.050000000745058,0.0496053881943225,293.215576171875,297.1499938964844,293.1499938964844,0.3291661143302917,-4600.53564453125,304.1566162109375,0.9618041515350342,0.4182591438293457,0.2935209572315216,293.1527709960937,297.1499938964844,293.1499938964844,0.3905907869338989,-7125.4931640625,304.1568908691406,0.9990000128746032,0.5220439434051514,0.454617977142334,293.2176818847656,297.1499938964844,293.1499938964844,0.0127470772713422,-3483.125,303.4400634765625,0.4540753364562988,0.050000000745058,0.2353066056966781,291.1875915527344,291.1499938964844,260.6199951171875,259.10601806640625,280.1982421875,293.3461608886719,291.18408203125,1.0,0.3087576925754547,0.8313835859298706,0.8313835859298706,1.0,1.0,-1.4005050659179688,0.6056511998176575,0.7948538661003113,0.2741749286651611,0.0,0.0,0.6874421238899231,68.75279998779297,78.0,-51.92749786376953,-16822.306640625,319.7245483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4609680175781,309.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.982421875,18000.0,0.0,0.0,0.3836609423160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245717287063599,0.8245799541473389,-8.223459190048743e-06,0.0,0.0003893670800607,0.0,0.0,81.8309555053711,0.0,0.0,0.0,0.4962576329708099,4.0,0.0,1.0
470520,293.1767578125,297.1499938964844,293.1499938964844,0.0896281003952026,-2097.510009765625,304.1507873535156,0.6773143410682678,0.1465522795915603,0.1338842213153839,293.4614562988281,297.1499938964844,293.1499938964844,0.0103555517271161,-662.3405151367188,302.2557373046875,0.4540753364562988,0.050000000745058,0.0496053881943225,293.215576171875,297.1499938964844,293.1499938964844,0.3291661143302917,-4600.53564453125,304.1566162109375,0.9618041515350342,0.4182591438293457,0.2935209572315216,293.1527709960937,297.1499938964844,293.1499938964844,0.3905907869338989,-7125.4931640625,304.1568908691406,0.9990000128746032,0.5220439434051514,0.454617977142334,293.2176818847656,297.1499938964844,293.1499938964844,0.0127470772713422,-3483.125,303.4400634765625,0.4540753364562988,0.050000000745058,0.2353066056966781,291.1875915527344,291.1499938964844,260.6199951171875,259.10601806640625,280.1982421875,293.3461608886719,291.18408203125,1.0,0.3087576925754547,0.8313835859298706,0.8313835859298706,1.0,1.0,-1.4005050659179688,0.6056511998176575,0.7948538661003113,0.2741749286651611,0.0,0.0,0.6874421238899231,68.75279998779297,78.0,-51.92749786376953,-16822.306640625,319.7245483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4609680175781,309.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.982421875,18000.0,0.0,0.0,0.3836609423160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245717287063599,0.8245799541473389,-8.223459190048743e-06,0.0,0.0003893670800607,0.0,0.0,81.8309555053711,0.0,0.0,0.0,0.4962576329708099,4.0,0.0,1.0
