time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0898479148745536,-2102.23291015625,304.1501770019531,0.6728551387786865,0.1463780701160431,0.1337974369525909,293.4662780761719,297.1499938964844,293.1499938964844,0.0102021778002381,-658.0758666992188,302.12860107421875,0.4498696029186249,0.050000000745058,0.0496854521334171,293.2153625488281,297.1499938964844,293.1499938964844,0.3287517130374908,-4596.8359375,304.1551208496094,0.954472839832306,0.4166401028633117,0.292456179857254,293.16827392578125,297.1499938964844,293.1499938964844,0.3998505771160126,-7266.82861328125,304.1392822265625,0.9990000128746032,0.5188521146774292,0.4628957509994507,293.2186889648437,297.1499938964844,293.1499938964844,0.0127629674971103,-3491.43603515625,303.4115600585937,0.4498696029186249,0.050000000745058,0.2356863915920257,291.1492004394531,291.1499938964844,260.6566772460937,259.1368103027344,280.21112060546875,293.3482360839844,291.1460266113281,1.0,0.3122126162052154,0.8308532238006592,0.8308532238006592,1.0,1.0,-1.4096112251281738,0.6097665429115295,0.7998447418212891,0.2765234410762787,0.0,0.0,0.6901453733444214,70.9371566772461,81.0,-52.7753791809082,-16862.220703125,329.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4228210449219,309.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.037109375,18000.0,0.0,0.0,0.378843754529953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8251985907554626,0.8252067565917969,-8.201256605389062e-06,0.0,0.0003844782477244,0.0,0.0,81.75808715820312,0.0,0.0,0.0,0.4963320791721344,4.0,0.0,1.0
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0898479148745536,-2102.23291015625,304.1501770019531,0.6728551387786865,0.1463780701160431,0.1337974369525909,293.4662780761719,297.1499938964844,293.1499938964844,0.0102021778002381,-658.0758666992188,302.12860107421875,0.4498696029186249,0.050000000745058,0.0496854521334171,293.2153625488281,297.1499938964844,293.1499938964844,0.3287517130374908,-4596.8359375,304.1551208496094,0.954472839832306,0.4166401028633117,0.292456179857254,293.16827392578125,297.1499938964844,293.1499938964844,0.3998505771160126,-7266.82861328125,304.1392822265625,0.9990000128746032,0.5188521146774292,0.4628957509994507,293.2186889648437,297.1499938964844,293.1499938964844,0.0127629674971103,-3491.43603515625,303.4115600585937,0.4498696029186249,0.050000000745058,0.2356863915920257,291.1492004394531,291.1499938964844,260.6566772460937,259.1368103027344,280.21112060546875,293.3482360839844,291.1460266113281,1.0,0.3122126162052154,0.8308532238006592,0.8308532238006592,1.0,1.0,-1.4096112251281738,0.6097665429115295,0.7998447418212891,0.2765234410762787,0.0,0.0,0.6901453733444214,70.9371566772461,81.0,-52.7753791809082,-16862.220703125,329.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4228210449219,309.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.037109375,18000.0,0.0,0.0,0.378843754529953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8251985907554626,0.8252067565917969,-8.201256605389062e-06,0.0,0.0003844782477244,0.0,0.0,81.75808715820312,0.0,0.0,0.0,0.4963320791721344,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0899572893977165,-2104.5546875,304.1499328613281,0.6705673336982727,0.1463018059730529,0.1337653249502182,293.4683837890625,297.1499938964844,293.1499938964844,0.0101267835125327,-655.9124145507812,302.0652160644531,0.4477138817310333,0.050000000745058,0.0497285276651382,293.2152709960937,297.1499938964844,293.1499938964844,0.3285149931907654,-4594.5703125,304.15460205078125,0.9505671858787536,0.4158304631710052,0.2919255793094635,293.1791687011719,297.1499938964844,293.1499938964844,0.4048522710800171,-7341.78759765625,304.1321716308594,0.9990000128746032,0.5164835453033447,0.4672887623310089,293.21942138671875,297.1499938964844,293.1499938964844,0.0127687342464923,-3495.198974609375,303.3965759277344,0.4477138817310333,0.050000000745058,0.235890731215477,291.1313781738281,291.1499938964844,260.67498779296875,259.1522827148437,280.2173156738281,293.34918212890625,291.1284484863281,1.0,0.3140550851821899,0.8305880427360535,0.8305880427360535,1.0,1.0,-1.4145060777664185,0.6119818091392517,0.8025243282318115,0.2777886390686035,0.0,0.0,0.6931807398796082,72.11280822753906,81.0,-50.82062911987305,-16891.537109375,334.17486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.367431640625,309.49951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.79296875,18000.0,0.0,0.0,0.376905083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8294939994812012,0.8295022249221802,-8.231922947743442e-06,0.0,0.0003825107414741,0.0,0.0,82.62842559814453,0.0,0.0,0.0,0.4981013834476471,4.0,0.0,1.0
470760,293.1719055175781,297.1499938964844,293.1499938964844,0.0900682136416435,-2106.880615234375,304.1497497558594,0.6682783365249634,0.1462465524673462,0.1337482333183288,293.4700012207031,297.1499938964844,293.1499938964844,0.0100532537326216,-653.7521362304688,302.0028381347656,0.4455485939979553,0.050000000745058,0.0497733131051063,293.2151794433594,297.1499938964844,293.1499938964844,0.3282430768013,-4591.85498046875,304.1542663574219,0.94653981924057,0.4150234758853912,0.291397213935852,293.1916198730469,297.1499938964844,293.1499938964844,0.4100322127342224,-7418.6328125,304.1260070800781,0.9990000128746032,0.5136708617210388,0.4718127250671386,293.22027587890625,297.1499938964844,293.1499938964844,0.0127725386992096,-3498.5625,303.3811950683594,0.4455485939979553,0.050000000745058,0.2361031621694564,291.114990234375,291.1499938964844,260.6933288574219,259.1677551269531,280.2236022949219,293.3501281738281,291.1123352050781,1.0,0.3159592747688293,0.8301964998245239,0.8301964998245239,1.0,1.0,-1.419590711593628,0.6142739057540894,0.8053168058395386,0.2790935337543487,0.0,0.0,0.6971631646156311,73.33539581298828,84.0,-47.74350738525391,-16925.759765625,339.49139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29010009765625,309.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17874.326171875,18000.0,0.0,0.0,0.3753184378147125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361684679985046,0.8361767530441284,-8.288020580948796e-06,0.0,0.0003809005138464,0.0,0.0,84.05618286132812,0.0,0.0,0.0,0.5009056925773621,4.0,0.0,1.0
470820,293.1695861816406,297.1499938964844,293.1499938964844,0.0902933180332183,-2111.519775390625,304.14947509765625,0.6636700630187988,0.1461592465639114,0.1337570995092392,293.47186279296875,297.1499938964844,293.1499938964844,0.0099109783768653,-649.4220581054688,301.8813171386719,0.4411734342575073,0.050000000745058,0.0498689077794551,293.2149353027344,297.1499938964844,293.1499938964844,0.3275942206382751,-4585.11328125,304.1539306640625,0.938110053539276,0.413417249917984,0.2903505265712738,293.2200622558594,297.1499938964844,293.1499938964844,0.4204696714878082,-7571.2255859375,304.11676025390625,0.9990000128746032,0.5068535804748535,0.4808116257190704,293.2221984863281,297.1499938964844,293.1499938964844,0.012775526382029,-3504.2646484375,303.3496398925781,0.4411734342575073,0.050000000745058,0.2365566343069076,291.0865783691406,291.1499938964844,260.7300109863281,259.19879150390625,280.2369384765625,293.35321044921875,291.08447265625,1.0,0.3199051916599273,0.8294133543968201,0.8294133543968201,1.0,1.0,-1.4298151731491089,0.6188795566558838,0.8109356164932251,0.2817341983318329,0.0,0.0,0.7075793147087097,75.93573760986328,87.0,-40.17855453491211,-17001.646484375,350.6273803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0793762207031,309.328125,278.1499938964844,0.0,18000.0,313.1499938964844,17787.595703125,18000.0,0.0,0.0,0.3732682466506958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8556160926818848,0.8556246161460876,-8.46819966682233e-06,0.0,0.0003788198227994,0.0,0.0,88.43123626708984,0.0,0.0,0.0,0.5092154145240784,4.0,0.0,1.0
470880,293.1695861816406,297.1499938964844,293.1499938964844,0.0902933180332183,-2111.519775390625,304.14947509765625,0.6636700630187988,0.1461592465639114,0.1337570995092392,293.47186279296875,297.1499938964844,293.1499938964844,0.0099109783768653,-649.4220581054688,301.8813171386719,0.4411734342575073,0.050000000745058,0.0498689077794551,293.2149353027344,297.1499938964844,293.1499938964844,0.3275942206382751,-4585.11328125,304.1539306640625,0.938110053539276,0.413417249917984,0.2903505265712738,293.2200622558594,297.1499938964844,293.1499938964844,0.4204696714878082,-7571.2255859375,304.11676025390625,0.9990000128746032,0.5068535804748535,0.4808116257190704,293.2221984863281,297.1499938964844,293.1499938964844,0.012775526382029,-3504.2646484375,303.3496398925781,0.4411734342575073,0.050000000745058,0.2365566343069076,291.0865783691406,291.1499938964844,260.7300109863281,259.19879150390625,280.2369384765625,293.35321044921875,291.08447265625,1.0,0.3199051916599273,0.8294133543968201,0.8294133543968201,1.0,1.0,-1.4298151731491089,0.6188795566558838,0.8109356164932251,0.2817341983318329,0.0,0.0,0.7075793147087097,75.93573760986328,87.0,-40.17855453491211,-17001.646484375,350.6273803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0793762207031,309.328125,278.1499938964844,0.0,18000.0,313.1499938964844,17787.595703125,18000.0,0.0,0.0,0.3732682466506958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8556160926818848,0.8556246161460876,-8.46819966682233e-06,0.0,0.0003788198227994,0.0,0.0,88.43123626708984,0.0,0.0,0.0,0.5092154145240784,4.0,0.0,1.0
470940,293.1675720214844,297.1499938964844,293.1499938964844,0.0903636887669563,-2112.836181640625,304.1495361328125,0.6567705869674683,0.1460743695497512,0.1338289976119995,293.472412109375,297.1499938964844,293.1499938964844,0.0097754141315817,-644.7192993164062,301.76715087890625,0.4346840679645538,0.050000000745058,0.0500254295766353,293.21466064453125,297.1499938964844,293.1499938964844,0.3262703120708465,-4570.23388671875,304.1549072265625,0.925653874874115,0.4118284583091736,0.2893638908863067,293.2402038574219,297.1499938964844,293.1499938964844,0.4167864024639129,-7510.23681640625,304.1341552734375,0.9896498322486876,0.5009535551071167,0.4762645661830902,293.2240295410156,297.1499938964844,293.1499938964844,0.0127739217132329,-3506.960693359375,303.3192443847656,0.4346840679645538,0.050000000745058,0.2372990995645523,291.0838623046875,291.1499938964844,260.76666259765625,259.2300109863281,280.2613525390625,293.3583374023437,291.08526611328125,1.0,0.3234168589115143,0.8286301493644714,0.8286301493644714,1.0,1.0,-1.4243212938308716,0.616237223148346,0.8080841302871704,0.2803752720355987,0.0,0.0,0.717147707939148,79.8077392578125,90.0,-3.1131887435913086,-16965.759765625,357.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,309.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17771.53125,18000.0,0.0,0.0,0.3725101351737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8788254857063293,0.8788341879844666,-8.709015673957765e-06,0.0,0.0003780504339374,0.0,0.0,94.0335693359375,0.0,0.0,0.0,0.5192287564277649,4.0,0.0,1.0
471000,293.1675720214844,297.1499938964844,293.1499938964844,0.0903636887669563,-2112.836181640625,304.1495361328125,0.6567705869674683,0.1460743695497512,0.1338289976119995,293.472412109375,297.1499938964844,293.1499938964844,0.0097754141315817,-644.7192993164062,301.76715087890625,0.4346840679645538,0.050000000745058,0.0500254295766353,293.21466064453125,297.1499938964844,293.1499938964844,0.3262703120708465,-4570.23388671875,304.1549072265625,0.925653874874115,0.4118284583091736,0.2893638908863067,293.2402038574219,297.1499938964844,293.1499938964844,0.4167864024639129,-7510.23681640625,304.1341552734375,0.9896498322486876,0.5009535551071167,0.4762645661830902,293.2240295410156,297.1499938964844,293.1499938964844,0.0127739217132329,-3506.960693359375,303.3192443847656,0.4346840679645538,0.050000000745058,0.2372990995645523,291.0838623046875,291.1499938964844,260.76666259765625,259.2300109863281,280.2613525390625,293.3583374023437,291.08526611328125,1.0,0.3234168589115143,0.8286301493644714,0.8286301493644714,1.0,1.0,-1.4243212938308716,0.616237223148346,0.8080841302871704,0.2803752720355987,0.0,0.0,0.717147707939148,79.8077392578125,90.0,-3.1131887435913086,-16965.759765625,357.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,309.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17771.53125,18000.0,0.0,0.0,0.3725101351737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8788254857063293,0.8788341879844666,-8.709015673957765e-06,0.0,0.0003780504339374,0.0,0.0,94.0335693359375,0.0,0.0,0.0,0.5192287564277649,4.0,0.0,1.0
471060,293.1656188964844,297.1499938964844,293.1499938964844,0.0903367102146148,-2112.1396484375,304.14971923828125,0.6510338187217712,0.1460239589214325,0.1339050829410553,293.4721984863281,297.1499938964844,293.1499938964844,0.0096306037157773,-639.2047119140625,301.6576538085937,0.4294163286685943,0.050000000745058,0.0501679554581642,293.2146301269531,297.1499938964844,293.1499938964844,0.3245198726654053,-4550.41259765625,304.1561584472656,0.914920687675476,0.4102015495300293,0.2883440852165222,293.2468566894531,297.1499938964844,293.1499938964844,0.4130834937095642,-7451.97998046875,304.1454162597656,0.980074405670166,0.4973053932189941,0.4725913405418396,293.2257995605469,297.1499938964844,293.1499938964844,0.0127495136111974,-3504.8837890625,303.2893371582031,0.4294163286685943,0.050000000745058,0.2379751801490783,291.0960998535156,291.1499938964844,260.8033447265625,259.2613830566406,280.2831726074219,293.3600769042969,291.0968017578125,1.0,0.3266534507274627,0.8278831243515015,0.8278831243515015,1.0,1.0,-1.4197765588760376,0.6140567064285278,0.8057199120521545,0.2791978418827057,0.0,0.0,0.7234204411506653,83.33966064453125,93.0,9.56894874572754,-16901.787109375,363.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6036682128906,309.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.93359375,18000.0,0.0,0.0,0.3725395500659942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951116800308228,0.8951205611228943,-8.898115083866287e-06,0.0,0.0003780802653636,0.0,0.0,98.24993133544922,0.0,0.0,0.0,0.5264827013015747,4.0,0.0,1.0
471120,293.1656188964844,297.1499938964844,293.1499938964844,0.0903367102146148,-2112.1396484375,304.14971923828125,0.6510338187217712,0.1460239589214325,0.1339050829410553,293.4721984863281,297.1499938964844,293.1499938964844,0.0096306037157773,-639.2047119140625,301.6576538085937,0.4294163286685943,0.050000000745058,0.0501679554581642,293.2146301269531,297.1499938964844,293.1499938964844,0.3245198726654053,-4550.41259765625,304.1561584472656,0.914920687675476,0.4102015495300293,0.2883440852165222,293.2468566894531,297.1499938964844,293.1499938964844,0.4130834937095642,-7451.97998046875,304.1454162597656,0.980074405670166,0.4973053932189941,0.4725913405418396,293.2257995605469,297.1499938964844,293.1499938964844,0.0127495136111974,-3504.8837890625,303.2893371582031,0.4294163286685943,0.050000000745058,0.2379751801490783,291.0960998535156,291.1499938964844,260.8033447265625,259.2613830566406,280.2831726074219,293.3600769042969,291.0968017578125,1.0,0.3266534507274627,0.8278831243515015,0.8278831243515015,1.0,1.0,-1.4197765588760376,0.6140567064285278,0.8057199120521545,0.2791978418827057,0.0,0.0,0.7234204411506653,83.33966064453125,93.0,9.56894874572754,-16901.787109375,363.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6036682128906,309.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.93359375,18000.0,0.0,0.0,0.3725395500659942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951116800308228,0.8951205611228943,-8.898115083866287e-06,0.0,0.0003780802653636,0.0,0.0,98.24993133544922,0.0,0.0,0.0,0.5264827013015747,4.0,0.0,1.0
471180,293.1635437011719,297.1499938964844,293.1499938964844,0.0903879851102829,-2112.982666015625,304.14971923828125,0.6461867094039917,0.1460497379302978,0.1340373456478119,293.4714660644531,297.1499938964844,293.1499938964844,0.0094908755272626,-633.8436279296875,301.549072265625,0.4249869287014007,0.050000000745058,0.0503007657825946,293.21453857421875,297.1499938964844,293.1499938964844,0.3228578269481659,-4531.75146484375,304.1568603515625,0.905765175819397,0.4085808992385864,0.2873148620128631,293.2486572265625,297.1499938964844,293.1499938964844,0.4102821350097656,-7409.17578125,304.1515197753906,0.9712287187576294,0.4944839179515838,0.4699350893497467,293.2274780273437,297.1499938964844,293.1499938964844,0.012724881991744,-3503.124267578125,303.2587585449219,0.4249869287014007,0.050000000745058,0.238605186343193,291.1038513183594,291.1499938964844,260.8399963378906,259.2929382324219,280.3031921386719,293.35986328125,291.1044921875,1.0,0.3297462463378906,0.8271360993385315,0.8271360993385315,1.0,1.0,-1.4164265394210815,0.6124236583709717,0.8040028810501099,0.2783361077308655,0.0,0.0,0.7290458679199219,86.64679718017578,96.0,10.764952659606934,-16845.107421875,370.0985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40606689453125,308.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17857.462890625,18000.0,0.0,0.0,0.3731115758419037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087857007980348,0.9087947607040404,-9.053675057657529e-06,0.0,0.0003786608285736,0.0,0.0,101.8466339111328,0.0,0.0,0.0,0.5325634479522705,4.0,0.0,1.0
471240,293.1635437011719,297.1499938964844,293.1499938964844,0.0903879851102829,-2112.982666015625,304.14971923828125,0.6461867094039917,0.1460497379302978,0.1340373456478119,293.4714660644531,297.1499938964844,293.1499938964844,0.0094908755272626,-633.8436279296875,301.549072265625,0.4249869287014007,0.050000000745058,0.0503007657825946,293.21453857421875,297.1499938964844,293.1499938964844,0.3228578269481659,-4531.75146484375,304.1568603515625,0.905765175819397,0.4085808992385864,0.2873148620128631,293.2486572265625,297.1499938964844,293.1499938964844,0.4102821350097656,-7409.17578125,304.1515197753906,0.9712287187576294,0.4944839179515838,0.4699350893497467,293.2274780273437,297.1499938964844,293.1499938964844,0.012724881991744,-3503.124267578125,303.2587585449219,0.4249869287014007,0.050000000745058,0.238605186343193,291.1038513183594,291.1499938964844,260.8399963378906,259.2929382324219,280.3031921386719,293.35986328125,291.1044921875,1.0,0.3297462463378906,0.8271360993385315,0.8271360993385315,1.0,1.0,-1.4164265394210815,0.6124236583709717,0.8040028810501099,0.2783361077308655,0.0,0.0,0.7290458679199219,86.64679718017578,96.0,10.764952659606934,-16845.107421875,370.0985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40606689453125,308.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17857.462890625,18000.0,0.0,0.0,0.3731115758419037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087857007980348,0.9087947607040404,-9.053675057657529e-06,0.0,0.0003786608285736,0.0,0.0,101.8466339111328,0.0,0.0,0.0,0.5325634479522705,4.0,0.0,1.0
471300,293.1624755859375,297.1499938964844,293.1499938964844,0.0904313996434211,-2113.7392578125,304.1496887207031,0.6439940929412842,0.1460867226123809,0.1341248750686645,293.4709167480469,297.1499938964844,293.1499938964844,0.0094223050400614,-631.1665649414062,301.4953918457031,0.4229846894741058,0.050000000745058,0.0503652617335319,293.2144775390625,297.1499938964844,293.1499938964844,0.3220270276069641,-4522.4423828125,304.1571350097656,0.901713490486145,0.407776802778244,0.2868027687072754,293.248779296875,297.1499938964844,293.1499938964844,0.4089878797531128,-7389.76416015625,304.1535949707031,0.966920018196106,0.4932065308094024,0.4687671661376953,293.2283020019531,297.1499938964844,293.1499938964844,0.012711496092379,-3502.068359375,303.2433776855469,0.4229846894741058,0.050000000745058,0.2389111220836639,291.107666015625,291.1499938964844,260.8583374023437,259.3088073730469,280.3128662109375,293.3594055175781,291.1083374023437,1.0,0.3312552869319916,0.8267625570297241,0.8267625570297241,1.0,1.0,-1.41495943069458,0.6117023825645447,0.8032571077346802,0.2779599726200104,0.0,0.0,0.7314816117286682,88.25564575195312,96.0,10.960206985473633,-16819.75,373.2555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,308.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17869.12109375,18000.0,0.0,0.0,0.37354376912117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914813756942749,0.9148228764533995,-9.123064955929294e-06,0.0,0.0003790994232986,0.0,0.0,103.46292114257812,0.0,0.0,0.0,0.535247266292572,4.0,0.0,1.0
471360,293.1614074707031,297.1499938964844,293.1499938964844,0.0904835537075996,-2114.657470703125,304.149658203125,0.6419216990470886,0.1461367309093475,0.134224385023117,293.4702453613281,297.1499938964844,293.1499938964844,0.0093546360731124,-628.49169921875,301.44219970703125,0.42109414935112,0.050000000745058,0.050428956747055,293.2143859863281,297.1499938964844,293.1499938964844,0.3211934268474579,-4513.1083984375,304.1573486328125,0.8978508114814758,0.406977117061615,0.286293089389801,293.2486877441406,297.1499938964844,293.1499938964844,0.4077195227146148,-7370.91943359375,304.1552124023437,0.9626505374908448,0.4919776320457458,0.4676553606986999,293.22906494140625,297.1499938964844,293.1499938964844,0.0126974200829863,-3500.884033203125,303.2279357910156,0.42109414935112,0.050000000745058,0.2392132580280304,291.1116638183594,291.1499938964844,260.8766784667969,259.32470703125,280.32232666015625,293.3588256835937,291.11236572265625,1.0,0.3327448070049286,0.8264421224594116,0.8264421224594116,1.0,1.0,-1.4135714769363403,0.6110221147537231,0.8025493621826172,0.2776093184947967,0.0,0.0,0.7336371541023254,89.84562683105469,99.0,11.248151779174805,-16796.158203125,376.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442932128906,308.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.365234375,18000.0,0.0,0.0,0.37404465675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9202526211738586,0.920261800289154,-9.186441275232935e-06,0.0,0.0003796077799052,0.0,0.0,104.94036102294922,0.0,0.0,0.0,0.5376737713813782,4.0,0.0,1.0
471420,293.1593322753906,297.1499938964844,293.1499938964844,0.090606153011322,-2116.824462890625,304.1495666503906,0.6380718350410461,0.1462690681219101,0.1344529539346695,293.46856689453125,297.1499938964844,293.1499938964844,0.0092220297083258,-623.1470947265625,301.33740234375,0.4175912141799927,0.050000000745058,0.0505547299981117,293.21417236328125,297.1499938964844,293.1499938964844,0.3195108473300934,-4494.26953125,304.15771484375,0.8904678225517273,0.4053902328014374,0.2852813601493835,293.2480163574219,297.1499938964844,293.1499938964844,0.4052025377750397,-7333.9052734375,304.1576538085937,0.9541912078857422,0.489610493183136,0.4655326902866363,293.2305908203125,297.1499938964844,293.1499938964844,0.0126671660691499,-3498.09375,303.1969299316406,0.4175912141799927,0.050000000745058,0.2398098856210708,291.1203918457031,291.1499938964844,260.913330078125,259.3567199707031,280.3409423828125,293.3573303222656,291.1212158203125,1.0,0.3356760740280151,0.8258011937141418,0.8258011937141418,1.0,1.0,-1.4109504222869873,0.6097333431243896,0.8012170195579529,0.2769488096237182,0.0,0.0,0.737008273601532,92.9874038696289,102.0,12.36856746673584,-16753.2890625,382.6519165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,308.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.7109375,18000.0,0.0,0.0,0.3751699030399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291954040527344,0.9292047023773192,-9.293060429627076e-06,0.0,0.0003807497560046,0.0,0.0,107.4164581298828,0.0,0.0,0.0,0.5416762232780457,4.0,0.0,1.0
471480,293.1593322753906,297.1499938964844,293.1499938964844,0.090606153011322,-2116.824462890625,304.1495666503906,0.6380718350410461,0.1462690681219101,0.1344529539346695,293.46856689453125,297.1499938964844,293.1499938964844,0.0092220297083258,-623.1470947265625,301.33740234375,0.4175912141799927,0.050000000745058,0.0505547299981117,293.21417236328125,297.1499938964844,293.1499938964844,0.3195108473300934,-4494.26953125,304.15771484375,0.8904678225517273,0.4053902328014374,0.2852813601493835,293.2480163574219,297.1499938964844,293.1499938964844,0.4052025377750397,-7333.9052734375,304.1576538085937,0.9541912078857422,0.489610493183136,0.4655326902866363,293.2305908203125,297.1499938964844,293.1499938964844,0.0126671660691499,-3498.09375,303.1969299316406,0.4175912141799927,0.050000000745058,0.2398098856210708,291.1203918457031,291.1499938964844,260.913330078125,259.3567199707031,280.3409423828125,293.3573303222656,291.1212158203125,1.0,0.3356760740280151,0.8258011937141418,0.8258011937141418,1.0,1.0,-1.4109504222869873,0.6097333431243896,0.8012170195579529,0.2769488096237182,0.0,0.0,0.737008273601532,92.9874038696289,102.0,12.36856746673584,-16753.2890625,382.6519165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,308.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.7109375,18000.0,0.0,0.0,0.3751699030399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291954040527344,0.9292047023773192,-9.293060429627076e-06,0.0,0.0003807497560046,0.0,0.0,107.4164581298828,0.0,0.0,0.0,0.5416762232780457,4.0,0.0,1.0
471540,293.1573486328125,297.1499938964844,293.1499938964844,0.0907462909817695,-2119.299560546875,304.14947509765625,0.63454270362854,0.1464374512434005,0.1347144246101379,293.46636962890625,297.1499938964844,293.1499938964844,0.0090932874009013,-617.822265625,301.2350158691406,0.4143925309181213,0.050000000745058,0.0506790690124034,293.2138977050781,297.1499938964844,293.1499938964844,0.3178043365478515,-4475.15234375,304.1579895019531,0.8834874629974365,0.4038193523883819,0.2842797935009002,293.2470397949219,297.1499938964844,293.1499938964844,0.4026764333248138,-7297.09765625,304.1593017578125,0.9458396434783936,0.4873225390911102,0.4634935557842254,293.23199462890625,297.1499938964844,293.1499938964844,0.0126342363655567,-3494.740966796875,303.165771484375,0.4143925309181213,0.050000000745058,0.2403996884822845,291.1304016113281,291.1499938964844,260.95001220703125,259.3889465332031,280.3592834472656,293.35546875,291.1313171386719,1.0,0.3385552763938904,0.8251603245735168,0.8251603245735168,1.0,1.0,-1.4084713459014893,0.6085101366043091,0.7999612092971802,0.2763242721557617,0.0,0.0,0.7389593124389648,96.0953369140625,105.0,13.86623477935791,-16714.5234375,388.8700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335388183594,308.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.619140625,18000.0,0.0,0.0,0.3763409852981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9351993799209596,0.9352087378501892,-9.368250175612047e-06,0.0,0.000381938269129,0.0,0.0,109.12821197509766,0.0,0.0,0.0,0.5443790555000305,4.0,0.0,1.0
471600,293.1573486328125,297.1499938964844,293.1499938964844,0.0907462909817695,-2119.299560546875,304.14947509765625,0.63454270362854,0.1464374512434005,0.1347144246101379,293.46636962890625,297.1499938964844,293.1499938964844,0.0090932874009013,-617.822265625,301.2350158691406,0.4143925309181213,0.050000000745058,0.0506790690124034,293.2138977050781,297.1499938964844,293.1499938964844,0.3178043365478515,-4475.15234375,304.1579895019531,0.8834874629974365,0.4038193523883819,0.2842797935009002,293.2470397949219,297.1499938964844,293.1499938964844,0.4026764333248138,-7297.09765625,304.1593017578125,0.9458396434783936,0.4873225390911102,0.4634935557842254,293.23199462890625,297.1499938964844,293.1499938964844,0.0126342363655567,-3494.740966796875,303.165771484375,0.4143925309181213,0.050000000745058,0.2403996884822845,291.1304016113281,291.1499938964844,260.95001220703125,259.3889465332031,280.3592834472656,293.35546875,291.1313171386719,1.0,0.3385552763938904,0.8251603245735168,0.8251603245735168,1.0,1.0,-1.4084713459014893,0.6085101366043091,0.7999612092971802,0.2763242721557617,0.0,0.0,0.7389593124389648,96.0953369140625,105.0,13.86623477935791,-16714.5234375,388.8700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335388183594,308.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.619140625,18000.0,0.0,0.0,0.3763409852981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9351993799209596,0.9352087378501892,-9.368250175612047e-06,0.0,0.000381938269129,0.0,0.0,109.12821197509766,0.0,0.0,0.0,0.5443790555000305,4.0,0.0,1.0
471660,293.15545654296875,297.1499938964844,293.1499938964844,0.0909018218517303,-2122.048095703125,304.1493835449219,0.6312700510025024,0.1466354131698608,0.135002925992012,293.46368408203125,297.1499938964844,293.1499938964844,0.0089688198640942,-612.5521850585938,301.1351318359375,0.4114365577697754,0.050000000745058,0.050802506506443,293.2135925292969,297.1499938964844,293.1499938964844,0.3160856068134308,-4455.88720703125,304.1581726074219,0.8768665790557861,0.4022639393806457,0.2832883298397064,293.2459411621094,297.1499938964844,293.1499938964844,0.4001439809799194,-7260.4052734375,304.160400390625,0.9376359581947328,0.4850899577140808,0.4615095257759094,293.2333068847656,297.1499938964844,293.1499938964844,0.0125992801040411,-3490.960693359375,303.1344909667969,0.4114365577697754,0.050000000745058,0.2409852147102356,291.1413269042969,291.1499938964844,260.9866638183594,259.4213562011719,280.3774108886719,293.3533020019531,291.1423034667969,1.0,0.3413923978805542,0.8245143890380859,0.8245143890380859,1.0,1.0,-1.4060968160629272,0.607333779335022,0.7987629771232605,0.2757282853126526,0.0,0.0,0.739387035369873,99.18236541748048,108.0,15.030760765075684,-16677.751953125,395.0676574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,308.73260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.759765625,18000.0,0.0,0.0,0.3774279057979584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9379433393478394,0.937952756881714,-9.40740846999688e-06,0.0,0.0003830413334071,0.0,0.0,109.95645904541016,0.0,0.0,0.0,0.545632541179657,4.0,0.0,1.0
471720,293.15545654296875,297.1499938964844,293.1499938964844,0.0909018218517303,-2122.048095703125,304.1493835449219,0.6312700510025024,0.1466354131698608,0.135002925992012,293.46368408203125,297.1499938964844,293.1499938964844,0.0089688198640942,-612.5521850585938,301.1351318359375,0.4114365577697754,0.050000000745058,0.050802506506443,293.2135925292969,297.1499938964844,293.1499938964844,0.3160856068134308,-4455.88720703125,304.1581726074219,0.8768665790557861,0.4022639393806457,0.2832883298397064,293.2459411621094,297.1499938964844,293.1499938964844,0.4001439809799194,-7260.4052734375,304.160400390625,0.9376359581947328,0.4850899577140808,0.4615095257759094,293.2333068847656,297.1499938964844,293.1499938964844,0.0125992801040411,-3490.960693359375,303.1344909667969,0.4114365577697754,0.050000000745058,0.2409852147102356,291.1413269042969,291.1499938964844,260.9866638183594,259.4213562011719,280.3774108886719,293.3533020019531,291.1423034667969,1.0,0.3413923978805542,0.8245143890380859,0.8245143890380859,1.0,1.0,-1.4060968160629272,0.607333779335022,0.7987629771232605,0.2757282853126526,0.0,0.0,0.739387035369873,99.18236541748048,108.0,15.030760765075684,-16677.751953125,395.0676574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,308.73260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.759765625,18000.0,0.0,0.0,0.3774279057979584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9379433393478394,0.937952756881714,-9.40740846999688e-06,0.0,0.0003830413334071,0.0,0.0,109.95645904541016,0.0,0.0,0.0,0.545632541179657,4.0,0.0,1.0
471780,293.1536865234375,297.1499938964844,293.1499938964844,0.0910743325948715,-2125.110107421875,304.1493225097656,0.6282060742378235,0.1468580365180969,0.1353140771389007,293.46051025390625,297.1499938964844,293.1499938964844,0.008849156089127,-607.384521484375,301.03778076171875,0.4086746573448181,0.050000000745058,0.0509253405034542,293.2132263183594,297.1499938964844,293.1499938964844,0.3143747448921203,-4436.70751953125,304.1582946777344,0.8705759048461914,0.4007238745689392,0.2823070287704468,293.2447509765625,297.1499938964844,293.1499938964844,0.3976294994354248,-7224.11328125,304.1611328125,0.929648220539093,0.4829030632972717,0.4595694839954376,293.2345886230469,297.1499938964844,293.1499938964844,0.012563201598823,-3486.9580078125,303.1029663085937,0.4086746573448181,0.050000000745058,0.2415678948163986,291.1524963378906,291.1499938964844,261.0233459472656,259.4537658691406,280.3953552246094,293.3508605957031,291.1534423828125,1.0,0.3441938757896423,0.823868453502655,0.823868453502655,1.0,1.0,-1.4038103818893433,0.606196403503418,0.7976139187812805,0.2751596570014953,0.0,0.0,0.7383014559745789,102.25586700439452,111.0,15.384541511535645,-16641.193359375,401.2555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,308.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.732421875,18000.0,0.0,0.0,0.378323882818222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937317192554474,0.9373265504837036,-9.40841346164234e-06,0.0,0.0003839506534859,0.0,0.0,109.8516082763672,0.0,0.0,0.0,0.5453835129737854,4.0,0.0,1.0
471840,293.1536865234375,297.1499938964844,293.1499938964844,0.0910743325948715,-2125.110107421875,304.1493225097656,0.6282060742378235,0.1468580365180969,0.1353140771389007,293.46051025390625,297.1499938964844,293.1499938964844,0.008849156089127,-607.384521484375,301.03778076171875,0.4086746573448181,0.050000000745058,0.0509253405034542,293.2132263183594,297.1499938964844,293.1499938964844,0.3143747448921203,-4436.70751953125,304.1582946777344,0.8705759048461914,0.4007238745689392,0.2823070287704468,293.2447509765625,297.1499938964844,293.1499938964844,0.3976294994354248,-7224.11328125,304.1611328125,0.929648220539093,0.4829030632972717,0.4595694839954376,293.2345886230469,297.1499938964844,293.1499938964844,0.012563201598823,-3486.9580078125,303.1029663085937,0.4086746573448181,0.050000000745058,0.2415678948163986,291.1524963378906,291.1499938964844,261.0233459472656,259.4537658691406,280.3953552246094,293.3508605957031,291.1534423828125,1.0,0.3441938757896423,0.823868453502655,0.823868453502655,1.0,1.0,-1.4038103818893433,0.606196403503418,0.7976139187812805,0.2751596570014953,0.0,0.0,0.7383014559745789,102.25586700439452,111.0,15.384541511535645,-16641.193359375,401.2555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,308.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.732421875,18000.0,0.0,0.0,0.378323882818222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937317192554474,0.9373265504837036,-9.40841346164234e-06,0.0,0.0003839506534859,0.0,0.0,109.8516082763672,0.0,0.0,0.0,0.5453835129737854,4.0,0.0,1.0
471900,293.15283203125,297.1499938964844,293.1499938964844,0.0911677703261375,-2126.77734375,304.1492614746094,0.6267396211624146,0.1469771564006805,0.1354768723249435,293.458740234375,297.1499938964844,293.1499938964844,0.0087913153693079,-604.8558349609375,300.9900207519531,0.4073532819747925,0.050000000745058,0.0509865954518318,293.2130432128906,297.1499938964844,293.1499938964844,0.3135292828083038,-4427.23095703125,304.1583251953125,0.8675469756126404,0.3999595642089844,0.2818202674388885,293.2441101074219,297.1499938964844,293.1499938964844,0.3963883221149444,-7206.23876953125,304.1613464355469,0.9257605671882628,0.4818250834941864,0.4586141705513,293.2351989746094,297.1499938964844,293.1499938964844,0.0125450575724244,-3484.945556640625,303.0871276855469,0.4073532819747925,0.050000000745058,0.2418584674596786,291.1579284667969,291.1499938964844,261.0416564941406,259.469970703125,280.4042358398437,293.3495483398437,291.1588439941406,1.0,0.3455826640129089,0.8235454559326172,0.8235454559326172,1.0,1.0,-1.402696967124939,0.6056410074234009,0.7970559597015381,0.2748842537403106,0.0,0.0,0.7372279167175293,103.7891082763672,111.0,15.185745239257812,-16622.55078125,404.3484191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,308.7210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.208984375,18000.0,0.0,0.0,0.3786741495132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357768893241882,0.935786247253418,-9.394845619681291e-06,0.0,0.0003843061276711,0.0,0.0,109.45792388916016,0.0,0.0,0.0,0.5447116494178772,4.0,0.0,1.0
471960,293.1520080566406,297.1499938964844,293.1499938964844,0.0912665501236915,-2128.5478515625,304.14923095703125,0.6253112554550171,0.1471007615327835,0.1356439143419265,293.45684814453125,297.1499938964844,293.1499938964844,0.0087347514927387,-602.3663940429688,300.94287109375,0.4060653150081634,0.050000000745058,0.0510477684438228,293.2128601074219,297.1499938964844,293.1499938964844,0.3126942217350006,-4417.8740234375,304.1583251953125,0.8645921349525452,0.3991990983486175,0.2813360393047333,293.24346923828125,297.1499938964844,293.1499938964844,0.3951628804206848,-7188.61376953125,304.1615295410156,0.9219589829444884,0.4807569682598114,0.4576681554317474,293.2357788085937,297.1499938964844,293.1499938964844,0.0125269563868641,-3482.95751953125,303.0712280273437,0.4060653150081634,0.050000000745058,0.2421486377716064,291.1631164550781,291.1499938964844,261.0599975585937,259.4862060546875,280.4130859375,293.34814453125,291.1640014648437,1.0,0.3469639420509338,0.8232257962226868,0.8232257962226868,1.0,1.0,-1.4016023874282837,0.6050943732261658,0.7965080142021179,0.2746144831180572,0.0,0.0,0.7358281016349792,105.3205337524414,114.0,14.725780487060549,-16603.482421875,407.4413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,308.7240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.90625,18000.0,0.0,0.0,0.3789472281932831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334557056427002,0.93346506357193,-9.372274689667393e-06,0.0,0.0003845832543447,0.0,0.0,108.84830474853516,0.0,0.0,0.0,0.5436919331550598,4.0,0.0,1.0
472020,293.1504821777344,297.1499938964844,293.1499938964844,0.091480940580368,-2132.41845703125,304.14910888671875,0.6225520372390747,0.1473591029644012,0.1359885036945343,293.4527587890625,297.1499938964844,293.1499938964844,0.0086258621886372,-597.5354614257812,300.850341796875,0.4035720825195312,0.050000000745058,0.0511698983609676,293.2124328613281,297.1499938964844,293.1499938964844,0.3110650181770324,-4399.63134765625,304.15826416015625,0.8588953614234924,0.3976896405220032,0.2803754210472107,293.2421875,297.1499938964844,293.1499938964844,0.3927724063396454,-7154.29052734375,304.1616516113281,0.914662778377533,0.4786488115787506,0.4558026790618896,293.2369079589844,297.1499938964844,293.1499938964844,0.012491357512772,-3479.159423828125,303.0391845703125,0.4035720825195312,0.050000000745058,0.2427279651165008,291.1724853515625,291.1499938964844,261.0966796875,259.5186767578125,280.4306335449219,293.3451843261719,291.1732177734375,1.0,0.3497055768966675,0.8225863575935364,0.8225863575935364,1.0,1.0,-1.399465560913086,0.6040249466896057,0.7954405546188354,0.2740889489650726,0.0,0.0,0.7321851253509521,108.37897491455078,117.0,13.099783897399902,-16563.708984375,413.6283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094909667969,308.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.830078125,18000.0,0.0,0.0,0.3792389631271362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267134666442872,0.926722764968872,-9.302882972406223e-06,0.0,0.0003848793567158,0.0,0.0,107.05697631835938,0.0,0.0,0.0,0.5407191514968872,4.0,0.0,1.0
472080,293.1504821777344,297.1499938964844,293.1499938964844,0.091480940580368,-2132.41845703125,304.14910888671875,0.6225520372390747,0.1473591029644012,0.1359885036945343,293.4527587890625,297.1499938964844,293.1499938964844,0.0086258621886372,-597.5354614257812,300.850341796875,0.4035720825195312,0.050000000745058,0.0511698983609676,293.2124328613281,297.1499938964844,293.1499938964844,0.3110650181770324,-4399.63134765625,304.15826416015625,0.8588953614234924,0.3976896405220032,0.2803754210472107,293.2421875,297.1499938964844,293.1499938964844,0.3927724063396454,-7154.29052734375,304.1616516113281,0.914662778377533,0.4786488115787506,0.4558026790618896,293.2369079589844,297.1499938964844,293.1499938964844,0.012491357512772,-3479.159423828125,303.0391845703125,0.4035720825195312,0.050000000745058,0.2427279651165008,291.1724853515625,291.1499938964844,261.0966796875,259.5186767578125,280.4306335449219,293.3451843261719,291.1732177734375,1.0,0.3497055768966675,0.8225863575935364,0.8225863575935364,1.0,1.0,-1.399465560913086,0.6040249466896057,0.7954405546188354,0.2740889489650726,0.0,0.0,0.7321851253509521,108.37897491455078,117.0,13.099783897399902,-16563.708984375,413.6283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094909667969,308.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.830078125,18000.0,0.0,0.0,0.3792389631271362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267134666442872,0.926722764968872,-9.302882972406223e-06,0.0,0.0003848793567158,0.0,0.0,107.05697631835938,0.0,0.0,0.0,0.5407191514968872,4.0,0.0,1.0
472140,293.1490783691406,297.1499938964844,293.1499938964844,0.0917195752263069,-2136.767578125,304.1490173339844,0.6199022531509399,0.1476322263479232,0.136345237493515,293.4481811523437,297.1499938964844,293.1499938964844,0.0085229892283678,-592.9359130859375,300.7601623535156,0.4011631309986114,0.050000000745058,0.0512917451560497,293.2120056152344,297.1499938964844,293.1499938964844,0.3095023334026336,-4382.15478515625,304.1581115722656,0.8534684181213379,0.396196037530899,0.2794252932071686,293.24090576171875,297.1499938964844,293.1499938964844,0.3904783129692077,-7121.41845703125,304.1615905761719,0.9078654050827026,0.4765770733356476,0.453971117734909,293.2380065917969,297.1499938964844,293.1499938964844,0.012456988915801,-3475.708740234375,303.0067443847656,0.4011631309986114,0.050000000745058,0.2433059513568878,291.1800537109375,291.1499938964844,261.1333312988281,259.5511474609375,280.447998046875,293.3419494628906,291.1806335449219,1.0,0.3524216115474701,0.8219469785690308,0.8219469785690308,1.0,1.0,-1.3973946571350098,0.6029860377311707,0.7944085597991943,0.2735792100429535,0.0,0.0,0.7276446223258972,111.43140411376952,120.0,10.712841987609863,-16521.44921875,419.8153991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625915527344,308.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.736328125,18000.0,0.0,0.0,0.3791666328907013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9176095128059388,0.917618691921234,-9.206328286381904e-06,0.0,0.0003848059277515,0.0,0.0,104.6424331665039,0.0,0.0,0.0,0.5367019772529602,4.0,0.0,1.0
472200,293.1490783691406,297.1499938964844,293.1499938964844,0.0917195752263069,-2136.767578125,304.1490173339844,0.6199022531509399,0.1476322263479232,0.136345237493515,293.4481811523437,297.1499938964844,293.1499938964844,0.0085229892283678,-592.9359130859375,300.7601623535156,0.4011631309986114,0.050000000745058,0.0512917451560497,293.2120056152344,297.1499938964844,293.1499938964844,0.3095023334026336,-4382.15478515625,304.1581115722656,0.8534684181213379,0.396196037530899,0.2794252932071686,293.24090576171875,297.1499938964844,293.1499938964844,0.3904783129692077,-7121.41845703125,304.1615905761719,0.9078654050827026,0.4765770733356476,0.453971117734909,293.2380065917969,297.1499938964844,293.1499938964844,0.012456988915801,-3475.708740234375,303.0067443847656,0.4011631309986114,0.050000000745058,0.2433059513568878,291.1800537109375,291.1499938964844,261.1333312988281,259.5511474609375,280.447998046875,293.3419494628906,291.1806335449219,1.0,0.3524216115474701,0.8219469785690308,0.8219469785690308,1.0,1.0,-1.3973946571350098,0.6029860377311707,0.7944085597991943,0.2735792100429535,0.0,0.0,0.7276446223258972,111.43140411376952,120.0,10.712841987609863,-16521.44921875,419.8153991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625915527344,308.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.736328125,18000.0,0.0,0.0,0.3791666328907013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9176095128059388,0.917618691921234,-9.206328286381904e-06,0.0,0.0003848059277515,0.0,0.0,104.6424331665039,0.0,0.0,0.0,0.5367019772529602,4.0,0.0,1.0
472260,293.1475830078125,297.1499938964844,293.1499938964844,0.0920074880123138,-2142.07373046875,304.1488647460937,0.6173834800720215,0.1479628235101699,0.1367405652999878,293.4423522949219,297.1499938964844,293.1499938964844,0.0084297647699713,-588.7543334960938,300.674560546875,0.3988111317157745,0.050000000745058,0.0514132045209407,293.21148681640625,297.1499938964844,293.1499938964844,0.3080255091190338,-4365.66748046875,304.1578674316406,0.8483026027679443,0.3947303295135498,0.2784914076328277,293.2395324707031,297.1499938964844,293.1499938964844,0.3883035778999328,-7090.3212890625,304.1613464355469,0.901679277420044,0.4745516777038574,0.4521792531013489,293.239013671875,297.1499938964844,293.1499938964844,0.0124243283644318,-3472.72265625,302.9739685058594,0.3988111317157745,0.050000000745058,0.2438821047544479,291.1854248046875,291.1499938964844,261.1700134277344,259.58367919921875,280.4647827148437,293.3378601074219,291.185791015625,1.0,0.3551158607006073,0.8213107585906982,0.8213107585906982,1.0,1.0,-1.3954344987869265,0.6019994020462036,0.7934350371360779,0.2730943858623504,0.0,0.0,0.7225338816642761,114.47584533691406,108.0,7.675079345703125,-16477.275390625,426.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,308.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.3125,18000.0,0.0,0.0,0.3787242770195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068074822425842,0.9068166017532348,-9.090404091693928e-06,0.0,0.0003843570011667,0.0,0.0,101.80851745605467,0.0,0.0,0.0,0.531941831111908,4.0,0.0,1.0
