time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.1475830078125,297.1499938964844,293.1499938964844,0.0920074880123138,-2142.07373046875,304.1488647460937,0.6173834800720215,0.1479628235101699,0.1367405652999878,293.4423522949219,297.1499938964844,293.1499938964844,0.0084297647699713,-588.7543334960938,300.674560546875,0.3988111317157745,0.050000000745058,0.0514132045209407,293.21148681640625,297.1499938964844,293.1499938964844,0.3080255091190338,-4365.66748046875,304.1578674316406,0.8483026027679443,0.3947303295135498,0.2784914076328277,293.2395324707031,297.1499938964844,293.1499938964844,0.3883035778999328,-7090.3212890625,304.1613464355469,0.901679277420044,0.4745516777038574,0.4521792531013489,293.239013671875,297.1499938964844,293.1499938964844,0.0124243283644318,-3472.72265625,302.9739685058594,0.3988111317157745,0.050000000745058,0.2438821047544479,291.1854248046875,291.1499938964844,261.1700134277344,259.58367919921875,280.4647827148437,293.3378601074219,291.185791015625,1.0,0.3551158607006073,0.8213107585906982,0.8213107585906982,1.0,1.0,-1.3954344987869265,0.6019994020462036,0.7934350371360779,0.2730943858623504,0.0,0.0,0.7225338816642761,114.47584533691406,108.0,7.675079345703125,-16477.275390625,426.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,308.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.3125,18000.0,0.0,0.0,0.3787242770195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068074822425842,0.9068166017532348,-9.090404091693928e-06,0.0,0.0003843570011667,0.0,0.0,101.80851745605467,0.0,0.0,0.0,0.531941831111908,4.0,0.0,1.0
472380,293.14581298828125,297.1499938964844,293.1499938964844,0.092211902141571,-2145.802734375,304.1488952636719,0.619528591632843,0.1483801454305648,0.1370285302400589,293.4350280761719,297.1499938964844,293.1499938964844,0.0083058597519993,-582.7953491210938,300.594970703125,0.4001220762729645,0.050000000745058,0.0513453148305416,293.2107238769531,297.1499938964844,293.1499938964844,0.3064324557781219,-4347.77978515625,304.15789794921875,0.8496246337890625,0.3933249413967132,0.2774515151977539,293.23797607421875,297.1499938964844,293.1499938964844,0.3860280811786651,-7057.60791015625,304.161376953125,0.90302175283432,0.4725995063781738,0.4502579569816589,293.23980712890625,297.1499938964844,293.1499938964844,0.0123201282694935,-3457.246826171875,302.94158935546875,0.4001220762729645,0.050000000745058,0.2435600608587265,291.190185546875,291.1499938964844,261.2066650390625,259.6162109375,280.4820251464844,293.33282470703125,291.1907043457031,1.0,0.3526264131069183,0.8206745386123657,0.8206745386123657,1.0,1.0,-1.3917585611343384,0.6002252101898193,0.7915334105491638,0.2721739709377289,0.0,0.0,0.7168886065483093,112.6968994140625,96.0,7.522574424743652,-16418.59765625,419.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,308.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.181640625,18000.0,0.0,0.0,0.3779076635837555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894838273525238,0.8948472738265991,-8.962365427578334e-06,0.0,0.0003835282404907,0.0,0.0,98.72516632080078,0.0,0.0,0.0,0.5266727209091187,4.0,0.0,1.0
472440,293.14581298828125,297.1499938964844,293.1499938964844,0.092211902141571,-2145.802734375,304.1488952636719,0.619528591632843,0.1483801454305648,0.1370285302400589,293.4350280761719,297.1499938964844,293.1499938964844,0.0083058597519993,-582.7953491210938,300.594970703125,0.4001220762729645,0.050000000745058,0.0513453148305416,293.2107238769531,297.1499938964844,293.1499938964844,0.3064324557781219,-4347.77978515625,304.15789794921875,0.8496246337890625,0.3933249413967132,0.2774515151977539,293.23797607421875,297.1499938964844,293.1499938964844,0.3860280811786651,-7057.60791015625,304.161376953125,0.90302175283432,0.4725995063781738,0.4502579569816589,293.23980712890625,297.1499938964844,293.1499938964844,0.0123201282694935,-3457.246826171875,302.94158935546875,0.4001220762729645,0.050000000745058,0.2435600608587265,291.190185546875,291.1499938964844,261.2066650390625,259.6162109375,280.4820251464844,293.33282470703125,291.1907043457031,1.0,0.3526264131069183,0.8206745386123657,0.8206745386123657,1.0,1.0,-1.3917585611343384,0.6002252101898193,0.7915334105491638,0.2721739709377289,0.0,0.0,0.7168886065483093,112.6968994140625,96.0,7.522574424743652,-16418.59765625,419.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,308.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.181640625,18000.0,0.0,0.0,0.3779076635837555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894838273525238,0.8948472738265991,-8.962365427578334e-06,0.0,0.0003835282404907,0.0,0.0,98.72516632080078,0.0,0.0,0.0,0.5266727209091187,4.0,0.0,1.0
472500,293.14483642578125,297.1499938964844,293.1499938964844,0.0922932475805282,-2147.266845703125,304.1489562988281,0.6219889521598816,0.1486251652240753,0.1371533870697021,293.4310302734375,297.1499938964844,293.1499938964844,0.0082355346530675,-579.2924194335938,300.5573425292969,0.4018604457378387,0.050000000745058,0.0512562170624733,293.2102355957031,297.1499938964844,293.1499938964844,0.305596262216568,-4338.3603515625,304.1579895019531,0.8522489666938782,0.3926553428173065,0.2769130766391754,293.2370910644531,297.1499938964844,293.1499938964844,0.3848490118980407,-7040.603515625,304.16143798828125,0.9059779047966005,0.4716590344905853,0.4492748975753784,293.2400207519531,297.1499938964844,293.1499938964844,0.0122476322576403,-3445.775146484375,302.9258728027344,0.4018604457378387,0.050000000745058,0.2431374192237854,291.1932067871094,291.1499938964844,261.2250061035156,259.63250732421875,280.49078369140625,293.330078125,291.1937255859375,1.0,0.3501132726669311,0.8203564882278442,0.8203564882278442,1.0,1.0,-1.38946795463562,0.5991330146789551,0.790334939956665,0.2715912759304046,0.0,0.0,0.7137033343315125,110.40311431884766,96.0,7.886806488037109,-16383.693359375,413.2588195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452392578125,308.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.990234375,18000.0,0.0,0.0,0.3773475289344787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888154923915863,0.8881638050079346,-8.892221558198798e-06,0.0,0.0003829597844742,0.0,0.0,97.0386199951172,0.0,0.0,0.0,0.5237435698509216,4.0,0.0,1.0
472560,293.1438293457031,297.1499938964844,293.1499938964844,0.092371366918087,-2148.673583984375,304.1490173339844,0.6251621842384338,0.1488901674747467,0.1372729241847992,293.4268493652344,297.1499938964844,293.1499938964844,0.0081620113924145,-575.5773315429688,300.5208435058594,0.4041548371315002,0.050000000745058,0.0511410497128963,293.20965576171875,297.1499938964844,293.1499938964844,0.3047586679458618,-4328.92529296875,304.1580505371094,0.8559427857398987,0.3920062780380249,0.276370108127594,293.23614501953125,297.1499938964844,293.1499938964844,0.3836712837219238,-7023.61669921875,304.1614990234375,0.9102962017059326,0.4707410037517547,0.4482873380184173,293.2400817871094,297.1499938964844,293.1499938964844,0.0121665932238101,-3432.704833984375,302.91046142578125,0.4041548371315002,0.050000000745058,0.2425911128520965,291.19610595703125,291.1499938964844,261.24334716796875,259.6488037109375,280.4995422363281,293.32720947265625,291.1965637207031,1.0,0.3469370007514953,0.8200496435165405,0.8200496435165405,1.0,1.0,-1.3869802951812744,0.5979528427124023,0.7890275120735168,0.2709563374519348,0.0,0.0,0.7103384137153625,107.44586181640624,84.0,7.796064853668213,-16345.533203125,404.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2883605957031,308.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18148.515625,18000.0,0.0,0.0,0.3766822218894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880989670753479,0.8809984922409058,-8.817398338578641e-06,0.0,0.0003822845465037,0.0,0.0,95.25253295898438,0.0,0.0,0.0,0.5206136703491211,4.0,0.0,1.0
472620,293.1417236328125,297.1499938964844,293.1499938964844,0.0925295501947403,-2151.54248046875,304.1490783691406,0.6334356069564819,0.1494687497615814,0.1375047117471695,293.4181213378906,297.1499938964844,293.1499938964844,0.0080101629719138,-567.7758178710938,300.4507141113281,0.4102785885334015,0.050000000745058,0.0508533157408237,293.20831298828125,297.1499938964844,293.1499938964844,0.3031084239482879,-4310.35205078125,304.1581115722656,0.8662773370742798,0.3907628655433655,0.2752814888954162,293.234130859375,297.1499938964844,293.1499938964844,0.3813540935516357,-6990.21630859375,304.1615295410156,0.9228479266166688,0.4689660370349884,0.4463142454624176,293.2398681640625,297.1499938964844,293.1499938964844,0.0119881555438041,-3403.355712890625,302.8805236816406,0.4102785885334015,0.050000000745058,0.241226240992546,291.2008361816406,291.1499938964844,261.2799987792969,259.681396484375,280.51708984375,293.3211669921875,291.201171875,1.0,0.3390372395515442,0.8194360733032227,0.8194360733032227,1.0,1.0,-1.3815995454788208,0.595410943031311,0.7861886620521545,0.2695739269256592,0.0,0.0,0.7032281756401062,100.07117462158205,72.0,6.458404064178467,-16261.5107421875,384.9157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,308.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.283203125,18000.0,0.0,0.0,0.3750374615192413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8655474185943604,0.8655560612678528,-8.65695983520709e-06,0.0,0.0003806153254117,0.0,0.0,91.4761199951172,0.0,0.0,0.0,0.5138930678367615,4.0,0.0,1.0
472680,293.1417236328125,297.1499938964844,293.1499938964844,0.0925295501947403,-2151.54248046875,304.1490783691406,0.6334356069564819,0.1494687497615814,0.1375047117471695,293.4181213378906,297.1499938964844,293.1499938964844,0.0080101629719138,-567.7758178710938,300.4507141113281,0.4102785885334015,0.050000000745058,0.0508533157408237,293.20831298828125,297.1499938964844,293.1499938964844,0.3031084239482879,-4310.35205078125,304.1581115722656,0.8662773370742798,0.3907628655433655,0.2752814888954162,293.234130859375,297.1499938964844,293.1499938964844,0.3813540935516357,-6990.21630859375,304.1615295410156,0.9228479266166688,0.4689660370349884,0.4463142454624176,293.2398681640625,297.1499938964844,293.1499938964844,0.0119881555438041,-3403.355712890625,302.8805236816406,0.4102785885334015,0.050000000745058,0.241226240992546,291.2008361816406,291.1499938964844,261.2799987792969,259.681396484375,280.51708984375,293.3211669921875,291.201171875,1.0,0.3390372395515442,0.8194360733032227,0.8194360733032227,1.0,1.0,-1.3815995454788208,0.595410943031311,0.7861886620521545,0.2695739269256592,0.0,0.0,0.7032281756401062,100.07117462158205,72.0,6.458404064178467,-16261.5107421875,384.9157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,308.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.283203125,18000.0,0.0,0.0,0.3750374615192413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8655474185943604,0.8655560612678528,-8.65695983520709e-06,0.0,0.0003806153254117,0.0,0.0,91.4761199951172,0.0,0.0,0.0,0.5138930678367615,4.0,0.0,1.0
472740,293.1396789550781,297.1499938964844,293.1499938964844,0.0927017256617546,-2154.7060546875,304.1490783691406,0.6444345712661743,0.1500972658395767,0.1377354860305786,293.4090881347656,297.1499938964844,293.1499938964844,0.0078568076714873,-559.75732421875,300.3839416503906,0.4187307059764862,0.050000000745058,0.0505129508674144,293.20684814453125,297.1499938964844,293.1499938964844,0.3015190958976745,-4292.4970703125,304.1580505371094,0.8805199861526489,0.3895821273326874,0.2741998136043548,293.2320251464844,297.1499938964844,293.1499938964844,0.3791209757328033,-6958.07421875,304.1614074707031,0.940148949623108,0.4672634303569793,0.4443592131137848,293.2392272949219,297.1499938964844,293.1499938964844,0.0117979859933257,-3371.47021484375,302.8516540527344,0.4187307059764862,0.050000000745058,0.2396117001771927,291.20367431640625,291.1499938964844,261.3166809082031,259.7140197753906,280.5345764160156,293.3149108886719,291.20379638671875,1.0,0.329547256231308,0.81882244348526,0.81882244348526,1.0,1.0,-1.3758845329284668,0.5927218794822693,0.7831627130508423,0.2680932283401489,0.0,0.0,0.6958616971969604,91.35816955566406,60.0,4.033910274505615,-16169.7685546875,361.6914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47369384765625,308.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18170.90625,18000.0,0.0,0.0,0.3729858696460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849163830280304,0.8491722941398621,-8.4880884969607e-06,0.0,0.0003785332664847,0.0,0.0,87.57814025878906,0.0,0.0,0.0,0.5067988038063049,4.0,0.0,1.0
472800,293.1396789550781,297.1499938964844,293.1499938964844,0.0927017256617546,-2154.7060546875,304.1490783691406,0.6444345712661743,0.1500972658395767,0.1377354860305786,293.4090881347656,297.1499938964844,293.1499938964844,0.0078568076714873,-559.75732421875,300.3839416503906,0.4187307059764862,0.050000000745058,0.0505129508674144,293.20684814453125,297.1499938964844,293.1499938964844,0.3015190958976745,-4292.4970703125,304.1580505371094,0.8805199861526489,0.3895821273326874,0.2741998136043548,293.2320251464844,297.1499938964844,293.1499938964844,0.3791209757328033,-6958.07421875,304.1614074707031,0.940148949623108,0.4672634303569793,0.4443592131137848,293.2392272949219,297.1499938964844,293.1499938964844,0.0117979859933257,-3371.47021484375,302.8516540527344,0.4187307059764862,0.050000000745058,0.2396117001771927,291.20367431640625,291.1499938964844,261.3166809082031,259.7140197753906,280.5345764160156,293.3149108886719,291.20379638671875,1.0,0.329547256231308,0.81882244348526,0.81882244348526,1.0,1.0,-1.3758845329284668,0.5927218794822693,0.7831627130508423,0.2680932283401489,0.0,0.0,0.6958616971969604,91.35816955566406,60.0,4.033910274505615,-16169.7685546875,361.6914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47369384765625,308.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18170.90625,18000.0,0.0,0.0,0.3729858696460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849163830280304,0.8491722941398621,-8.4880884969607e-06,0.0,0.0003785332664847,0.0,0.0,87.57814025878906,0.0,0.0,0.0,0.5067988038063049,4.0,0.0,1.0
472860,293.13775634765625,297.1499938964844,293.1499938964844,0.0928884372115135,-2158.17626953125,304.1490783691406,0.6587433815002441,0.1507451087236404,0.1379625499248504,293.39996337890625,297.1499938964844,293.1499938964844,0.0077057406306266,-551.7454833984375,300.3199462890625,0.4303957819938659,0.050000000745058,0.0501406714320182,293.205322265625,297.1499938964844,293.1499938964844,0.3000085949897766,-4275.5634765625,304.15789794921875,0.8989117741584778,0.3884525895118713,0.2731319665908813,293.2298583984375,297.1499938964844,293.1499938964844,0.3769935667514801,-6927.50390625,304.1611328125,0.961008846759796,0.4656222462654114,0.4424322843551636,293.2382507324219,297.1499938964844,293.1499938964844,0.0116042038425803,-3338.4833984375,302.82373046875,0.4303957819938659,0.050000000745058,0.2378457486629486,291.2042541503906,291.1499938964844,261.35333251953125,259.7466735839844,280.55145263671875,293.3077392578125,291.2041931152344,1.0,0.3188678622245788,0.8182494044303894,0.8182494044303894,1.0,1.0,-1.3699954748153689,0.589963436126709,0.7800320386886597,0.2665584087371826,0.0,0.0,0.6885632872581482,81.83415222167969,48.0,1.063471436500549,-16073.421875,336.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671691894531,308.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18170.771484375,18000.0,0.0,0.0,0.3705667555332184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325821757316589,0.8325905203819275,-8.31871966511244e-06,0.0,0.0003760781546588,0.0,0.0,83.74634552001953,0.0,0.0,0.0,0.4996570944786072,4.0,0.0,1.0
472920,293.13775634765625,297.1499938964844,293.1499938964844,0.0928884372115135,-2158.17626953125,304.1490783691406,0.6587433815002441,0.1507451087236404,0.1379625499248504,293.39996337890625,297.1499938964844,293.1499938964844,0.0077057406306266,-551.7454833984375,300.3199462890625,0.4303957819938659,0.050000000745058,0.0501406714320182,293.205322265625,297.1499938964844,293.1499938964844,0.3000085949897766,-4275.5634765625,304.15789794921875,0.8989117741584778,0.3884525895118713,0.2731319665908813,293.2298583984375,297.1499938964844,293.1499938964844,0.3769935667514801,-6927.50390625,304.1611328125,0.961008846759796,0.4656222462654114,0.4424322843551636,293.2382507324219,297.1499938964844,293.1499938964844,0.0116042038425803,-3338.4833984375,302.82373046875,0.4303957819938659,0.050000000745058,0.2378457486629486,291.2042541503906,291.1499938964844,261.35333251953125,259.7466735839844,280.55145263671875,293.3077392578125,291.2041931152344,1.0,0.3188678622245788,0.8182494044303894,0.8182494044303894,1.0,1.0,-1.3699954748153689,0.589963436126709,0.7800320386886597,0.2665584087371826,0.0,0.0,0.6885632872581482,81.83415222167969,48.0,1.063471436500549,-16073.421875,336.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671691894531,308.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18170.771484375,18000.0,0.0,0.0,0.3705667555332184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325821757316589,0.8325905203819275,-8.31871966511244e-06,0.0,0.0003760781546588,0.0,0.0,83.74634552001953,0.0,0.0,0.0,0.4996570944786072,4.0,0.0,1.0
472980,293.1360778808594,297.1499938964844,293.1499938964844,0.0930774807929992,-2161.718505859375,304.1490783691406,0.6772322654724121,0.1513978689908981,0.1381736397743225,293.3908386230469,297.1499938964844,293.1499938964844,0.0075586913153529,-543.8446655273438,300.2584228515625,0.4467253684997558,0.050000000745058,0.0497491732239723,293.2037658691406,297.1499938964844,293.1499938964844,0.298574149608612,-4259.5068359375,304.1576538085937,0.9237297773361206,0.3873653709888458,0.2720808088779449,293.22772216796875,297.1499938964844,293.1499938964844,0.374968409538269,-6898.431640625,304.1607971191406,0.9837074279785156,0.4640340209007263,0.4405378699302673,293.23699951171875,297.1499938964844,293.1499938964844,0.0114109683781862,-3305.12255859375,302.7966003417969,0.4467253684997558,0.050000000745058,0.2359886467456817,291.202880859375,291.1499938964844,261.3900146484375,259.7793884277344,280.5683288574219,293.3006896972656,291.2026672363281,1.0,0.3072244822978973,0.8176763653755188,0.8176763653755188,1.0,1.0,-1.364013671875,0.5871695280075073,0.7768441438674927,0.2649856209754944,0.0,0.0,0.6815905570983887,71.82208251953125,36.0,-1.5389851331710815,-15974.5,310.7050170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551513671875,308.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18163.90234375,18000.0,0.0,0.0,0.3678362667560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165028095245361,0.8165109753608704,-8.156146577675827e-06,0.0,0.0003733070334419,0.0,0.0,80.13922882080078,0.0,0.0,0.0,0.4927681982517242,4.0,0.0,1.0
473040,293.1360778808594,297.1499938964844,293.1499938964844,0.0930774807929992,-2161.718505859375,304.1490783691406,0.6772322654724121,0.1513978689908981,0.1381736397743225,293.3908386230469,297.1499938964844,293.1499938964844,0.0075586913153529,-543.8446655273438,300.2584228515625,0.4467253684997558,0.050000000745058,0.0497491732239723,293.2037658691406,297.1499938964844,293.1499938964844,0.298574149608612,-4259.5068359375,304.1576538085937,0.9237297773361206,0.3873653709888458,0.2720808088779449,293.22772216796875,297.1499938964844,293.1499938964844,0.374968409538269,-6898.431640625,304.1607971191406,0.9837074279785156,0.4640340209007263,0.4405378699302673,293.23699951171875,297.1499938964844,293.1499938964844,0.0114109683781862,-3305.12255859375,302.7966003417969,0.4467253684997558,0.050000000745058,0.2359886467456817,291.202880859375,291.1499938964844,261.3900146484375,259.7793884277344,280.5683288574219,293.3006896972656,291.2026672363281,1.0,0.3072244822978973,0.8176763653755188,0.8176763653755188,1.0,1.0,-1.364013671875,0.5871695280075073,0.7768441438674927,0.2649856209754944,0.0,0.0,0.6815905570983887,71.82208251953125,36.0,-1.5389851331710815,-15974.5,310.7050170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551513671875,308.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18163.90234375,18000.0,0.0,0.0,0.3678362667560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165028095245361,0.8165109753608704,-8.156146577675827e-06,0.0,0.0003733070334419,0.0,0.0,80.13922882080078,0.0,0.0,0.0,0.4927681982517242,4.0,0.0,1.0
473100,293.1352844238281,297.1499938964844,293.1499938964844,0.0931776165962219,-2163.603271484375,304.1490478515625,0.6883580088615417,0.1517316102981567,0.1382807791233062,293.3863525390625,297.1499938964844,293.1499938964844,0.0074868663214147,-539.9480590820312,300.228515625,0.4572128057479858,0.050000000745058,0.0495490059256553,293.2030029296875,297.1499938964844,293.1499938964844,0.2978808581829071,-4251.75048828125,304.15753173828125,0.9393165707588196,0.3868348896503448,0.2715616524219513,293.2266540527344,297.1499938964844,293.1499938964844,0.3739885091781616,-6884.36572265625,304.1606140136719,0.9950863718986512,0.4632569253444671,0.4396029412746429,293.2362976074219,297.1499938964844,293.1499938964844,0.0113152600824832,-3288.42138671875,302.7833251953125,0.4572128057479858,0.050000000745058,0.2350391596555709,291.20166015625,291.1499938964844,261.4083251953125,259.7957458496094,280.5768127441406,293.2973327636719,291.2013854980469,1.0,0.3010895550251007,0.8173898458480835,0.8173898458480835,1.0,1.0,-1.3610167503356934,0.5857724547386169,0.7752443552017212,0.264192134141922,0.0,0.0,0.6782680749893188,66.70415496826172,36.0,-2.6395158767700195,-15924.51953125,297.5378723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69586181640625,308.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18158.865234375,18000.0,0.0,0.0,0.3663772940635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087835311889648,0.8087916374206543,-8.078822247625794e-06,0.0,0.0003718263760674,0.0,0.0,78.44608306884766,0.0,0.0,0.0,0.4894750416278839,4.0,0.0,1.0
473160,293.1344909667969,297.1499938964844,293.1499938964844,0.0932905822992324,-2165.695556640625,304.1490173339844,0.698772132396698,0.152075320482254,0.1384259909391403,293.3818054199219,297.1499938964844,293.1499938964844,0.007422792725265,-536.4214477539062,300.1999816894531,0.4671088755130768,0.050000000745058,0.0493812784552574,293.2021484375,297.1499938964844,293.1499938964844,0.2971739768981933,-4243.79150390625,304.1574401855469,0.9532431364059448,0.3863303959369659,0.2710764706134796,293.22320556640625,297.1499938964844,293.1499938964844,0.365443617105484,-6752.12109375,304.1747436523437,0.9990000128746032,0.4629564583301544,0.4305884838104248,293.2354736328125,297.1499938964844,293.1499938964844,0.0112314401194453,-3273.560791015625,302.77069091796875,0.4671088755130768,0.050000000745058,0.2342435270547866,291.2020263671875,291.1499938964844,261.4266662597656,259.8121032714844,280.59014892578125,293.29266357421875,291.2032775878906,1.0,0.2945266366004944,0.8171172142028809,0.8171172142028809,1.0,1.0,-1.3488619327545166,0.5801479816436768,0.7687139511108398,0.2612268030643463,0.0,0.0,0.6747984290122986,62.26268768310547,39.0,6.317395210266113,-15812.3115234375,282.11529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736572265625,309.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.1640625,18000.0,0.0,0.0,0.3648384213447571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012689352035522,0.8012769818305969,-8.004514711501542e-06,0.0,0.0003702646063175,0.0,0.0,76.82534790039062,0.0,0.0,0.0,0.4862696826457977,4.0,0.0,1.0
473220,293.1346740722656,297.1499938964844,293.1499938964844,0.0931859388947486,-2163.08984375,304.1495361328125,0.7115459442138672,0.1524364948272705,0.138685792684555,293.3731994628906,297.1499938964844,293.1499938964844,0.007308317348361,-529.4490966796875,300.1559143066406,0.4771305322647095,0.050000000745058,0.0491960346698761,293.2008972167969,297.1499938964844,293.1499938964844,0.2949241995811462,-4217.60302734375,304.15869140625,0.9687598943710328,0.3852642774581909,0.2702188193798065,293.1915588378906,297.1499938964844,293.1499938964844,0.3432160913944244,-6416.060546875,304.20269775390625,0.9990000128746032,0.4674756228923797,0.409668505191803,293.2338256835937,297.1499938964844,293.1499938964844,0.0110838590189814,-3244.1357421875,302.7499694824219,0.4771305322647095,0.050000000745058,0.2333648055791854,291.2416076660156,291.1499938964844,261.4633483886719,259.8448791503906,280.6117553710937,293.27276611328125,291.24420166015625,1.0,0.2857939302921295,0.8165720105171204,0.8165720105171204,1.0,1.0,-1.3215312957763672,0.5677053332328796,0.7538259625434875,0.2540600895881653,0.0,0.0,0.6600529551506042,57.12565231323242,42.0,39.175758361816406,-15528.81640625,259.4173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85693359375,309.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18284.443359375,18000.0,0.0,0.0,0.3610641062259674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763018012046814,0.776309609413147,-7.794571502017789e-06,0.0,0.0003664341638796,0.0,0.0,71.8434066772461,0.0,0.0,0.0,0.4758375585079193,4.0,0.0,1.0
473280,293.1346740722656,297.1499938964844,293.1499938964844,0.0931859388947486,-2163.08984375,304.1495361328125,0.7115459442138672,0.1524364948272705,0.138685792684555,293.3731994628906,297.1499938964844,293.1499938964844,0.007308317348361,-529.4490966796875,300.1559143066406,0.4771305322647095,0.050000000745058,0.0491960346698761,293.2008972167969,297.1499938964844,293.1499938964844,0.2949241995811462,-4217.60302734375,304.15869140625,0.9687598943710328,0.3852642774581909,0.2702188193798065,293.1915588378906,297.1499938964844,293.1499938964844,0.3432160913944244,-6416.060546875,304.20269775390625,0.9990000128746032,0.4674756228923797,0.409668505191803,293.2338256835937,297.1499938964844,293.1499938964844,0.0110838590189814,-3244.1357421875,302.7499694824219,0.4771305322647095,0.050000000745058,0.2333648055791854,291.2416076660156,291.1499938964844,261.4633483886719,259.8448791503906,280.6117553710937,293.27276611328125,291.24420166015625,1.0,0.2857939302921295,0.8165720105171204,0.8165720105171204,1.0,1.0,-1.3215312957763672,0.5677053332328796,0.7538259625434875,0.2540600895881653,0.0,0.0,0.6600529551506042,57.12565231323242,42.0,39.175758361816406,-15528.81640625,259.4173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85693359375,309.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18284.443359375,18000.0,0.0,0.0,0.3610641062259674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763018012046814,0.776309609413147,-7.794571502017789e-06,0.0,0.0003664341638796,0.0,0.0,71.8434066772461,0.0,0.0,0.0,0.4758375585079193,4.0,0.0,1.0
473340,293.1368713378906,297.1499938964844,293.1499938964844,0.0930322334170341,-2160.012939453125,304.1499328613281,0.7192153334617615,0.1523780822753906,0.1386056840419769,293.3654479980469,297.1499938964844,293.1499938964844,0.0072189909406006,-524.3968505859375,300.1043701171875,0.4830023348331451,0.050000000745058,0.0490815304219722,293.2001342773437,297.1499938964844,293.1499938964844,0.2933959364891052,-4200.32861328125,304.1582946777344,0.9780678749084472,0.3841345608234405,0.2693565785884857,293.1506652832031,297.1499938964844,293.1499938964844,0.3289072215557098,-6202.1220703125,304.2085266113281,0.9990000128746032,0.4747055172920227,0.3961845934391022,293.2321472167969,297.1499938964844,293.1499938964844,0.010988499969244,-3226.84423828125,302.72705078125,0.4830023348331451,0.050000000745058,0.2328216582536697,291.2541198730469,291.1499938964844,261.5,259.8776550292969,280.6285095214844,293.2542724609375,291.2540588378906,1.0,0.280035525560379,0.8160268068313599,0.8160268068313599,1.0,1.0,-1.3034210205078125,0.5594589114189148,0.7439621686935425,0.2493263036012649,0.0,0.0,0.6450075507164001,53.93656921386719,60.0,16.50588035583496,-15267.1103515625,245.2725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0169982910156,309.106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18324.2265625,18000.0,0.0,0.0,0.3563236594200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426602244377136,0.7426676750183105,-7.49326227378333e-06,0.0,0.0003616232424974,0.0,0.0,65.32301330566406,0.0,0.0,0.0,0.4620764255523681,4.0,0.0,1.0
473400,293.1368713378906,297.1499938964844,293.1499938964844,0.0930322334170341,-2160.012939453125,304.1499328613281,0.7192153334617615,0.1523780822753906,0.1386056840419769,293.3654479980469,297.1499938964844,293.1499938964844,0.0072189909406006,-524.3968505859375,300.1043701171875,0.4830023348331451,0.050000000745058,0.0490815304219722,293.2001342773437,297.1499938964844,293.1499938964844,0.2933959364891052,-4200.32861328125,304.1582946777344,0.9780678749084472,0.3841345608234405,0.2693565785884857,293.1506652832031,297.1499938964844,293.1499938964844,0.3289072215557098,-6202.1220703125,304.2085266113281,0.9990000128746032,0.4747055172920227,0.3961845934391022,293.2321472167969,297.1499938964844,293.1499938964844,0.010988499969244,-3226.84423828125,302.72705078125,0.4830023348331451,0.050000000745058,0.2328216582536697,291.2541198730469,291.1499938964844,261.5,259.8776550292969,280.6285095214844,293.2542724609375,291.2540588378906,1.0,0.280035525560379,0.8160268068313599,0.8160268068313599,1.0,1.0,-1.3034210205078125,0.5594589114189148,0.7439621686935425,0.2493263036012649,0.0,0.0,0.6450075507164001,53.93656921386719,60.0,16.50588035583496,-15267.1103515625,245.2725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0169982910156,309.106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18324.2265625,18000.0,0.0,0.0,0.3563236594200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426602244377136,0.7426676750183105,-7.49326227378333e-06,0.0,0.0003616232424974,0.0,0.0,65.32301330566406,0.0,0.0,0.0,0.4620764255523681,4.0,0.0,1.0
473460,293.138916015625,297.1499938964844,293.1499938964844,0.0931788310408592,-2163.16748046875,304.1496887207031,0.7162922620773315,0.1522966772317886,0.1385301798582077,293.35858154296875,297.1499938964844,293.1499938964844,0.0071725905872881,-522.4888916015625,300.0414123535156,0.4809142649173736,0.050000000745058,0.0491223894059658,293.19970703125,297.1499938964844,293.1499938964844,0.2929298877716064,-4195.9482421875,304.15625,0.973508358001709,0.3829479813575744,0.2685742080211639,293.1243896484375,297.1499938964844,293.1499938964844,0.3331464529037475,-6277.22119140625,304.1811218261719,0.9990000128746032,0.4800840616226196,0.4010421931743622,293.23052978515625,297.1499938964844,293.1499938964844,0.0109786055982112,-3229.0673828125,302.7002868652344,0.4809142649173736,0.050000000745058,0.2330154627561569,291.230224609375,291.1499938964844,261.5366516113281,259.9104919433594,280.6368408203125,293.2459716796875,291.22515869140625,1.0,0.2826353907585144,0.8157380819320679,0.8157380819320679,1.0,1.0,-1.3084900379180908,0.5617803335189819,0.7467096447944641,0.2504241168498993,0.0,0.0,0.6352339386940002,55.04604721069336,78.0,-36.00455093383789,-15183.015625,249.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1669311523437,309.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.033203125,18000.0,0.0,0.0,0.3510382175445556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150709629058838,0.7150782346725464,-7.230679329950362e-06,0.0,0.0003562591737136,0.0,0.0,60.14959335327149,0.0,0.0,0.0,0.4508088529109955,4.0,0.0,1.0
473520,293.138916015625,297.1499938964844,293.1499938964844,0.0931788310408592,-2163.16748046875,304.1496887207031,0.7162922620773315,0.1522966772317886,0.1385301798582077,293.35858154296875,297.1499938964844,293.1499938964844,0.0071725905872881,-522.4888916015625,300.0414123535156,0.4809142649173736,0.050000000745058,0.0491223894059658,293.19970703125,297.1499938964844,293.1499938964844,0.2929298877716064,-4195.9482421875,304.15625,0.973508358001709,0.3829479813575744,0.2685742080211639,293.1243896484375,297.1499938964844,293.1499938964844,0.3331464529037475,-6277.22119140625,304.1811218261719,0.9990000128746032,0.4800840616226196,0.4010421931743622,293.23052978515625,297.1499938964844,293.1499938964844,0.0109786055982112,-3229.0673828125,302.7002868652344,0.4809142649173736,0.050000000745058,0.2330154627561569,291.230224609375,291.1499938964844,261.5366516113281,259.9104919433594,280.6368408203125,293.2459716796875,291.22515869140625,1.0,0.2826353907585144,0.8157380819320679,0.8157380819320679,1.0,1.0,-1.3084900379180908,0.5617803335189819,0.7467096447944641,0.2504241168498993,0.0,0.0,0.6352339386940002,55.04604721069336,78.0,-36.00455093383789,-15183.015625,249.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1669311523437,309.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.033203125,18000.0,0.0,0.0,0.3510382175445556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150709629058838,0.7150782346725464,-7.230679329950362e-06,0.0,0.0003562591737136,0.0,0.0,60.14959335327149,0.0,0.0,0.0,0.4508088529109955,4.0,0.0,1.0
473580,293.1386413574219,297.1499938964844,293.1499938964844,0.0940258055925369,-2180.111328125,304.1483459472656,0.7050690650939941,0.1526236534118652,0.1388919800519943,293.3526916503906,297.1499938964844,293.1499938964844,0.0071674734354019,-523.740478515625,299.9638977050781,0.4717961251735687,0.050000000745058,0.0492972321808338,293.1995849609375,297.1499938964844,293.1499938964844,0.2936559319496155,-4205.85595703125,304.1529541015625,0.9566941857337952,0.381715327501297,0.2678542733192444,293.1338195800781,297.1499938964844,293.1499938964844,0.3539490401744842,-6604.77001953125,304.1358337402344,0.9990000128746032,0.4788994491100311,0.421214610338211,293.2298583984375,297.1499938964844,293.1499938964844,0.0110470810905098,-3250.1201171875,302.6664733886719,0.4717961251735687,0.050000000745058,0.2338448464870453,291.1625671386719,291.1499938964844,261.5733337402344,259.943359375,280.6400146484375,293.2490234375,291.1556091308594,1.0,0.2916156649589538,0.8154492974281311,0.8154492974281311,1.0,1.0,-1.3334723711013794,0.5731305480003357,0.7603418231010437,0.2566494345664978,0.0,0.0,0.6378365755081177,59.86925506591797,81.0,-83.44721984863281,-15323.404296875,270.3920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2195129394531,309.0582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.953125,18000.0,0.0,0.0,0.3462943732738495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094804048538208,0.7094875574111938,-7.132094197004335e-06,0.0,0.0003514447598718,0.0,0.0,58.84005737304688,0.0,0.0,0.0,0.44820636510849,4.0,0.0,1.0
473640,293.1386413574219,297.1499938964844,293.1499938964844,0.0940258055925369,-2180.111328125,304.1483459472656,0.7050690650939941,0.1526236534118652,0.1388919800519943,293.3526916503906,297.1499938964844,293.1499938964844,0.0071674734354019,-523.740478515625,299.9638977050781,0.4717961251735687,0.050000000745058,0.0492972321808338,293.1995849609375,297.1499938964844,293.1499938964844,0.2936559319496155,-4205.85595703125,304.1529541015625,0.9566941857337952,0.381715327501297,0.2678542733192444,293.1338195800781,297.1499938964844,293.1499938964844,0.3539490401744842,-6604.77001953125,304.1358337402344,0.9990000128746032,0.4788994491100311,0.421214610338211,293.2298583984375,297.1499938964844,293.1499938964844,0.0110470810905098,-3250.1201171875,302.6664733886719,0.4717961251735687,0.050000000745058,0.2338448464870453,291.1625671386719,291.1499938964844,261.5733337402344,259.943359375,280.6400146484375,293.2490234375,291.1556091308594,1.0,0.2916156649589538,0.8154492974281311,0.8154492974281311,1.0,1.0,-1.3334723711013794,0.5731305480003357,0.7603418231010437,0.2566494345664978,0.0,0.0,0.6378365755081177,59.86925506591797,81.0,-83.44721984863281,-15323.404296875,270.3920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2195129394531,309.0582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.953125,18000.0,0.0,0.0,0.3462943732738495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094804048538208,0.7094875574111938,-7.132094197004335e-06,0.0,0.0003514447598718,0.0,0.0,58.84005737304688,0.0,0.0,0.0,0.44820636510849,4.0,0.0,1.0
473700,293.1375427246094,297.1499938964844,293.1499938964844,0.0946018621325492,-2191.463134765625,304.1476135253906,0.69990473985672,0.1529831141233444,0.1392303258180618,293.3500366210937,297.1499938964844,293.1499938964844,0.0071668960154056,-524.51806640625,299.923828125,0.4668327569961548,0.050000000745058,0.0493861809372901,293.1995544433594,297.1499938964844,293.1499938964844,0.2940883934497833,-4211.517578125,304.1516418457031,0.9481601119041444,0.3810945451259613,0.2674870491027832,293.1510009765625,297.1499938964844,293.1499938964844,0.3647366166114807,-6770.529296875,304.118896484375,0.9990000128746032,0.4757353961467743,0.4311167895793915,293.23004150390625,297.1499938964844,293.1499938964844,0.0110820466652512,-3261.0625,302.6478271484375,0.4668327569961548,0.050000000745058,0.234266772866249,291.1255187988281,291.1499938964844,261.5916748046875,259.9598083496094,280.6433410644531,293.2535705566406,291.11968994140625,1.0,0.2956767380237579,0.8153048753738403,0.8153048753738403,1.0,1.0,-1.3459419012069702,0.5787851214408875,0.7671567797660828,0.2598329782485962,0.0,0.0,0.6432048678398132,62.3245735168457,81.0,-88.53907012939453,-15430.6416015625,281.0962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18902587890625,309.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.3828125,18000.0,0.0,0.0,0.3444847166538238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160410284996033,0.7160481810569763,-7.162297151808161e-06,0.0,0.0003496081917546,0.0,0.0,59.823463439941406,0.0,0.0,0.0,0.4506445229053497,4.0,0.0,1.0
473760,293.1360168457031,297.1499938964844,293.1499938964844,0.0951900035142898,-2202.869140625,304.14697265625,0.6955781579017639,0.1534414291381836,0.1396800726652145,293.3475952148437,297.1499938964844,293.1499938964844,0.0071610612794756,-524.8042602539062,299.88677978515625,0.4618944525718689,0.050000000745058,0.0494689382612705,293.19952392578125,297.1499938964844,293.1499938964844,0.2942637503147125,-4213.95703125,304.1510314941406,0.940295934677124,0.3804698586463928,0.2671156823635101,293.1721496582031,297.1499938964844,293.1499938964844,0.3745781779289245,-6919.62060546875,304.1067199707031,0.9990000128746032,0.4715749621391296,0.4401293098926544,293.23052978515625,297.1499938964844,293.1499938964844,0.0111043993383646,-3268.77001953125,302.62939453125,0.4618944525718689,0.050000000745058,0.234659343957901,291.0984191894531,291.1499938964844,261.6099853515625,259.97625732421875,280.6482238769531,293.2591857910156,291.094482421875,1.0,0.2995776832103729,0.8149240612983704,0.8149240612983704,1.0,1.0,-1.357425570487976,0.5839875936508179,0.773438036441803,0.2627087533473968,0.0,0.0,0.6494085788726807,64.60785675048828,84.0,-78.00155639648438,-15543.533203125,291.1612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12176513671875,309.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17816.02734375,18000.0,0.0,0.0,0.3431413769721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7268918752670288,0.7268990874290466,-7.237619229272241e-06,0.0,0.0003482448810245,0.0,0.0,61.6397590637207,0.0,0.0,0.0,0.4548535943031311,4.0,0.0,1.0
473820,293.1335754394531,297.1499938964844,293.1499938964844,0.0962164849042892,-2222.313232421875,304.14630126953125,0.6845629811286926,0.1542974710464477,0.1407100856304168,293.34326171875,297.1499938964844,293.1499938964844,0.0071474788710474,-524.6921997070312,299.82275390625,0.4494746625423431,0.050000000745058,0.0496936067938804,293.1994934082031,297.1499938964844,293.1499938964844,0.2938471734523773,-4209.3232421875,304.1514587402344,0.9205312728881836,0.3792215287685394,0.2664156556129455,293.2110290527344,297.1499938964844,293.1499938964844,0.377000093460083,-6949.12939453125,304.1188049316406,0.9873039722442628,0.4630762934684753,0.4409295618534088,293.23193359375,297.1499938964844,293.1499938964844,0.0111392475664615,-3279.55517578125,302.5947570800781,0.4494746625423431,0.050000000745058,0.2357250750064849,291.076416015625,291.1499938964844,261.64666748046875,260.0092163085937,280.6693725585937,293.26910400390625,291.0782775878906,1.0,0.3063228726387024,0.8141623735427856,0.8141623735427856,1.0,1.0,-1.3602944612503052,0.585196852684021,0.7750976085662842,0.2634298205375671,0.0,0.0,0.661426305770874,70.34674835205078,87.0,-24.02091217041016,-15629.0849609375,305.67193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908935546875,308.9457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17747.751953125,18000.0,0.0,0.0,0.3417912125587463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7531723976135254,0.7531798481941223,-7.458379513991531e-06,0.0,0.000346874614479,0.0,0.0,66.43973541259766,0.0,0.0,0.0,0.4654512107372284,4.0,0.0,1.0
473880,293.1335754394531,297.1499938964844,293.1499938964844,0.0962164849042892,-2222.313232421875,304.14630126953125,0.6845629811286926,0.1542974710464477,0.1407100856304168,293.34326171875,297.1499938964844,293.1499938964844,0.0071474788710474,-524.6921997070312,299.82275390625,0.4494746625423431,0.050000000745058,0.0496936067938804,293.1994934082031,297.1499938964844,293.1499938964844,0.2938471734523773,-4209.3232421875,304.1514587402344,0.9205312728881836,0.3792215287685394,0.2664156556129455,293.2110290527344,297.1499938964844,293.1499938964844,0.377000093460083,-6949.12939453125,304.1188049316406,0.9873039722442628,0.4630762934684753,0.4409295618534088,293.23193359375,297.1499938964844,293.1499938964844,0.0111392475664615,-3279.55517578125,302.5947570800781,0.4494746625423431,0.050000000745058,0.2357250750064849,291.076416015625,291.1499938964844,261.64666748046875,260.0092163085937,280.6693725585937,293.26910400390625,291.0782775878906,1.0,0.3063228726387024,0.8141623735427856,0.8141623735427856,1.0,1.0,-1.3602944612503052,0.585196852684021,0.7750976085662842,0.2634298205375671,0.0,0.0,0.661426305770874,70.34674835205078,87.0,-24.02091217041016,-15629.0849609375,305.67193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908935546875,308.9457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17747.751953125,18000.0,0.0,0.0,0.3417912125587463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7531723976135254,0.7531798481941223,-7.458379513991531e-06,0.0,0.000346874614479,0.0,0.0,66.43973541259766,0.0,0.0,0.0,0.4654512107372284,4.0,0.0,1.0
473940,293.1344299316406,297.1499938964844,293.1499938964844,0.0965394154191017,-2227.919677734375,304.1470031738281,0.6745686531066895,0.1545453071594238,0.141275867819786,293.3399963378906,297.1499938964844,293.1499938964844,0.0071128509007394,-522.655517578125,299.7714538574219,0.4394381642341614,0.050000000745058,0.0499095097184181,293.1998596191406,297.1499938964844,293.1499938964844,0.2923518717288971,-4191.64453125,304.1534423828125,0.904127299785614,0.3778941035270691,0.2656684219837188,293.2258605957031,297.1499938964844,293.1499938964844,0.3722229301929474,-6871.09130859375,304.1368103027344,0.9707105755805968,0.458494484424591,0.4360421597957611,293.23358154296875,297.1499938964844,293.1499938964844,0.0111328326165676,-3279.202392578125,302.5640563964844,0.4394381642341614,0.050000000745058,0.2367492318153381,291.09698486328125,291.1499938964844,261.6833190917969,260.04217529296875,280.6882629394531,293.267822265625,291.0979919433594,1.0,0.3117771744728088,0.8134006857872009,0.8134006857872009,1.0,1.0,-1.3557474613189695,0.5830817222595215,0.772665798664093,0.2620759010314941,0.0,0.0,0.6669645309448242,75.73548126220703,90.0,9.623927116394045,-15591.9599609375,316.1208801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6783447265625,308.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.669921875,18000.0,0.0,0.0,0.34152752161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698330879211426,0.7698407173156738,-7.634383109689225e-06,0.0,0.0003466070338618,0.0,0.0,69.84723663330078,0.0,0.0,0.0,0.4725304543972015,4.0,0.0,1.0
474000,293.1344299316406,297.1499938964844,293.1499938964844,0.0965394154191017,-2227.919677734375,304.1470031738281,0.6745686531066895,0.1545453071594238,0.141275867819786,293.3399963378906,297.1499938964844,293.1499938964844,0.0071128509007394,-522.655517578125,299.7714538574219,0.4394381642341614,0.050000000745058,0.0499095097184181,293.1998596191406,297.1499938964844,293.1499938964844,0.2923518717288971,-4191.64453125,304.1534423828125,0.904127299785614,0.3778941035270691,0.2656684219837188,293.2258605957031,297.1499938964844,293.1499938964844,0.3722229301929474,-6871.09130859375,304.1368103027344,0.9707105755805968,0.458494484424591,0.4360421597957611,293.23358154296875,297.1499938964844,293.1499938964844,0.0111328326165676,-3279.202392578125,302.5640563964844,0.4394381642341614,0.050000000745058,0.2367492318153381,291.09698486328125,291.1499938964844,261.6833190917969,260.04217529296875,280.6882629394531,293.267822265625,291.0979919433594,1.0,0.3117771744728088,0.8134006857872009,0.8134006857872009,1.0,1.0,-1.3557474613189695,0.5830817222595215,0.772665798664093,0.2620759010314941,0.0,0.0,0.6669645309448242,75.73548126220703,90.0,9.623927116394045,-15591.9599609375,316.1208801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6783447265625,308.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.669921875,18000.0,0.0,0.0,0.34152752161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698330879211426,0.7698407173156738,-7.634383109689225e-06,0.0,0.0003466070338618,0.0,0.0,69.84723663330078,0.0,0.0,0.0,0.4725304543972015,4.0,0.0,1.0
