time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.1361999511719,297.1499938964844,293.1499938964844,0.0966723263263702,-2230.16015625,304.1477966308594,0.6665467023849487,0.1545803397893905,0.1415034532546997,293.3375244140625,297.1499938964844,293.1499938964844,0.0070750014856457,-520.6177978515625,299.7151794433594,0.4321205914020538,0.050000000745058,0.0500934310257434,293.2003173828125,297.1499938964844,293.1499938964844,0.291050374507904,-4176.53515625,304.1544494628906,0.8921643495559692,0.3765404820442199,0.2648658454418182,293.2308349609375,297.1499938964844,293.1499938964844,0.3694169521331787,-6826.17333984375,304.1457214355469,0.9568568468093872,0.45555379986763,0.4331855177879333,293.2352905273437,297.1499938964844,293.1499938964844,0.0111236218363046,-3279.35205078125,302.5313415527344,0.4321205914020538,0.050000000745058,0.2376216650009155,291.1058044433594,291.1499938964844,261.7200012207031,260.0752258300781,280.70635986328125,293.26727294921875,291.10650634765625,1.0,0.3164635002613067,0.8127390146255493,0.8127390146255493,1.0,1.0,-1.3528956174850464,0.5817434191703796,0.7711521983146667,0.2611852288246155,0.0,0.0,0.672237753868103,80.34307861328125,93.0,11.695510864257812,-15546.1943359375,325.4704895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688415527344,308.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.13671875,18000.0,0.0,0.0,0.3419377207756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823668718338013,0.7823746204376221,-7.759186701150611e-06,0.0,0.0003470233059488,0.0,0.0,72.42243957519531,0.0,0.0,0.0,0.4778715372085571,4.0,0.0,1.0
474120,293.1361999511719,297.1499938964844,293.1499938964844,0.0966723263263702,-2230.16015625,304.1477966308594,0.6665467023849487,0.1545803397893905,0.1415034532546997,293.3375244140625,297.1499938964844,293.1499938964844,0.0070750014856457,-520.6177978515625,299.7151794433594,0.4321205914020538,0.050000000745058,0.0500934310257434,293.2003173828125,297.1499938964844,293.1499938964844,0.291050374507904,-4176.53515625,304.1544494628906,0.8921643495559692,0.3765404820442199,0.2648658454418182,293.2308349609375,297.1499938964844,293.1499938964844,0.3694169521331787,-6826.17333984375,304.1457214355469,0.9568568468093872,0.45555379986763,0.4331855177879333,293.2352905273437,297.1499938964844,293.1499938964844,0.0111236218363046,-3279.35205078125,302.5313415527344,0.4321205914020538,0.050000000745058,0.2376216650009155,291.1058044433594,291.1499938964844,261.7200012207031,260.0752258300781,280.70635986328125,293.26727294921875,291.10650634765625,1.0,0.3164635002613067,0.8127390146255493,0.8127390146255493,1.0,1.0,-1.3528956174850464,0.5817434191703796,0.7711521983146667,0.2611852288246155,0.0,0.0,0.672237753868103,80.34307861328125,93.0,11.695510864257812,-15546.1943359375,325.4704895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688415527344,308.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.13671875,18000.0,0.0,0.0,0.3419377207756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823668718338013,0.7823746204376221,-7.759186701150611e-06,0.0,0.0003470233059488,0.0,0.0,72.42243957519531,0.0,0.0,0.0,0.4778715372085571,4.0,0.0,1.0
474180,293.1378173828125,297.1499938964844,293.1499938964844,0.0967692956328392,-2231.77587890625,304.1483459472656,0.6599979400634766,0.1546042114496231,0.1416802704334259,293.3356628417969,297.1499938964844,293.1499938964844,0.007033706177026,-518.3773803710938,299.6577453613281,0.4264022409915924,0.050000000745058,0.0502574555575847,293.2007141113281,297.1499938964844,293.1499938964844,0.2897451817989349,-4161.470703125,304.1551208496094,0.8821667432785034,0.3751870691776275,0.2640464603900909,293.2323608398437,297.1499938964844,293.1499938964844,0.3671648800373077,-6791.0322265625,304.1508483886719,0.9447169303894044,0.4531928598880768,0.4310327172279358,293.2369079589844,297.1499938964844,293.1499938964844,0.0111080203205347,-3278.379638671875,302.4981384277344,0.4264022409915924,0.050000000745058,0.2383997291326522,291.11328125,291.1499938964844,261.75665283203125,260.1082763671875,280.7242431640625,293.2670593261719,291.1139221191406,1.0,0.3206152021884918,0.8120772838592529,0.8120772838592529,1.0,1.0,-1.3506706953048706,0.5806913375854492,0.7699794173240662,0.2604549825191498,0.0,0.0,0.6766248941421509,84.4572982788086,96.0,10.980993270874023,-15505.0087890625,333.9303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,308.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17894.0703125,18000.0,0.0,0.0,0.3428268730640411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930642366409302,0.7930721044540405,-7.866034138714895e-06,0.0,0.0003479256993159,0.0,0.0,74.66631317138672,0.0,0.0,0.0,0.4824179410934448,4.0,0.0,1.0
474240,293.1378173828125,297.1499938964844,293.1499938964844,0.0967692956328392,-2231.77587890625,304.1483459472656,0.6599979400634766,0.1546042114496231,0.1416802704334259,293.3356628417969,297.1499938964844,293.1499938964844,0.007033706177026,-518.3773803710938,299.6577453613281,0.4264022409915924,0.050000000745058,0.0502574555575847,293.2007141113281,297.1499938964844,293.1499938964844,0.2897451817989349,-4161.470703125,304.1551208496094,0.8821667432785034,0.3751870691776275,0.2640464603900909,293.2323608398437,297.1499938964844,293.1499938964844,0.3671648800373077,-6791.0322265625,304.1508483886719,0.9447169303894044,0.4531928598880768,0.4310327172279358,293.2369079589844,297.1499938964844,293.1499938964844,0.0111080203205347,-3278.379638671875,302.4981384277344,0.4264022409915924,0.050000000745058,0.2383997291326522,291.11328125,291.1499938964844,261.75665283203125,260.1082763671875,280.7242431640625,293.2670593261719,291.1139221191406,1.0,0.3206152021884918,0.8120772838592529,0.8120772838592529,1.0,1.0,-1.3506706953048706,0.5806913375854492,0.7699794173240662,0.2604549825191498,0.0,0.0,0.6766248941421509,84.4572982788086,96.0,10.980993270874023,-15505.0087890625,333.9303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,308.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17894.0703125,18000.0,0.0,0.0,0.3428268730640411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930642366409302,0.7930721044540405,-7.866034138714895e-06,0.0,0.0003479256993159,0.0,0.0,74.66631317138672,0.0,0.0,0.0,0.4824179410934448,4.0,0.0,1.0
474300,293.1385192871094,297.1499938964844,293.1499938964844,0.0968144610524177,-2232.53271484375,304.1485595703125,0.6571251153945923,0.1546171009540558,0.141764685511589,293.3349304199219,297.1499938964844,293.1499938964844,0.0070119090378284,-517.1844482421875,299.62872314453125,0.4239514172077179,0.050000000745058,0.0503342933952808,293.20086669921875,297.1499938964844,293.1499938964844,0.2890886068344116,-4153.912109375,304.1553955078125,0.8776918053627014,0.3745112121105194,0.2636335492134094,293.2325744628906,297.1499938964844,293.1499938964844,0.3661103248596191,-6774.8544921875,304.152587890625,0.939119040966034,0.4521061480045318,0.4300656914710998,293.2376708984375,297.1499938964844,293.1499938964844,0.0110982907935976,-3277.534912109375,302.4814147949219,0.4239514172077179,0.050000000745058,0.238764226436615,291.1168518066406,291.1499938964844,261.7749938964844,260.12481689453125,280.73321533203125,293.2670593261719,291.11749267578125,1.0,0.322540670633316,0.8117464184761047,0.8117464184761047,1.0,1.0,-1.3496453762054443,0.5802049040794373,0.7694404125213623,0.2601119577884674,0.0,0.0,0.6784763336181641,86.38483428955078,96.0,10.706560134887695,-15485.9404296875,337.8916320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,308.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.931640625,18000.0,0.0,0.0,0.343393862247467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797671914100647,0.7976798415184021,-7.912773071439005e-06,0.0,0.0003485011111479,0.0,0.0,75.65046691894531,0.0,0.0,0.0,0.4843839406967163,4.0,0.0,1.0
474360,293.1391906738281,297.1499938964844,293.1499938964844,0.0968554690480232,-2233.2138671875,304.14874267578125,0.6544585824012756,0.1546290218830108,0.1418464034795761,293.33428955078125,297.1499938964844,293.1499938964844,0.0069894599728286,-515.9449462890625,299.599609375,0.421707272529602,0.050000000745058,0.0504085272550582,293.2010192871094,297.1499938964844,293.1499938964844,0.2884243726730346,-4146.27001953125,304.1556091308594,0.8734920024871826,0.3738356828689575,0.2632189691066742,293.23260498046875,297.1499938964844,293.1499938964844,0.3650678396224975,-6758.998046875,304.1540222167969,0.9337849617004396,0.4510522782802582,0.4291350543498993,293.2384338378906,297.1499938964844,293.1499938964844,0.0110874008387327,-3276.450439453125,302.46466064453125,0.421707272529602,0.050000000745058,0.2391163557767868,291.1205749511719,291.1499938964844,261.7933349609375,260.1413879394531,280.7420959472656,293.2671203613281,291.1212463378906,1.0,0.3243862092494964,0.8114614486694336,0.8114614486694336,1.0,1.0,-1.3486404418945312,0.579732358455658,0.7689080834388733,0.2597787380218506,0.0,0.0,0.6800657510757446,88.24678802490234,99.0,10.760586738586426,-15467.8935546875,341.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452331542969,308.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.443359375,18000.0,0.0,0.0,0.3440132141113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017526268959045,0.8017605543136597,-7.9547844507033e-06,0.0,0.0003491296665742,0.0,0.0,76.53288269042969,0.0,0.0,0.0,0.4861295223236084,4.0,0.0,1.0
474420,293.1405334472656,297.1499938964844,293.1499938964844,0.0969168171286583,-2234.189453125,304.1490783691406,0.6496083736419678,0.1546332687139511,0.1419938057661056,293.3333740234375,297.1499938964844,293.1499938964844,0.0069426125846803,-513.3228759765625,299.5410461425781,0.4177075624465942,0.050000000745058,0.0505509153008461,293.2013244628906,297.1499938964844,293.1499938964844,0.2870689034461975,-4130.67822265625,304.156005859375,0.8657671809196472,0.3724844455718994,0.2623854875564575,293.2323913574219,297.1499938964844,293.1499938964844,0.362980842590332,-6727.5517578125,304.1561279296875,0.9238395690917968,0.4490045309066772,0.4273368418216705,293.2398681640625,297.1499938964844,293.1499938964844,0.0110624535009264,-3273.601806640625,302.4310607910156,0.4177075624465942,0.050000000745058,0.2397917807102203,291.12872314453125,291.1499938964844,261.8299865722656,260.1745300292969,280.75946044921875,293.26666259765625,291.1294860839844,1.0,0.3278822004795074,0.8108915686607361,0.8108915686607361,1.0,1.0,-1.34663987159729,0.5787917375564575,0.7678481936454773,0.2591164410114288,0.0,0.0,0.6823643445968628,91.81696319580078,102.0,11.514199256896973,-15434.0302734375,348.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03826904296875,308.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.61328125,18000.0,0.0,0.0,0.3453291654586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081076145172119,0.8081156015396118,-8.02237536845496e-06,0.0,0.0003504651831462,0.0,0.0,77.9349594116211,0.0,0.0,0.0,0.4888631701469421,4.0,0.0,1.0
474480,293.1405334472656,297.1499938964844,293.1499938964844,0.0969168171286583,-2234.189453125,304.1490783691406,0.6496083736419678,0.1546332687139511,0.1419938057661056,293.3333740234375,297.1499938964844,293.1499938964844,0.0069426125846803,-513.3228759765625,299.5410461425781,0.4177075624465942,0.050000000745058,0.0505509153008461,293.2013244628906,297.1499938964844,293.1499938964844,0.2870689034461975,-4130.67822265625,304.156005859375,0.8657671809196472,0.3724844455718994,0.2623854875564575,293.2323913574219,297.1499938964844,293.1499938964844,0.362980842590332,-6727.5517578125,304.1561279296875,0.9238395690917968,0.4490045309066772,0.4273368418216705,293.2398681640625,297.1499938964844,293.1499938964844,0.0110624535009264,-3273.601806640625,302.4310607910156,0.4177075624465942,0.050000000745058,0.2397917807102203,291.12872314453125,291.1499938964844,261.8299865722656,260.1745300292969,280.75946044921875,293.26666259765625,291.1294860839844,1.0,0.3278822004795074,0.8108915686607361,0.8108915686607361,1.0,1.0,-1.34663987159729,0.5787917375564575,0.7678481936454773,0.2591164410114288,0.0,0.0,0.6823643445968628,91.81696319580078,102.0,11.514199256896973,-15434.0302734375,348.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03826904296875,308.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.61328125,18000.0,0.0,0.0,0.3453291654586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081076145172119,0.8081156015396118,-8.02237536845496e-06,0.0,0.0003504651831462,0.0,0.0,77.9349594116211,0.0,0.0,0.0,0.4888631701469421,4.0,0.0,1.0
474540,293.1419372558594,297.1499938964844,293.1499938964844,0.0969282537698745,-2234.227783203125,304.1493530273437,0.6452098488807678,0.1545872092247009,0.1420922875404358,293.3329162597656,297.1499938964844,293.1499938964844,0.0068934056907892,-510.5243835449219,299.4819030761719,0.414198637008667,0.050000000745058,0.0506874397397041,293.2015686035156,297.1499938964844,293.1499938964844,0.2856801450252533,-4114.70166015625,304.15631103515625,0.858754575252533,0.3711316883563995,0.2615468800067901,293.2319641113281,297.1499938964844,293.1499938964844,0.3608725965023041,-6696.05078125,304.1575927734375,0.9148098230361938,0.4470049440860748,0.4255855679512024,293.2412109375,297.1499938964844,293.1499938964844,0.0110340183600783,-3269.98876953125,302.3973083496094,0.414198637008667,0.050000000745058,0.2404393851757049,291.1377868652344,291.1499938964844,261.8666687011719,260.2077331542969,280.7767333984375,293.2658996582031,291.138671875,1.0,0.3311756551265716,0.8103216886520386,0.8103216886520386,1.0,1.0,-1.3445905447006226,0.5778279900550842,0.7667625546455383,0.2584445476531982,0.0,0.0,0.6833922266960144,95.23802947998048,105.0,12.643717765808104,-15401.4052734375,355.8432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,308.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.302734375,18000.0,0.0,0.0,0.3466255962848663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117835521697998,0.8117915987968445,-8.064796929829754e-06,0.0,0.0003517809091135,0.0,0.0,78.77723693847656,0.0,0.0,0.0,0.4904648959636688,4.0,0.0,1.0
474600,293.1419372558594,297.1499938964844,293.1499938964844,0.0969282537698745,-2234.227783203125,304.1493530273437,0.6452098488807678,0.1545872092247009,0.1420922875404358,293.3329162597656,297.1499938964844,293.1499938964844,0.0068934056907892,-510.5243835449219,299.4819030761719,0.414198637008667,0.050000000745058,0.0506874397397041,293.2015686035156,297.1499938964844,293.1499938964844,0.2856801450252533,-4114.70166015625,304.15631103515625,0.858754575252533,0.3711316883563995,0.2615468800067901,293.2319641113281,297.1499938964844,293.1499938964844,0.3608725965023041,-6696.05078125,304.1575927734375,0.9148098230361938,0.4470049440860748,0.4255855679512024,293.2412109375,297.1499938964844,293.1499938964844,0.0110340183600783,-3269.98876953125,302.3973083496094,0.414198637008667,0.050000000745058,0.2404393851757049,291.1377868652344,291.1499938964844,261.8666687011719,260.2077331542969,280.7767333984375,293.2658996582031,291.138671875,1.0,0.3311756551265716,0.8103216886520386,0.8103216886520386,1.0,1.0,-1.3445905447006226,0.5778279900550842,0.7667625546455383,0.2584445476531982,0.0,0.0,0.6833922266960144,95.23802947998048,105.0,12.643717765808104,-15401.4052734375,355.8432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,308.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.302734375,18000.0,0.0,0.0,0.3466255962848663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117835521697998,0.8117915987968445,-8.064796929829754e-06,0.0,0.0003517809091135,0.0,0.0,78.77723693847656,0.0,0.0,0.0,0.4904648959636688,4.0,0.0,1.0
474660,293.143310546875,297.1499938964844,293.1499938964844,0.0969049409031868,-2233.6162109375,304.14959716796875,0.6411688327789307,0.1545144617557525,0.1421578675508499,293.3329162597656,297.1499938964844,293.1499938964844,0.0068421447649598,-507.5701293945313,299.4220275878906,0.4110501110553741,0.050000000745058,0.0508197844028472,293.2018127441406,297.1499938964844,293.1499938964844,0.2842653393745422,-4098.419921875,304.15655517578125,0.8523041605949402,0.3697761297225952,0.2607034146785736,293.2314147949219,297.1499938964844,293.1499938964844,0.3587448894977569,-6664.42138671875,304.1585998535156,0.9067227840423584,0.4450361132621765,0.4238621592521667,293.2425537109375,297.1499938964844,293.1499938964844,0.0110028591006994,-3265.771728515625,302.36334228515625,0.4110501110553741,0.050000000745058,0.2410671859979629,291.1476135253906,291.1499938964844,261.9033203125,260.240966796875,280.7942199707031,293.2654724121094,291.14849853515625,1.0,0.3343167304992676,0.809752345085144,0.809752345085144,1.0,1.0,-1.3425004482269287,0.5768443942070007,0.7656559944152832,0.257766842842102,0.0,0.0,0.683052659034729,98.55282592773438,108.0,13.507739067077637,-15368.0771484375,362.4347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,308.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.3477746546268463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124983906745911,0.8125064969062805,-8.07873311714502e-06,0.0,0.0003529470704961,0.0,0.0,78.9835205078125,0.0,0.0,0.0,0.4908090233802795,4.0,0.0,1.0
474720,293.143310546875,297.1499938964844,293.1499938964844,0.0969049409031868,-2233.6162109375,304.14959716796875,0.6411688327789307,0.1545144617557525,0.1421578675508499,293.3329162597656,297.1499938964844,293.1499938964844,0.0068421447649598,-507.5701293945313,299.4220275878906,0.4110501110553741,0.050000000745058,0.0508197844028472,293.2018127441406,297.1499938964844,293.1499938964844,0.2842653393745422,-4098.419921875,304.15655517578125,0.8523041605949402,0.3697761297225952,0.2607034146785736,293.2314147949219,297.1499938964844,293.1499938964844,0.3587448894977569,-6664.42138671875,304.1585998535156,0.9067227840423584,0.4450361132621765,0.4238621592521667,293.2425537109375,297.1499938964844,293.1499938964844,0.0110028591006994,-3265.771728515625,302.36334228515625,0.4110501110553741,0.050000000745058,0.2410671859979629,291.1476135253906,291.1499938964844,261.9033203125,260.240966796875,280.7942199707031,293.2654724121094,291.14849853515625,1.0,0.3343167304992676,0.809752345085144,0.809752345085144,1.0,1.0,-1.3425004482269287,0.5768443942070007,0.7656559944152832,0.257766842842102,0.0,0.0,0.683052659034729,98.55282592773438,108.0,13.507739067077637,-15368.0771484375,362.4347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,308.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.3477746546268463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124983906745911,0.8125064969062805,-8.07873311714502e-06,0.0,0.0003529470704961,0.0,0.0,78.9835205078125,0.0,0.0,0.0,0.4908090233802795,4.0,0.0,1.0
474780,293.14459228515625,297.1499938964844,293.1499938964844,0.0968630760908126,-2232.667724609375,304.1498107910156,0.6374179720878601,0.1544220000505447,0.142202153801918,293.33331298828125,297.1499938964844,293.1499938964844,0.0067892777733504,-504.49908447265625,299.3611145019531,0.4081693589687347,0.050000000745058,0.0509491078555583,293.2020568847656,297.1499938964844,293.1499938964844,0.2828451097011566,-4082.078125,304.15673828125,0.8463090062141418,0.3684172928333282,0.2598554491996765,293.2308349609375,297.1499938964844,293.1499938964844,0.3566230833530426,-6632.9912109375,304.1592712402344,0.8995789289474487,0.4430902600288391,0.4221586585044861,293.24383544921875,297.1499938964844,293.1499938964844,0.0109699945896863,-3261.212646484375,302.3291015625,0.4081693589687347,0.050000000745058,0.24168062210083,291.15740966796875,291.1499938964844,261.94000244140625,260.2742614746094,280.8119506835937,293.26531982421875,291.1582946777344,1.0,0.3373430967330932,0.8091829419136047,0.8091829419136047,1.0,1.0,-1.3403823375701904,0.5758461952209473,0.7645361423492432,0.2570883631706238,0.0,0.0,0.6814025640487671,101.79084014892578,96.0,13.52350616455078,-15332.6845703125,368.8161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,308.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.126953125,18000.0,0.0,0.0,0.3486717641353607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102244138717651,0.8102324604988098,-8.063195309659932e-06,0.0,0.0003538575256243,0.0,0.0,78.53973388671875,0.0,0.0,0.0,0.4898810088634491,4.0,0.0,1.0
474840,293.14459228515625,297.1499938964844,293.1499938964844,0.0968630760908126,-2232.667724609375,304.1498107910156,0.6374179720878601,0.1544220000505447,0.142202153801918,293.33331298828125,297.1499938964844,293.1499938964844,0.0067892777733504,-504.49908447265625,299.3611145019531,0.4081693589687347,0.050000000745058,0.0509491078555583,293.2020568847656,297.1499938964844,293.1499938964844,0.2828451097011566,-4082.078125,304.15673828125,0.8463090062141418,0.3684172928333282,0.2598554491996765,293.2308349609375,297.1499938964844,293.1499938964844,0.3566230833530426,-6632.9912109375,304.1592712402344,0.8995789289474487,0.4430902600288391,0.4221586585044861,293.24383544921875,297.1499938964844,293.1499938964844,0.0109699945896863,-3261.212646484375,302.3291015625,0.4081693589687347,0.050000000745058,0.24168062210083,291.15740966796875,291.1499938964844,261.94000244140625,260.2742614746094,280.8119506835937,293.26531982421875,291.1582946777344,1.0,0.3373430967330932,0.8091829419136047,0.8091829419136047,1.0,1.0,-1.3403823375701904,0.5758461952209473,0.7645361423492432,0.2570883631706238,0.0,0.0,0.6814025640487671,101.79084014892578,96.0,13.52350616455078,-15332.6845703125,368.8161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,308.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.126953125,18000.0,0.0,0.0,0.3486717641353607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102244138717651,0.8102324604988098,-8.063195309659932e-06,0.0,0.0003538575256243,0.0,0.0,78.53973388671875,0.0,0.0,0.0,0.4898810088634491,4.0,0.0,1.0
474900,293.1451721191406,297.1499938964844,293.1499938964844,0.096784122288227,-2231.10302734375,304.1499938964844,0.6374946236610413,0.1543783992528915,0.142154723405838,293.3336486816406,297.1499938964844,293.1499938964844,0.006751692853868,-502.2539978027344,299.3303527832031,0.4082781076431274,0.050000000745058,0.0509441010653972,293.2021179199219,297.1499938964844,293.1499938964844,0.2820698916912079,-4073.128662109375,304.15692138671875,0.8460078239440918,0.3677443265914917,0.2593810260295868,293.2304992675781,297.1499938964844,293.1499938964844,0.3554991781711578,-6616.32080078125,304.1596069335937,0.8991307616233826,0.4421314597129822,0.4212467074394226,293.2444152832031,297.1499938964844,293.1499938964844,0.0109311081469058,-3254.469970703125,302.3119812011719,0.4082781076431274,0.050000000745058,0.241656869649887,291.162353515625,291.1499938964844,261.9583435058594,260.2909240722656,280.8212890625,293.2652893066406,291.163330078125,1.0,0.3366831243038177,0.8088982701301575,0.8088982701301575,1.0,1.0,-1.338627576828003,0.5750277638435364,0.7635998129844666,0.2565814852714538,0.0,0.0,0.6800892949104309,101.63481903076172,96.0,14.106438636779783,-15309.37109375,367.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,308.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.86328125,18000.0,0.0,0.0,0.3489979207515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080120086669922,0.8080200552940369,-8.04478804639075e-06,0.0,0.0003541885234881,0.0,0.0,78.08536529541016,0.0,0.0,0.0,0.488958328962326,4.0,0.0,1.0
474960,293.1455993652344,297.1499938964844,293.1499938964844,0.0966705679893493,-2228.87890625,304.15020751953125,0.6388430595397949,0.1543529331684112,0.1420758664608001,293.333984375,297.1499938964844,293.1499938964844,0.006706743966788,-499.5190124511719,299.2998352050781,0.4093808531761169,0.050000000745058,0.0508938170969486,293.2020874023437,297.1499938964844,293.1499938964844,0.2812390029430389,-4063.510498046875,304.1571655273437,0.8474350571632385,0.3670881986618042,0.2588821053504944,293.2301025390625,297.1499938964844,293.1499938964844,0.3543139994144439,-6598.71142578125,304.1600341796875,0.9006648063659668,0.4411922693252563,0.420304924249649,293.24493408203125,297.1499938964844,293.1499938964844,0.0108773354440927,-3244.643310546875,302.2951965332031,0.4093808531761169,0.050000000745058,0.2414183467626571,291.168212890625,291.1499938964844,261.9766540527344,260.3075866699219,280.830810546875,293.2652587890625,291.1693725585937,1.0,0.3350351750850677,0.8086196780204773,0.8086196780204773,1.0,1.0,-1.336457133293152,0.5740223526954651,0.762434720993042,0.2559658288955688,0.0,0.0,0.6782875061035156,100.32556915283205,84.0,15.580510139465332,-15281.9189453125,363.60589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,308.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.224609375,18000.0,0.0,0.0,0.3492196500301361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8049360513687134,0.8049440979957581,-8.018585504032671e-06,0.0,0.0003544135543052,0.0,0.0,77.45185089111328,0.0,0.0,0.0,0.4876678884029388,4.0,0.0,1.0
475020,293.1461181640625,297.1499938964844,293.1499938964844,0.0964071750640869,-2223.75439453125,304.15057373046875,0.6443966031074524,0.1543571949005127,0.1418818682432174,293.334716796875,297.1499938964844,293.1499938964844,0.0066033103503286,-493.1411743164063,299.2389221191406,0.4138144552707672,0.050000000745058,0.0507031865417957,293.2018127441406,297.1499938964844,293.1499938964844,0.2795197069644928,-4043.6015625,304.1576538085937,0.8541019558906555,0.3658259212970733,0.257852703332901,293.22906494140625,297.1499938964844,293.1499938964844,0.3518841862678528,-6562.623046875,304.1607360839844,0.9081966280937196,0.439372718334198,0.4183865189552307,293.2456359863281,297.1499938964844,293.1499938964844,0.0107429362833499,-3219.340087890625,302.2623291015625,0.4138144552707672,0.050000000745058,0.2405140846967697,291.1807556152344,291.1499938964844,262.0133361816406,260.3409729003906,280.8503112792969,293.2650756835937,291.1818542480469,1.0,0.3293685615062713,0.8080624938011169,0.8080624938011169,1.0,1.0,-1.331371784210205,0.5716729164123535,0.7596989274024963,0.2545500695705414,0.0,0.0,0.6733416318893433,95.41487121582033,72.0,16.76773452758789,-15214.625,350.0710754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,308.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.73828125,18000.0,0.0,0.0,0.3492984175682068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957338690757751,0.7957417964935303,-7.93807612353703e-06,0.0,0.0003544935025274,0.0,0.0,75.55990600585938,0.0,0.0,0.0,0.4838210344314575,4.0,0.0,1.0
475080,293.1461181640625,297.1499938964844,293.1499938964844,0.0964071750640869,-2223.75439453125,304.15057373046875,0.6443966031074524,0.1543571949005127,0.1418818682432174,293.334716796875,297.1499938964844,293.1499938964844,0.0066033103503286,-493.1411743164063,299.2389221191406,0.4138144552707672,0.050000000745058,0.0507031865417957,293.2018127441406,297.1499938964844,293.1499938964844,0.2795197069644928,-4043.6015625,304.1576538085937,0.8541019558906555,0.3658259212970733,0.257852703332901,293.22906494140625,297.1499938964844,293.1499938964844,0.3518841862678528,-6562.623046875,304.1607360839844,0.9081966280937196,0.439372718334198,0.4183865189552307,293.2456359863281,297.1499938964844,293.1499938964844,0.0107429362833499,-3219.340087890625,302.2623291015625,0.4138144552707672,0.050000000745058,0.2405140846967697,291.1807556152344,291.1499938964844,262.0133361816406,260.3409729003906,280.8503112792969,293.2650756835937,291.1818542480469,1.0,0.3293685615062713,0.8080624938011169,0.8080624938011169,1.0,1.0,-1.331371784210205,0.5716729164123535,0.7596989274024963,0.2545500695705414,0.0,0.0,0.6733416318893433,95.41487121582033,72.0,16.76773452758789,-15214.625,350.0710754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,308.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.73828125,18000.0,0.0,0.0,0.3492984175682068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957338690757751,0.7957417964935303,-7.93807612353703e-06,0.0,0.0003544935025274,0.0,0.0,75.55990600585938,0.0,0.0,0.0,0.4838210344314575,4.0,0.0,1.0
475140,293.1462707519531,297.1499938964844,293.1499938964844,0.0961376428604126,-2218.55078125,304.1508178710937,0.6534731388092041,0.1544249504804611,0.1416681557893753,293.3354797363281,297.1499938964844,293.1499938964844,0.0064890161156654,-486.0248718261719,299.17730712890625,0.4211431443691253,0.050000000745058,0.0504279881715774,293.2012939453125,297.1499938964844,293.1499938964844,0.2778052389621734,-4023.78173828125,304.157958984375,0.8653568029403687,0.3646194636821747,0.2568021714687347,293.227783203125,297.1499938964844,293.1499938964844,0.3494769632816314,-6526.9501953125,304.1611633300781,0.9217917919158936,0.4376265406608581,0.4164541661739349,293.24591064453125,297.1499938964844,293.1499938964844,0.0105872005224227,-3189.42724609375,302.23028564453125,0.4211431443691253,0.050000000745058,0.2392086684703827,291.19195556640625,291.1499938964844,262.04998779296875,260.3743896484375,280.8702087402344,293.26483154296875,291.19287109375,1.0,0.3213297128677368,0.8075053095817566,0.8075053095817566,1.0,1.0,-1.3256373405456543,0.5690277218818665,0.7566096782684326,0.2529783844947815,0.0,0.0,0.666981041431427,88.35303497314453,60.0,15.357752799987791,-15134.1533203125,331.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,308.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.380859375,18000.0,0.0,0.0,0.3488243222236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830108404159546,0.7830186486244202,-7.82370989327319e-06,0.0,0.0003540123288985,0.0,0.0,72.96868896484375,0.0,0.0,0.0,0.4785114228725433,4.0,0.0,1.0
475200,293.1462707519531,297.1499938964844,293.1499938964844,0.0961376428604126,-2218.55078125,304.1508178710937,0.6534731388092041,0.1544249504804611,0.1416681557893753,293.3354797363281,297.1499938964844,293.1499938964844,0.0064890161156654,-486.0248718261719,299.17730712890625,0.4211431443691253,0.050000000745058,0.0504279881715774,293.2012939453125,297.1499938964844,293.1499938964844,0.2778052389621734,-4023.78173828125,304.157958984375,0.8653568029403687,0.3646194636821747,0.2568021714687347,293.227783203125,297.1499938964844,293.1499938964844,0.3494769632816314,-6526.9501953125,304.1611633300781,0.9217917919158936,0.4376265406608581,0.4164541661739349,293.24591064453125,297.1499938964844,293.1499938964844,0.0105872005224227,-3189.42724609375,302.23028564453125,0.4211431443691253,0.050000000745058,0.2392086684703827,291.19195556640625,291.1499938964844,262.04998779296875,260.3743896484375,280.8702087402344,293.26483154296875,291.19287109375,1.0,0.3213297128677368,0.8075053095817566,0.8075053095817566,1.0,1.0,-1.3256373405456543,0.5690277218818665,0.7566096782684326,0.2529783844947815,0.0,0.0,0.666981041431427,88.35303497314453,60.0,15.357752799987791,-15134.1533203125,331.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,308.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.380859375,18000.0,0.0,0.0,0.3488243222236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830108404159546,0.7830186486244202,-7.82370989327319e-06,0.0,0.0003540123288985,0.0,0.0,72.96868896484375,0.0,0.0,0.0,0.4785114228725433,4.0,0.0,1.0
475260,293.1412048339844,297.1499938964844,293.1499938964844,0.0965053662657737,-2225.429931640625,304.14990234375,0.667752742767334,0.1555564254522323,0.1421732157468795,293.3301696777344,297.1499938964844,293.1499938964844,0.0063883643597364,-479.7149963378906,299.1300964355469,0.4322131276130676,0.050000000745058,0.0500911921262741,293.1958312988281,297.1499938964844,293.1499938964844,0.2769085466861725,-4013.775634765625,304.1567687988281,0.8823056817054749,0.3644345998764038,0.2562871873378753,293.22149658203125,297.1499938964844,293.1499938964844,0.3479700982570648,-6505.29296875,304.159912109375,0.9422335624694824,0.4369402825832367,0.4152744114398956,293.2396850585937,297.1499938964844,293.1499938964844,0.0104550160467624,-3163.01123046875,302.2152709960937,0.4322131276130676,0.050000000745058,0.2376110404729843,291.1974182128906,291.1499938964844,262.0821838378906,260.4040222167969,280.8844299316406,293.2597961425781,291.1973876953125,1.0,0.3116413652896881,0.8069950342178345,0.8069950342178345,1.0,1.0,-1.32188618183136,0.5672857165336609,0.754600465297699,0.2519254982471466,0.0,0.0,0.6601569652557373,79.76367950439453,48.0,6.712688446044922,-15062.75390625,310.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204345703125,308.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18148.65234375,18000.0,0.0,0.0,0.3477872908115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768058180809021,0.768065869808197,-7.686552635277621e-06,0.0,0.0003529599052853,0.0,0.0,69.9732437133789,0.0,0.0,0.0,0.4723011553287506,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0965053662657737,-2225.429931640625,304.14990234375,0.667752742767334,0.1555564254522323,0.1421732157468795,293.3301696777344,297.1499938964844,293.1499938964844,0.0063883643597364,-479.7149963378906,299.1300964355469,0.4322131276130676,0.050000000745058,0.0500911921262741,293.1958312988281,297.1499938964844,293.1499938964844,0.2769085466861725,-4013.775634765625,304.1567687988281,0.8823056817054749,0.3644345998764038,0.2562871873378753,293.22149658203125,297.1499938964844,293.1499938964844,0.3479700982570648,-6505.29296875,304.159912109375,0.9422335624694824,0.4369402825832367,0.4152744114398956,293.2396850585937,297.1499938964844,293.1499938964844,0.0104550160467624,-3163.01123046875,302.2152709960937,0.4322131276130676,0.050000000745058,0.2376110404729843,291.1974182128906,291.1499938964844,262.0821838378906,260.4040222167969,280.8844299316406,293.2597961425781,291.1973876953125,1.0,0.3116413652896881,0.8069950342178345,0.8069950342178345,1.0,1.0,-1.32188618183136,0.5672857165336609,0.754600465297699,0.2519254982471466,0.0,0.0,0.6601569652557373,79.76367950439453,48.0,6.712688446044922,-15062.75390625,310.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204345703125,308.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18148.65234375,18000.0,0.0,0.0,0.3477872908115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768058180809021,0.768065869808197,-7.686552635277621e-06,0.0,0.0003529599052853,0.0,0.0,69.9732437133789,0.0,0.0,0.0,0.4723011553287506,4.0,0.0,1.0
475380,293.1390380859375,297.1499938964844,293.1499938964844,0.0967677980661392,-2230.34326171875,304.1495361328125,0.685940682888031,0.1562199592590332,0.1424930989742279,293.32672119140625,297.1499938964844,293.1499938964844,0.0062809884548187,-473.0147399902344,299.0775451660156,0.447891891002655,0.050000000745058,0.0497256703674793,293.1936340332031,297.1499938964844,293.1499938964844,0.2759246528148651,-4002.644775390625,304.1561889648437,0.9040743112564088,0.3637264668941498,0.255591332912445,293.2183837890625,297.1499938964844,293.1499938964844,0.3464455604553222,-6483.16650390625,304.1591796875,0.9663671851158142,0.4357674419879913,0.4138908088207245,293.23504638671875,297.1499938964844,293.1499938964844,0.0103111332282423,-3134.652099609375,302.1972351074219,0.447891891002655,0.050000000745058,0.2358771711587906,291.1976013183594,291.1499938964844,262.1058044433594,260.42626953125,280.8971862792969,293.2574157714844,291.1976623535156,1.0,0.3006696999073028,0.8064848184585571,0.8064848184585571,1.0,1.0,-1.3172545433044434,0.5651346445083618,0.7521198987960815,0.2506833672523498,0.0,0.0,0.6538159847259521,70.43428802490234,36.0,2.368283748626709,-14991.03515625,287.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,308.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18141.515625,18000.0,0.0,0.0,0.3462619483470917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538332343101501,0.7538408041000366,-7.553476734756259e-06,0.0,0.0003514118725433,0.0,0.0,67.17511749267578,0.0,0.0,0.0,0.4663785398006439,4.0,0.0,1.0
475440,293.1390380859375,297.1499938964844,293.1499938964844,0.0967677980661392,-2230.34326171875,304.1495361328125,0.685940682888031,0.1562199592590332,0.1424930989742279,293.32672119140625,297.1499938964844,293.1499938964844,0.0062809884548187,-473.0147399902344,299.0775451660156,0.447891891002655,0.050000000745058,0.0497256703674793,293.1936340332031,297.1499938964844,293.1499938964844,0.2759246528148651,-4002.644775390625,304.1561889648437,0.9040743112564088,0.3637264668941498,0.255591332912445,293.2183837890625,297.1499938964844,293.1499938964844,0.3464455604553222,-6483.16650390625,304.1591796875,0.9663671851158142,0.4357674419879913,0.4138908088207245,293.23504638671875,297.1499938964844,293.1499938964844,0.0103111332282423,-3134.652099609375,302.1972351074219,0.447891891002655,0.050000000745058,0.2358771711587906,291.1976013183594,291.1499938964844,262.1058044433594,260.42626953125,280.8971862792969,293.2574157714844,291.1976623535156,1.0,0.3006696999073028,0.8064848184585571,0.8064848184585571,1.0,1.0,-1.3172545433044434,0.5651346445083618,0.7521198987960815,0.2506833672523498,0.0,0.0,0.6538159847259521,70.43428802490234,36.0,2.368283748626709,-14991.03515625,287.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,308.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18141.515625,18000.0,0.0,0.0,0.3462619483470917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538332343101501,0.7538408041000366,-7.553476734756259e-06,0.0,0.0003514118725433,0.0,0.0,67.17511749267578,0.0,0.0,0.0,0.4663785398006439,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0968314632773399,-2231.521240234375,304.1495056152344,0.6966654658317566,0.1564952880144119,0.1425729990005493,293.3255310058594,297.1499938964844,293.1499938964844,0.0062260101549327,-469.5539855957031,299.0504455566406,0.4579674005508423,0.050000000745058,0.0495361275970935,293.1929931640625,297.1499938964844,293.1499938964844,0.2753325998783111,-3995.86083984375,304.1561279296875,0.91801780462265,0.3632978498935699,0.2551668286323547,293.2173156738281,297.1499938964844,293.1499938964844,0.3455871641635895,-6470.56298828125,304.1590576171875,0.9790603518486024,0.4351125061511993,0.413102239370346,293.233154296875,297.1499938964844,293.1499938964844,0.0102367624640464,-3119.84912109375,302.18768310546875,0.4579674005508423,0.050000000745058,0.234978049993515,291.1980285644531,291.1499938964844,262.11456298828125,260.4347839355469,280.9028015136719,293.2567138671875,291.19805908203125,1.0,0.2947710752487182,0.8062297105789185,0.8062297105789185,1.0,1.0,-1.3145877122879028,0.5638986825942993,0.7506889700889587,0.2499790489673614,0.0,0.0,0.6505714058876038,65.5924301147461,36.0,1.5699325799942017,-14952.5947265625,275.6311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677978515625,308.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.189453125,18000.0,0.0,0.0,0.3453342020511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467257380485535,0.7467332482337952,-7.488638857466867e-06,0.0,0.0003504703054204,0.0,0.0,65.8135757446289,0.0,0.0,0.0,0.4634391665458679,4.0,0.0,1.0
475560,293.1377868652344,297.1499938964844,293.1499938964844,0.0968779176473617,-2232.380859375,304.1495056152344,0.7086656093597412,0.156752198934555,0.1426282227039337,293.3245849609375,297.1499938964844,293.1499938964844,0.0061705415137112,-466.0515747070313,299.0226745605469,0.4692897498607635,0.050000000745058,0.0493430532515049,293.1925048828125,297.1499938964844,293.1499938964844,0.2747198343276977,-3988.828857421875,304.1561279296875,0.93464595079422,0.3628477156162262,0.2547185122966766,293.2164001464844,297.1499938964844,293.1499938964844,0.3447136282920837,-6457.71435546875,304.15899658203125,0.991774559020996,0.4344399571418762,0.4122850298881531,293.23150634765625,297.1499938964844,293.1499938964844,0.010161698795855,-3104.857177734375,302.1778259277344,0.4692897498607635,0.050000000745058,0.2340621948242187,291.1981201171875,291.1499938964844,262.1213684082031,260.4416198730469,280.90777587890625,293.2562255859375,291.19805908203125,1.0,0.2886207997798919,0.8059772253036499,0.8059772253036499,1.0,1.0,-1.311803698539734,0.5626089572906494,0.7491947412490845,0.2492497861385345,0.0,0.0,0.64735347032547,60.65960693359375,25.0,0.6068701148033142,-14912.81640625,263.49176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217224121094,308.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18140.517578125,18000.0,0.0,0.0,0.3443033695220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396129965782166,0.7396203875541687,-7.4242884693376254e-06,0.0,0.0003494241391308,0.0,0.0,64.4712142944336,0.0,0.0,0.0,0.4605123102664947,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0968575179576873,-2231.706298828125,304.14971923828125,0.7289263010025024,0.1572037786245346,0.1427758932113647,293.3231506347656,297.1499938964844,293.1499938964844,0.0060691935941576,-459.3437194824219,298.97235107421875,0.48526132106781,0.050000000745058,0.049037717282772,293.191650390625,297.1499938964844,293.1499938964844,0.2731454372406006,-3970.355224609375,304.1567687988281,0.9637495875358582,0.3619482517242431,0.2538693845272064,293.20245361328125,297.1499938964844,293.1499938964844,0.3236808478832245,-6130.84375,304.1929016113281,0.9990000128746032,0.4354997277259826,0.3908935189247131,293.2284240722656,297.1499938964844,293.1499938964844,0.0100267799571156,-3076.228271484375,302.16046142578125,0.48526132106781,0.050000000745058,0.2326138168573379,291.2131652832031,291.1499938964844,262.1294250488281,260.4505310058594,280.9257507324219,293.2508850097656,291.2186279296875,1.0,0.2753356695175171,0.8054722547531128,0.8054722547531128,1.0,1.0,-1.2831947803497314,0.5495790839195251,0.7336156368255615,0.2420733869075775,0.0,0.0,0.6385585069656372,52.48455047607422,28.0,36.22274398803711,-14680.833984375,234.4845733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416564941406,308.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.46484375,18000.0,0.0,0.0,0.3417915999889374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242311239242554,0.724238395690918,-7.293424459930975e-06,0.0,0.0003468750219326,0.0,0.0,61.67889404296875,0.0,0.0,0.0,0.4541740119457245,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0968575179576873,-2231.706298828125,304.14971923828125,0.7289263010025024,0.1572037786245346,0.1427758932113647,293.3231506347656,297.1499938964844,293.1499938964844,0.0060691935941576,-459.3437194824219,298.97235107421875,0.48526132106781,0.050000000745058,0.049037717282772,293.191650390625,297.1499938964844,293.1499938964844,0.2731454372406006,-3970.355224609375,304.1567687988281,0.9637495875358582,0.3619482517242431,0.2538693845272064,293.20245361328125,297.1499938964844,293.1499938964844,0.3236808478832245,-6130.84375,304.1929016113281,0.9990000128746032,0.4354997277259826,0.3908935189247131,293.2284240722656,297.1499938964844,293.1499938964844,0.0100267799571156,-3076.228271484375,302.16046142578125,0.48526132106781,0.050000000745058,0.2326138168573379,291.2131652832031,291.1499938964844,262.1294250488281,260.4505310058594,280.9257507324219,293.2508850097656,291.2186279296875,1.0,0.2753356695175171,0.8054722547531128,0.8054722547531128,1.0,1.0,-1.2831947803497314,0.5495790839195251,0.7336156368255615,0.2420733869075775,0.0,0.0,0.6385585069656372,52.48455047607422,28.0,36.22274398803711,-14680.833984375,234.4845733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416564941406,308.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.46484375,18000.0,0.0,0.0,0.3417915999889374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242311239242554,0.724238395690918,-7.293424459930975e-06,0.0,0.0003468750219326,0.0,0.0,61.67889404296875,0.0,0.0,0.0,0.4541740119457245,4.0,0.0,1.0
475740,293.1390075683594,297.1499938964844,293.1499938964844,0.0963895991444587,-2222.184326171875,304.15057373046875,0.7424253821372986,0.1571529358625412,0.1427010297775268,293.32275390625,297.1499938964844,293.1499938964844,0.005971317179501,-452.34674072265625,298.9342346191406,0.4950978457927704,0.050000000745058,0.0488564148545265,293.1914367675781,297.1499938964844,293.1499938964844,0.2708523571491241,-3943.025634765625,304.15826416015625,0.9812143445014954,0.3609359860420227,0.2530574798583984,293.1552429199219,297.1499938964844,293.1499938964844,0.2999508380889892,-5763.94091796875,304.21728515625,0.9990000128746032,0.4437103867530823,0.3682283461093902,293.2257995605469,297.1499938964844,293.1499938964844,0.0099049219861626,-3047.5029296875,302.14849853515625,0.4950978457927704,0.050000000745058,0.231753796339035,291.2637939453125,291.1499938964844,262.1304626464844,260.4533996582031,280.9353332519531,293.2362976074219,291.2658996582031,1.0,0.2659559547901153,0.8049673438072205,0.8049673438072205,1.0,1.0,-1.2536659240722656,0.5362488627433777,0.7174171209335327,0.2344919741153717,0.0,0.0,0.6195164918899536,47.4400749206543,46.0,46.75285720825195,-14354.5478515625,212.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72930908203125,308.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18341.767578125,18000.0,0.0,0.0,0.3379953801631927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6902491450309753,0.6902561783790588,-7.041183835099218e-06,0.0,0.0003430223441682,0.0,0.0,56.0013427734375,0.0,0.0,0.0,0.4408330917358398,4.0,0.0,1.0
