time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.1390075683594,297.1499938964844,293.1499938964844,0.0963895991444587,-2222.184326171875,304.15057373046875,0.7424253821372986,0.1571529358625412,0.1427010297775268,293.32275390625,297.1499938964844,293.1499938964844,0.005971317179501,-452.34674072265625,298.9342346191406,0.4950978457927704,0.050000000745058,0.0488564148545265,293.1914367675781,297.1499938964844,293.1499938964844,0.2708523571491241,-3943.025634765625,304.15826416015625,0.9812143445014954,0.3609359860420227,0.2530574798583984,293.1552429199219,297.1499938964844,293.1499938964844,0.2999508380889892,-5763.94091796875,304.21728515625,0.9990000128746032,0.4437103867530823,0.3682283461093902,293.2257995605469,297.1499938964844,293.1499938964844,0.0099049219861626,-3047.5029296875,302.14849853515625,0.4950978457927704,0.050000000745058,0.231753796339035,291.2637939453125,291.1499938964844,262.1304626464844,260.4533996582031,280.9353332519531,293.2362976074219,291.2658996582031,1.0,0.2659559547901153,0.8049673438072205,0.8049673438072205,1.0,1.0,-1.2536659240722656,0.5362488627433777,0.7174171209335327,0.2344919741153717,0.0,0.0,0.6195164918899536,47.4400749206543,46.0,46.75285720825195,-14354.5478515625,212.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72930908203125,308.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18341.767578125,18000.0,0.0,0.0,0.3379953801631927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6902491450309753,0.6902561783790588,-7.041183835099218e-06,0.0,0.0003430223441682,0.0,0.0,56.0013427734375,0.0,0.0,0.0,0.4408330917358398,4.0,0.0,1.0
475860,293.1415710449219,297.1499938964844,293.1499938964844,0.0962565541267395,-2219.891357421875,304.15057373046875,0.743247926235199,0.1569045931100845,0.1424325555562973,293.3232727050781,297.1499938964844,293.1499938964844,0.0059113972820341,-448.7891540527344,298.8700866699219,0.4959942400455475,0.050000000745058,0.0488410890102386,293.1917724609375,297.1499938964844,293.1499938964844,0.2700182795524597,-3933.945068359375,304.1568298339844,0.9818933606147766,0.359819620847702,0.2522876858711242,293.1137084960937,297.1499938964844,293.1499938964844,0.297142744064331,-5729.02099609375,304.19854736328125,0.9990000128746032,0.4520518779754638,0.3662422597408294,293.22332763671875,297.1499938964844,293.1499938964844,0.0098749147728085,-3043.3701171875,302.1278076171875,0.4959942400455475,0.050000000745058,0.2316810935735702,291.2556457519531,291.1499938964844,262.1250915527344,260.45074462890625,280.9310913085937,293.2276306152344,291.2513732910156,1.0,0.2656583189964294,0.8047438859939575,0.8047438859939575,1.0,1.0,-1.249915599822998,0.534561812877655,0.715353786945343,0.2334538549184799,0.0,0.0,0.6051943898200989,46.99277877807617,64.0,-14.705574989318848,-14188.7744140625,210.74673461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9508972167969,308.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18304.849609375,18000.0,0.0,0.0,0.3330138325691223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550366878509521,0.6550434231758118,-6.745175596734043e-06,0.0,0.0003379667177796,0.0,0.0,50.25968170166016,0.0,0.0,0.0,0.4270883500576019,4.0,0.0,1.0
475920,293.1415710449219,297.1499938964844,293.1499938964844,0.0962565541267395,-2219.891357421875,304.15057373046875,0.743247926235199,0.1569045931100845,0.1424325555562973,293.3232727050781,297.1499938964844,293.1499938964844,0.0059113972820341,-448.7891540527344,298.8700866699219,0.4959942400455475,0.050000000745058,0.0488410890102386,293.1917724609375,297.1499938964844,293.1499938964844,0.2700182795524597,-3933.945068359375,304.1568298339844,0.9818933606147766,0.359819620847702,0.2522876858711242,293.1137084960937,297.1499938964844,293.1499938964844,0.297142744064331,-5729.02099609375,304.19854736328125,0.9990000128746032,0.4520518779754638,0.3662422597408294,293.22332763671875,297.1499938964844,293.1499938964844,0.0098749147728085,-3043.3701171875,302.1278076171875,0.4959942400455475,0.050000000745058,0.2316810935735702,291.2556457519531,291.1499938964844,262.1250915527344,260.45074462890625,280.9310913085937,293.2276306152344,291.2513732910156,1.0,0.2656583189964294,0.8047438859939575,0.8047438859939575,1.0,1.0,-1.249915599822998,0.534561812877655,0.715353786945343,0.2334538549184799,0.0,0.0,0.6051943898200989,46.99277877807617,64.0,-14.705574989318848,-14188.7744140625,210.74673461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9508972167969,308.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18304.849609375,18000.0,0.0,0.0,0.3330138325691223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550366878509521,0.6550434231758118,-6.745175596734043e-06,0.0,0.0003379667177796,0.0,0.0,50.25968170166016,0.0,0.0,0.0,0.4270883500576019,4.0,0.0,1.0
475980,293.1426086425781,297.1499938964844,293.1499938964844,0.096837893128395,-2231.757080078125,304.1493835449219,0.7339715957641602,0.1569052785634994,0.1425196826457977,293.32427978515625,297.1499938964844,293.1499938964844,0.005885218270123,-448.2528381347656,298.782470703125,0.4892527163028717,0.050000000745058,0.0489618182182312,293.1923828125,297.1499938964844,293.1499938964844,0.2704705595970154,-3940.685302734375,304.1537780761719,0.9686203002929688,0.3586390316486358,0.2515664994716644,293.107177734375,297.1499938964844,293.1499938964844,0.3124159276485443,-5977.78076171875,304.1565246582031,0.9990000128746032,0.454376071691513,0.3815577328205108,293.2215270996094,297.1499938964844,293.1499938964844,0.0099193630740046,-3059.54931640625,302.0976867675781,0.4892527163028717,0.050000000745058,0.2322537750005722,291.19482421875,291.1499938964844,262.1138000488281,260.4429931640625,280.918701171875,293.229248046875,291.187744140625,1.0,0.2724655270576477,0.8045203685760498,0.8045203685760498,1.0,1.0,-1.268362522125244,0.5428240895271301,0.7255383729934692,0.2381202727556228,0.0,0.0,0.6029421091079712,50.329864501953125,82.0,-73.37666320800781,-14264.078125,224.40480041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1055603027344,308.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18106.955078125,18000.0,0.0,0.0,0.3279158771038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403080821037292,0.6403146386146545,-6.58456701785326e-06,0.0,0.0003327929298393,0.0,0.0,47.75361633300781,0.0,0.0,0.0,0.4210343956947326,4.0,0.0,1.0
476040,293.1426086425781,297.1499938964844,293.1499938964844,0.096837893128395,-2231.757080078125,304.1493835449219,0.7339715957641602,0.1569052785634994,0.1425196826457977,293.32427978515625,297.1499938964844,293.1499938964844,0.005885218270123,-448.2528381347656,298.782470703125,0.4892527163028717,0.050000000745058,0.0489618182182312,293.1923828125,297.1499938964844,293.1499938964844,0.2704705595970154,-3940.685302734375,304.1537780761719,0.9686203002929688,0.3586390316486358,0.2515664994716644,293.107177734375,297.1499938964844,293.1499938964844,0.3124159276485443,-5977.78076171875,304.1565246582031,0.9990000128746032,0.454376071691513,0.3815577328205108,293.2215270996094,297.1499938964844,293.1499938964844,0.0099193630740046,-3059.54931640625,302.0976867675781,0.4892527163028717,0.050000000745058,0.2322537750005722,291.19482421875,291.1499938964844,262.1138000488281,260.4429931640625,280.918701171875,293.229248046875,291.187744140625,1.0,0.2724655270576477,0.8045203685760498,0.8045203685760498,1.0,1.0,-1.268362522125244,0.5428240895271301,0.7255383729934692,0.2381202727556228,0.0,0.0,0.6029421091079712,50.329864501953125,82.0,-73.37666320800781,-14264.078125,224.40480041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1055603027344,308.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18106.955078125,18000.0,0.0,0.0,0.3279158771038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403080821037292,0.6403146386146545,-6.58456701785326e-06,0.0,0.0003327929298393,0.0,0.0,47.75361633300781,0.0,0.0,0.0,0.4210343956947326,4.0,0.0,1.0
476100,293.14312744140625,297.1499938964844,293.1499938964844,0.0972417593002319,-2239.9052734375,304.1487731933594,0.7267109155654907,0.156897947192192,0.1426189839839935,293.3249206542969,297.1499938964844,293.1499938964844,0.0058800913393497,-448.6358337402344,298.7344970703125,0.4837932586669922,0.050000000745058,0.0490663163363933,293.1927795410156,297.1499938964844,293.1499938964844,0.2709138989448547,-3946.6376953125,304.1522827148437,0.9573179483413696,0.3580237627029419,0.2512218952178955,293.1185302734375,297.1499938964844,293.1499938964844,0.3254691064357757,-6184.599609375,304.131591796875,0.9990000128746032,0.4527008831501007,0.39433553814888,293.2212219238281,297.1499938964844,293.1499938964844,0.0099578155204653,-3071.85888671875,302.0799255371094,0.4837932586669922,0.050000000745058,0.2327494770288467,291.15625,291.1499938964844,262.1060791015625,260.4373474121094,280.91015625,293.23370361328125,291.148681640625,1.0,0.2780532836914062,0.8044086694717407,0.8044086694717407,1.0,1.0,-1.2841230630874634,0.5499029755592346,0.734220027923584,0.2421354949474334,0.0,0.0,0.6063743233680725,53.21925735473633,82.0,-91.38712310791016,-14384.9375,236.4395294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1291809082031,308.776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.3257384300231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421765089035034,0.6421830654144287,-6.573871814907761e-06,0.0,0.0003305830759927,0.0,0.0,47.8866081237793,0.0,0.0,0.0,0.42152139544487,4.0,0.0,1.0
476160,293.1432189941406,297.1499938964844,293.1499938964844,0.0976982116699218,-2249.05419921875,304.1481628417969,0.7181885838508606,0.1569677293300628,0.1427586674690246,293.32568359375,297.1499938964844,293.1499938964844,0.0058787609450519,-449.30712890625,298.6849365234375,0.4770308434963226,0.050000000745058,0.0491981916129589,293.1932373046875,297.1499938964844,293.1499938964844,0.2714242041110992,-3953.342041015625,304.15093994140625,0.9433356523513794,0.357388824224472,0.250884473323822,293.1396484375,297.1499938964844,293.1499938964844,0.3415738642215729,-6436.03564453125,304.10565185546875,0.9990000128746032,0.4489611089229584,0.4098930358886719,293.221435546875,297.1499938964844,293.1499938964844,0.0100036645308136,-3086.007568359375,302.0604248046875,0.4770308434963226,0.050000000745058,0.2333750426769256,291.11541748046875,291.1499938964844,262.0971069335937,260.4305725097656,280.9009094238281,293.24078369140625,291.1077880859375,1.0,0.2848540842533111,0.8040984272956848,0.8040984272956848,1.0,1.0,-1.3034664392471311,0.558591365814209,0.7448751330375671,0.2470607012510299,0.0,0.0,0.6127598881721497,56.86185073852539,85.0,-102.6366729736328,-14552.728515625,251.7845153808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1064758300781,308.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17882.01953125,18000.0,0.0,0.0,0.3240224421024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501489281654358,0.6501555442810059,-6.610813670704374e-06,0.0,0.0003288415900897,0.0,0.0,48.94215774536133,0.0,0.0,0.0,0.4243761301040649,4.0,0.0,1.0
476220,293.140869140625,297.1499938964844,293.1499938964844,0.0987677425146102,-2269.775390625,304.14703369140625,0.7003493309020996,0.1576128154993057,0.1435132175683975,293.3272399902344,297.1499938964844,293.1499938964844,0.0058761672116816,-450.1788940429688,298.5957336425781,0.459979772567749,0.050000000745058,0.0495014041662216,293.19403076171875,297.1499938964844,293.1499938964844,0.2718064188957214,-3958.532958984375,304.1501159667969,0.9140830039978028,0.3561354577541351,0.2502296566963196,293.1930236816406,297.1499938964844,293.1499938964844,0.3504449725151062,-6578.6689453125,304.1092834472656,0.9848709106445312,0.4383642971515655,0.4180906116962433,293.22271728515625,297.1499938964844,293.1499938964844,0.0100854067131876,-3109.646484375,302.0227355957031,0.459979772567749,0.050000000745058,0.2348133623600006,291.0594482421875,291.1499938964844,262.0755920410156,260.4139709472656,280.89892578125,293.2575988769531,291.0607604980469,1.0,0.2949163019657135,0.8034780025482178,0.8034780025482178,1.0,1.0,-1.313348650932312,0.5628601908683777,0.7504885196685791,0.2499194741249084,0.0,0.0,0.6295718550682068,64.70854187011719,88.0,-52.012821197509766,-14760.0712890625,273.6088562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93084716796875,308.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17704.25,18000.0,0.0,0.0,0.3222602009773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811825633049011,0.6811894178390503,-6.821502665843582e-06,0.0,0.0003270531306043,0.0,0.0,53.60162734985352,0.0,0.0,0.0,0.4361068308353424,4.0,0.0,1.0
476280,293.140869140625,297.1499938964844,293.1499938964844,0.0987677425146102,-2269.775390625,304.14703369140625,0.7003493309020996,0.1576128154993057,0.1435132175683975,293.3272399902344,297.1499938964844,293.1499938964844,0.0058761672116816,-450.1788940429688,298.5957336425781,0.459979772567749,0.050000000745058,0.0495014041662216,293.19403076171875,297.1499938964844,293.1499938964844,0.2718064188957214,-3958.532958984375,304.1501159667969,0.9140830039978028,0.3561354577541351,0.2502296566963196,293.1930236816406,297.1499938964844,293.1499938964844,0.3504449725151062,-6578.6689453125,304.1092834472656,0.9848709106445312,0.4383642971515655,0.4180906116962433,293.22271728515625,297.1499938964844,293.1499938964844,0.0100854067131876,-3109.646484375,302.0227355957031,0.459979772567749,0.050000000745058,0.2348133623600006,291.0594482421875,291.1499938964844,262.0755920410156,260.4139709472656,280.89892578125,293.2575988769531,291.0607604980469,1.0,0.2949163019657135,0.8034780025482178,0.8034780025482178,1.0,1.0,-1.313348650932312,0.5628601908683777,0.7504885196685791,0.2499194741249084,0.0,0.0,0.6295718550682068,64.70854187011719,88.0,-52.012821197509766,-14760.0712890625,273.6088562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93084716796875,308.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17704.25,18000.0,0.0,0.0,0.3222602009773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811825633049011,0.6811894178390503,-6.821502665843582e-06,0.0,0.0003270531306043,0.0,0.0,53.60162734985352,0.0,0.0,0.0,0.4361068308353424,4.0,0.0,1.0
476340,293.1417541503906,297.1499938964844,293.1499938964844,0.0989773422479629,-2273.15283203125,304.1476745605469,0.6852701306343079,0.1576738208532333,0.1440240442752838,293.3294677734375,297.1499938964844,293.1499938964844,0.0058433404192328,-447.7904052734375,298.5395202636719,0.4448792636394501,0.050000000745058,0.0497883483767509,293.1952514648437,297.1499938964844,293.1499938964844,0.270256906747818,-3939.7255859375,304.1526184082031,0.8925004005432129,0.3547709882259369,0.2495216876268386,293.2160339355469,297.1499938964844,293.1499938964844,0.3459928929805755,-6490.4404296875,304.1303405761719,0.9602535963058472,0.4325601756572723,0.4117650687694549,293.22467041015625,297.1499938964844,293.1499938964844,0.0100993970409035,-3112.28662109375,301.9964904785156,0.4448792636394501,0.050000000745058,0.2361744940280914,291.0870361328125,291.1499938964844,262.0497436523437,260.39361572265625,280.89324951171875,293.2593994140625,291.0883178710937,1.0,0.3027374148368835,0.8028575778007507,0.8028575778007507,1.0,1.0,-1.3096864223480225,0.5611295700073242,0.748556911945343,0.2489355504512787,0.0,0.0,0.6360307931900024,71.916015625,91.0,7.503828525543213,-14779.775390625,287.74041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69561767578125,308.6599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17824.478515625,18000.0,0.0,0.0,0.3219566941261291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018475532531738,0.7018545269966125,-7.022245426924201e-06,0.0,0.0003267451247666,0.0,0.0,57.23352813720703,0.0,0.0,0.0,0.444511741399765,4.0,0.0,1.0
476400,293.1417541503906,297.1499938964844,293.1499938964844,0.0989773422479629,-2273.15283203125,304.1476745605469,0.6852701306343079,0.1576738208532333,0.1440240442752838,293.3294677734375,297.1499938964844,293.1499938964844,0.0058433404192328,-447.7904052734375,298.5395202636719,0.4448792636394501,0.050000000745058,0.0497883483767509,293.1952514648437,297.1499938964844,293.1499938964844,0.270256906747818,-3939.7255859375,304.1526184082031,0.8925004005432129,0.3547709882259369,0.2495216876268386,293.2160339355469,297.1499938964844,293.1499938964844,0.3459928929805755,-6490.4404296875,304.1303405761719,0.9602535963058472,0.4325601756572723,0.4117650687694549,293.22467041015625,297.1499938964844,293.1499938964844,0.0100993970409035,-3112.28662109375,301.9964904785156,0.4448792636394501,0.050000000745058,0.2361744940280914,291.0870361328125,291.1499938964844,262.0497436523437,260.39361572265625,280.89324951171875,293.2593994140625,291.0883178710937,1.0,0.3027374148368835,0.8028575778007507,0.8028575778007507,1.0,1.0,-1.3096864223480225,0.5611295700073242,0.748556911945343,0.2489355504512787,0.0,0.0,0.6360307931900024,71.916015625,91.0,7.503828525543213,-14779.775390625,287.74041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69561767578125,308.6599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17824.478515625,18000.0,0.0,0.0,0.3219566941261291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018475532531738,0.7018545269966125,-7.022245426924201e-06,0.0,0.0003267451247666,0.0,0.0,57.23352813720703,0.0,0.0,0.0,0.444511741399765,4.0,0.0,1.0
476460,293.1439819335937,297.1499938964844,293.1499938964844,0.0989598184823989,-2272.610107421875,304.1484680175781,0.6736886501312256,0.1574303060770034,0.1440651416778564,293.3321533203125,297.1499938964844,293.1499938964844,0.0058059361763298,-445.4010620117188,298.4729919433594,0.4346165359020233,0.050000000745058,0.0500281117856502,293.19659423828125,297.1499938964844,293.1499938964844,0.2690224647521972,-3925.111572265625,304.1537780761719,0.8769268989562988,0.3533542454242706,0.2487195134162902,293.2240295410156,297.1499938964844,293.1499938964844,0.3429389297962188,-6440.34130859375,304.1417541503906,0.9406116008758544,0.4292505383491516,0.4084721505641937,293.2267150878906,297.1499938964844,293.1499938964844,0.010111260227859,-3116.287353515625,301.9661560058594,0.4346165359020233,0.050000000745058,0.2373118102550506,291.0950012207031,291.1499938964844,262.0201416015625,260.3699645996094,280.8868713378906,293.2622375488281,291.0956115722656,1.0,0.3090636134147644,0.8021814823150635,0.8021814823150635,1.0,1.0,-1.3064724206924438,0.5595610737800598,0.7469114065170288,0.248168408870697,0.0,0.0,0.6427581906318665,77.93924713134766,94.0,9.838079452514648,-14760.6650390625,299.8013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698181152344,308.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.62109375,18000.0,0.0,0.0,0.322490930557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165377736091614,0.7165449261665344,-7.155364983191248e-06,0.0,0.0003272873000241,0.0,0.0,59.83846664428711,0.0,0.0,0.0,0.4505794644355774,4.0,0.0,1.0
476520,293.1439819335937,297.1499938964844,293.1499938964844,0.0989598184823989,-2272.610107421875,304.1484680175781,0.6736886501312256,0.1574303060770034,0.1440651416778564,293.3321533203125,297.1499938964844,293.1499938964844,0.0058059361763298,-445.4010620117188,298.4729919433594,0.4346165359020233,0.050000000745058,0.0500281117856502,293.19659423828125,297.1499938964844,293.1499938964844,0.2690224647521972,-3925.111572265625,304.1537780761719,0.8769268989562988,0.3533542454242706,0.2487195134162902,293.2240295410156,297.1499938964844,293.1499938964844,0.3429389297962188,-6440.34130859375,304.1417541503906,0.9406116008758544,0.4292505383491516,0.4084721505641937,293.2267150878906,297.1499938964844,293.1499938964844,0.010111260227859,-3116.287353515625,301.9661560058594,0.4346165359020233,0.050000000745058,0.2373118102550506,291.0950012207031,291.1499938964844,262.0201416015625,260.3699645996094,280.8868713378906,293.2622375488281,291.0956115722656,1.0,0.3090636134147644,0.8021814823150635,0.8021814823150635,1.0,1.0,-1.3064724206924438,0.5595610737800598,0.7469114065170288,0.248168408870697,0.0,0.0,0.6427581906318665,77.93924713134766,94.0,9.838079452514648,-14760.6650390625,299.8013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698181152344,308.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.62109375,18000.0,0.0,0.0,0.322490930557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165377736091614,0.7165449261665344,-7.155364983191248e-06,0.0,0.0003272873000241,0.0,0.0,59.83846664428711,0.0,0.0,0.0,0.4505794644355774,4.0,0.0,1.0
476580,293.1459655761719,297.1499938964844,293.1499938964844,0.0988920032978057,-2271.193359375,304.14910888671875,0.664804220199585,0.1571773290634155,0.1440285891294479,293.33502197265625,297.1499938964844,293.1499938964844,0.0057634683325886,-442.6855773925781,298.404052734375,0.4272634983062744,0.050000000745058,0.0502318069338798,293.19781494140625,297.1499938964844,293.1499938964844,0.2677764892578125,-3910.466064453125,304.15460205078125,0.8649096488952637,0.351927250623703,0.2478794008493423,293.22674560546875,297.1499938964844,293.1499938964844,0.3407708704471588,-6405.54150390625,304.1480407714844,0.925016224384308,0.4268216490745544,0.4062408804893493,293.2286376953125,297.1499938964844,293.1499938964844,0.0101133752614259,-3118.42041015625,301.9349975585937,0.4272634983062744,0.050000000745058,0.2382780611515045,291.1005249023437,291.1499938964844,261.9872741699219,260.34344482421875,280.8786315917969,293.26495361328125,291.1009521484375,1.0,0.3143690526485443,0.8015053868293762,0.8015053868293762,1.0,1.0,-1.3041459321975708,0.5583896636962891,0.7457563281059265,0.2476398050785064,0.0,0.0,0.6489647030830383,83.06382751464844,97.0,8.31779956817627,-14749.0400390625,310.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,308.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17864.4140625,18000.0,0.0,0.0,0.323668897151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304949164390564,0.730502188205719,-7.280448699020781e-06,0.0,0.0003284827980678,0.0,0.0,62.36824035644531,0.0,0.0,0.0,0.4562984108924866,4.0,0.0,1.0
476640,293.1459655761719,297.1499938964844,293.1499938964844,0.0988920032978057,-2271.193359375,304.14910888671875,0.664804220199585,0.1571773290634155,0.1440285891294479,293.33502197265625,297.1499938964844,293.1499938964844,0.0057634683325886,-442.6855773925781,298.404052734375,0.4272634983062744,0.050000000745058,0.0502318069338798,293.19781494140625,297.1499938964844,293.1499938964844,0.2677764892578125,-3910.466064453125,304.15460205078125,0.8649096488952637,0.351927250623703,0.2478794008493423,293.22674560546875,297.1499938964844,293.1499938964844,0.3407708704471588,-6405.54150390625,304.1480407714844,0.925016224384308,0.4268216490745544,0.4062408804893493,293.2286376953125,297.1499938964844,293.1499938964844,0.0101133752614259,-3118.42041015625,301.9349975585937,0.4272634983062744,0.050000000745058,0.2382780611515045,291.1005249023437,291.1499938964844,261.9872741699219,260.34344482421875,280.8786315917969,293.26495361328125,291.1009521484375,1.0,0.3143690526485443,0.8015053868293762,0.8015053868293762,1.0,1.0,-1.3041459321975708,0.5583896636962891,0.7457563281059265,0.2476398050785064,0.0,0.0,0.6489647030830383,83.06382751464844,97.0,8.31779956817627,-14749.0400390625,310.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,308.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17864.4140625,18000.0,0.0,0.0,0.323668897151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304949164390564,0.730502188205719,-7.280448699020781e-06,0.0,0.0003284827980678,0.0,0.0,62.36824035644531,0.0,0.0,0.0,0.4562984108924866,4.0,0.0,1.0
476700,293.1468505859375,297.1499938964844,293.1499938964844,0.0988589972257614,-2270.520751953125,304.1493225097656,0.6610743403434753,0.1570585966110229,0.1440071314573288,293.3364562988281,297.1499938964844,293.1499938964844,0.0057407207787036,-441.22705078125,298.36895751953125,0.4242860376834869,0.050000000745058,0.0503239147365093,293.1983642578125,297.1499938964844,293.1499938964844,0.2671518921852112,-3903.15185546875,304.1549072265625,0.8598061800003052,0.3512119054794311,0.2474506646394729,293.22723388671875,297.1499938964844,293.1499938964844,0.3398174345493316,-6390.51953125,304.1501159667969,0.9184091687202454,0.4257504940032959,0.4052904844284057,293.22955322265625,297.1499938964844,293.1499938964844,0.0101117035374045,-3118.961669921875,301.9192199707031,0.4242860376834869,0.050000000745058,0.2387149930000305,291.1026916503906,291.1499938964844,261.96978759765625,260.3292541503906,280.8740234375,293.2662353515625,291.10308837890625,1.0,0.3167343437671661,0.801167368888855,0.801167368888855,1.0,1.0,-1.3030997514724731,0.5578557848930359,0.7452439069747925,0.2474083751440048,0.0,0.0,0.6518998742103577,85.38143157958984,97.0,7.398331642150879,-14745.271484375,314.8785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17462158203125,308.3914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.822265625,18000.0,0.0,0.0,0.3244432806968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370874285697937,0.7370947599411011,-7.340197043959051e-06,0.0,0.0003292686888016,0.0,0.0,63.58935546875,0.0,0.0,0.0,0.4590147137641907,4.0,0.0,1.0
476760,293.1476135253906,297.1499938964844,293.1499938964844,0.0988247990608215,-2269.83056640625,304.1495056152344,0.6577044129371643,0.1569441258907318,0.1439851522445678,293.3378601074219,297.1499938964844,293.1499938964844,0.0057171611115336,-439.7077941894531,298.33367919921875,0.4216466546058655,0.050000000745058,0.0504109486937522,293.1988830566406,297.1499938964844,293.1499938964844,0.2665191292762756,-3895.749267578125,304.1551513671875,0.8551576733589172,0.3504951894283294,0.2470172941684723,293.2274475097656,297.1499938964844,293.1499938964844,0.3388963937759399,-6376.15673828125,304.1517639160156,0.9124824404716492,0.4247306287288666,0.4043958485126495,293.2304382324219,297.1499938964844,293.1499938964844,0.0101083973422646,-3119.15478515625,301.9034118652344,0.4216466546058655,0.050000000745058,0.2391278445720672,291.1048583984375,291.1499938964844,261.9516906738281,260.3145446777344,280.8689270019531,293.2675170898437,291.10528564453125,1.0,0.3189464211463928,0.8009151816368103,0.8009151816368103,1.0,1.0,-1.3020793199539185,0.5573420524597168,0.7447372674942017,0.2471938878297805,0.0,0.0,0.6546924114227295,87.571044921875,100.0,6.963826656341553,-14743.2353515625,319.28692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0913391113281,308.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.345703125,18000.0,0.0,0.0,0.3253127932548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434350252151489,0.7434424757957458,-7.398288289550692e-06,0.0,0.0003301511460449,0.0,0.0,64.78225708007812,0.0,0.0,0.0,0.4616377353668213,4.0,0.0,1.0
476820,293.1490173339844,297.1499938964844,293.1499938964844,0.0987462997436523,-2268.261962890625,304.1498107910156,0.6517965793609619,0.1567227691411972,0.1439384222030639,293.3406066894531,297.1499938964844,293.1499938964844,0.0056679062545299,-436.4956665039063,298.26300048828125,0.4171264171600342,0.050000000745058,0.050573106855154,293.19989013671875,297.1499938964844,293.1499938964844,0.2652166187763214,-3880.512939453125,304.1556091308594,0.8469120264053345,0.3490565419197082,0.2461384087800979,293.2273864746094,297.1499938964844,293.1499938964844,0.337078183889389,-6348.12841796875,304.1541748046875,0.9024499654769896,0.422783225774765,0.4027008414268493,293.23211669921875,297.1499938964844,293.1499938964844,0.0100973434746265,-3118.531005859375,301.8717041015625,0.4171264171600342,0.050000000745058,0.2398970425128936,291.1098937988281,291.1499938964844,261.9139404296875,260.28369140625,280.85797119140625,293.27001953125,291.1104431152344,1.0,0.323004275560379,0.8004107475280762,0.8004107475280762,1.0,1.0,-1.3000516891479492,0.5563207864761353,0.7437308430671692,0.2467725574970245,0.0,0.0,0.6597110629081726,91.64895629882812,88.0,7.48845100402832,-14743.1064453125,327.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,308.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.775390625,18000.0,0.0,0.0,0.3272524774074554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755129337310791,0.7551368474960327,-7.507517238991568e-06,0.0,0.0003321196418255,0.0,0.0,67.02967834472656,0.0,0.0,0.0,0.466497391462326,4.0,0.0,1.0
476880,293.1490173339844,297.1499938964844,293.1499938964844,0.0987462997436523,-2268.261962890625,304.1498107910156,0.6517965793609619,0.1567227691411972,0.1439384222030639,293.3406066894531,297.1499938964844,293.1499938964844,0.0056679062545299,-436.4956665039063,298.26300048828125,0.4171264171600342,0.050000000745058,0.050573106855154,293.19989013671875,297.1499938964844,293.1499938964844,0.2652166187763214,-3880.512939453125,304.1556091308594,0.8469120264053345,0.3490565419197082,0.2461384087800979,293.2273864746094,297.1499938964844,293.1499938964844,0.337078183889389,-6348.12841796875,304.1541748046875,0.9024499654769896,0.422783225774765,0.4027008414268493,293.23211669921875,297.1499938964844,293.1499938964844,0.0100973434746265,-3118.531005859375,301.8717041015625,0.4171264171600342,0.050000000745058,0.2398970425128936,291.1098937988281,291.1499938964844,261.9139404296875,260.28369140625,280.85797119140625,293.27001953125,291.1104431152344,1.0,0.323004275560379,0.8004107475280762,0.8004107475280762,1.0,1.0,-1.3000516891479492,0.5563207864761353,0.7437308430671692,0.2467725574970245,0.0,0.0,0.6597110629081726,91.64895629882812,88.0,7.48845100402832,-14743.1064453125,327.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,308.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.775390625,18000.0,0.0,0.0,0.3272524774074554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755129337310791,0.7551368474960327,-7.507517238991568e-06,0.0,0.0003321196418255,0.0,0.0,67.02967834472656,0.0,0.0,0.0,0.466497391462326,4.0,0.0,1.0
476940,293.1499938964844,297.1499938964844,293.1499938964844,0.0985127761960029,-2263.75048828125,304.1502685546875,0.6524268388748169,0.1565475612878799,0.1437390297651291,293.3430480957031,297.1499938964844,293.1499938964844,0.00559454690665,-431.5374145507813,298.1936340332031,0.4178415238857269,0.050000000745058,0.0505463108420372,293.2006225585937,297.1499938964844,293.1499938964844,0.2636688947677612,-3862.310791015625,304.15631103515625,0.8469557762145996,0.3476414680480957,0.2451271414756775,293.226806640625,297.1499938964844,293.1499938964844,0.3350372016429901,-6316.89208984375,304.1561889648437,0.9023982286453248,0.4209389984607696,0.400914579629898,293.2334899902344,297.1499938964844,293.1499938964844,0.0100303757935762,-3105.574951171875,301.8407897949219,0.4178415238857269,0.050000000745058,0.2397699356079101,291.1180419921875,291.1499938964844,261.87457275390625,260.2513427734375,280.8472595214844,293.2723388671875,291.1191101074219,1.0,0.3213828504085541,0.7999063730239868,0.7999063730239868,1.0,1.0,-1.2962706089019775,0.5545047521591187,0.7417657971382141,0.2459151595830917,0.0,0.0,0.6634933948516846,90.91516876220705,76.0,12.003538131713867,-14734.443359375,324.12774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,308.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.900390625,18000.0,0.0,0.0,0.3293123245239258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7648149728775024,0.7648226022720337,-7.601918241562089e-06,0.0,0.0003342101408634,0.0,0.0,68.95291137695312,0.0,0.0,0.0,0.470552533864975,4.0,0.0,1.0
477000,293.1499938964844,297.1499938964844,293.1499938964844,0.0985127761960029,-2263.75048828125,304.1502685546875,0.6524268388748169,0.1565475612878799,0.1437390297651291,293.3430480957031,297.1499938964844,293.1499938964844,0.00559454690665,-431.5374145507813,298.1936340332031,0.4178415238857269,0.050000000745058,0.0505463108420372,293.2006225585937,297.1499938964844,293.1499938964844,0.2636688947677612,-3862.310791015625,304.15631103515625,0.8469557762145996,0.3476414680480957,0.2451271414756775,293.226806640625,297.1499938964844,293.1499938964844,0.3350372016429901,-6316.89208984375,304.1561889648437,0.9023982286453248,0.4209389984607696,0.400914579629898,293.2334899902344,297.1499938964844,293.1499938964844,0.0100303757935762,-3105.574951171875,301.8407897949219,0.4178415238857269,0.050000000745058,0.2397699356079101,291.1180419921875,291.1499938964844,261.87457275390625,260.2513427734375,280.8472595214844,293.2723388671875,291.1191101074219,1.0,0.3213828504085541,0.7999063730239868,0.7999063730239868,1.0,1.0,-1.2962706089019775,0.5545047521591187,0.7417657971382141,0.2459151595830917,0.0,0.0,0.6634933948516846,90.91516876220705,76.0,12.003538131713867,-14734.443359375,324.12774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,308.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.900390625,18000.0,0.0,0.0,0.3293123245239258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7648149728775024,0.7648226022720337,-7.601918241562089e-06,0.0,0.0003342101408634,0.0,0.0,68.95291137695312,0.0,0.0,0.0,0.470552533864975,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.0981915369629859,-2257.555908203125,304.15069580078125,0.6581397652626038,0.156450018286705,0.1434783339500427,293.3450927734375,297.1499938964844,293.1499938964844,0.0055040000006556,-425.277587890625,298.12664794921875,0.4226131737232208,0.050000000745058,0.0503785349428653,293.2009582519531,297.1499938964844,293.1499938964844,0.2619378864765167,-3841.89990234375,304.1571044921875,0.8533205986022949,0.3462871611118316,0.2440511435270309,293.2257385253906,297.1499938964844,293.1499938964844,0.3328089416027069,-6282.93701171875,304.1578369140625,0.9098575711250304,0.4192051589488983,0.3990919888019562,293.23443603515625,297.1499938964844,293.1499938964844,0.0099226078018546,-3083.25537109375,301.8115234375,0.4226131737232208,0.050000000745058,0.2389740794897079,291.1304626464844,291.1499938964844,261.8340759277344,260.21795654296875,280.83599853515625,293.2734680175781,291.1317138671875,1.0,0.3161093890666961,0.7994092106819153,0.7994092106819153,1.0,1.0,-1.291322112083435,0.5521659255027771,0.739156186580658,0.2447548061609268,0.0,0.0,0.6652856469154358,86.59345245361328,64.0,16.389392852783203,-14714.34765625,312.45513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784423828125,308.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.466796875,18000.0,0.0,0.0,0.3312833607196808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770717978477478,0.7707256078720093,-7.665682460356038e-06,0.0,0.0003362105053383,0.0,0.0,70.18434143066406,0.0,0.0,0.0,0.4730717241764068,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.0981915369629859,-2257.555908203125,304.15069580078125,0.6581397652626038,0.156450018286705,0.1434783339500427,293.3450927734375,297.1499938964844,293.1499938964844,0.0055040000006556,-425.277587890625,298.12664794921875,0.4226131737232208,0.050000000745058,0.0503785349428653,293.2009582519531,297.1499938964844,293.1499938964844,0.2619378864765167,-3841.89990234375,304.1571044921875,0.8533205986022949,0.3462871611118316,0.2440511435270309,293.2257385253906,297.1499938964844,293.1499938964844,0.3328089416027069,-6282.93701171875,304.1578369140625,0.9098575711250304,0.4192051589488983,0.3990919888019562,293.23443603515625,297.1499938964844,293.1499938964844,0.0099226078018546,-3083.25537109375,301.8115234375,0.4226131737232208,0.050000000745058,0.2389740794897079,291.1304626464844,291.1499938964844,261.8340759277344,260.21795654296875,280.83599853515625,293.2734680175781,291.1317138671875,1.0,0.3161093890666961,0.7994092106819153,0.7994092106819153,1.0,1.0,-1.291322112083435,0.5521659255027771,0.739156186580658,0.2447548061609268,0.0,0.0,0.6652856469154358,86.59345245361328,64.0,16.389392852783203,-14714.34765625,312.45513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784423828125,308.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.466796875,18000.0,0.0,0.0,0.3312833607196808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770717978477478,0.7707256078720093,-7.665682460356038e-06,0.0,0.0003362105053383,0.0,0.0,70.18434143066406,0.0,0.0,0.0,0.4730717241764068,4.0,0.0,1.0
477180,293.1507263183594,297.1499938964844,293.1499938964844,0.0978186130523681,-2250.3955078125,304.1510925292969,0.6680758595466614,0.1563851982355117,0.1431678533554077,293.3466491699219,297.1499938964844,293.1499938964844,0.0054045040160417,-418.3211669921875,298.0609741210937,0.4311147630214691,0.050000000745058,0.0501213707029819,293.20098876953125,297.1499938964844,293.1499938964844,0.2601447999477386,-3820.768310546875,304.15771484375,0.8649117946624756,0.3449897766113281,0.2429496794939041,293.224365234375,297.1499938964844,293.1499938964844,0.3305319249629974,-6248.39501953125,304.15899658203125,0.9242162108421326,0.4175691604614258,0.3972748517990112,293.23492431640625,297.1499938964844,293.1499938964844,0.0097923055291175,-3055.6123046875,301.783447265625,0.4311147630214691,0.050000000745058,0.2377541959285736,291.1439819335937,291.1499938964844,261.7929992675781,260.1839904785156,280.8241577148437,293.2732849121094,291.145263671875,1.0,0.3082368373870849,0.7989120483398438,0.7989120483398438,1.0,1.0,-1.2856731414794922,0.5495138168334961,0.7361593246459961,0.2434136569499969,0.0,0.0,0.6651912331581116,79.99748992919922,52.0,18.39751434326172,-14684.9794921875,295.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7655029296875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.841796875,18000.0,0.0,0.0,0.3329853415489197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724618315696716,0.7724695205688477,-7.691381142649334e-06,0.0,0.0003379377885721,0.0,0.0,70.5986099243164,0.0,0.0,0.0,0.4738637506961822,4.0,0.0,1.0
477240,293.1507263183594,297.1499938964844,293.1499938964844,0.0978186130523681,-2250.3955078125,304.1510925292969,0.6680758595466614,0.1563851982355117,0.1431678533554077,293.3466491699219,297.1499938964844,293.1499938964844,0.0054045040160417,-418.3211669921875,298.0609741210937,0.4311147630214691,0.050000000745058,0.0501213707029819,293.20098876953125,297.1499938964844,293.1499938964844,0.2601447999477386,-3820.768310546875,304.15771484375,0.8649117946624756,0.3449897766113281,0.2429496794939041,293.224365234375,297.1499938964844,293.1499938964844,0.3305319249629974,-6248.39501953125,304.15899658203125,0.9242162108421326,0.4175691604614258,0.3972748517990112,293.23492431640625,297.1499938964844,293.1499938964844,0.0097923055291175,-3055.6123046875,301.783447265625,0.4311147630214691,0.050000000745058,0.2377541959285736,291.1439819335937,291.1499938964844,261.7929992675781,260.1839904785156,280.8241577148437,293.2732849121094,291.145263671875,1.0,0.3082368373870849,0.7989120483398438,0.7989120483398438,1.0,1.0,-1.2856731414794922,0.5495138168334961,0.7361593246459961,0.2434136569499969,0.0,0.0,0.6651912331581116,79.99748992919922,52.0,18.39751434326172,-14684.9794921875,295.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7655029296875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.841796875,18000.0,0.0,0.0,0.3329853415489197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724618315696716,0.7724695205688477,-7.691381142649334e-06,0.0,0.0003379377885721,0.0,0.0,70.5986099243164,0.0,0.0,0.0,0.4738637506961822,4.0,0.0,1.0
477300,293.1507568359375,297.1499938964844,293.1499938964844,0.0976254269480705,-2246.69384765625,304.1512451171875,0.6746476888656616,0.1563725173473358,0.1430058032274246,293.34722900390625,297.1499938964844,293.1499938964844,0.0053528770804405,-414.68743896484375,298.028564453125,0.4369573891162872,0.050000000745058,0.0499695353209972,293.200927734375,297.1499938964844,293.1499938964844,0.2592410743236542,-3810.1240234375,304.157958984375,0.8726842999458313,0.3443602919578552,0.2423956394195556,293.2235412597656,297.1499938964844,293.1499938964844,0.3293940424919128,-6231.1787109375,304.159423828125,0.9338797926902772,0.4167843163013458,0.3963752686977386,293.2350158691406,297.1499938964844,293.1499938964844,0.0097220465540885,-3040.513671875,301.7698059082031,0.4369573891162872,0.050000000745058,0.2370339632034301,291.1508178710937,291.1499938964844,261.7724304199219,260.1669311523437,280.8182373046875,293.27313232421875,291.152099609375,1.0,0.3035516738891601,0.7986634373664856,0.7986634373664856,1.0,1.0,-1.282687067985535,0.548116147518158,0.7345709204673767,0.2427007108926773,0.0,0.0,0.6644481420516968,76.1083984375,52.0,18.695968627929688,-14667.267578125,285.86212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7715148925781,308.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.3336891829967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717770934104919,0.771784782409668,-7.689639460295439e-06,0.0,0.0003386521129868,0.0,0.0,70.49420166015625,0.0,0.0,0.0,0.4736086428165436,4.0,0.0,1.0
477360,293.15069580078125,297.1499938964844,293.1499938964844,0.0974355414509773,-2243.06005859375,304.1513671875,0.6823460459709167,0.1563742458820343,0.1428459286689758,293.3476867675781,297.1499938964844,293.1499938964844,0.0053006717935204,-411.00042724609375,297.996337890625,0.4440407752990722,0.050000000745058,0.0498065538704395,293.2007751464844,297.1499938964844,293.1499938964844,0.2583416998386383,-3799.537109375,304.1581420898437,0.8818544149398804,0.3437424302101135,0.241841658949852,293.2226867675781,297.1499938964844,293.1499938964844,0.3282675445079803,-6214.1630859375,304.1597595214844,0.9449765086174012,0.4160196185111999,0.3954840004444122,293.2349853515625,297.1499938964844,293.1499938964844,0.0096498373895883,-3024.89306640625,301.75640869140625,0.4440407752990722,0.050000000745058,0.2362608462572097,291.1574401855469,291.1499938964844,261.7518920898437,260.14990234375,280.81231689453125,293.2728881835937,291.1586608886719,1.0,0.2984604239463806,0.7984393835067749,0.7984393835067749,1.0,1.0,-1.2796367406845093,0.5466930270195007,0.7329436540603638,0.2419730871915817,0.0,0.0,0.6632842421531677,71.93605041503906,40.0,18.48163795471192,-14647.7470703125,275.5295104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,308.24127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.541015625,18000.0,0.0,0.0,0.3342764675617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7701050043106079,0.7701126337051392,-7.67850815464044e-06,0.0,0.0003392481012269,0.0,0.0,70.19163513183594,0.0,0.0,0.0,0.4729409515857696,4.0,0.0,1.0
477420,293.150390625,297.1499938964844,293.1499938964844,0.097077265381813,-2236.2197265625,304.1514892578125,0.7014312148094177,0.1564186066389084,0.1425404101610183,293.3481140136719,297.1499938964844,293.1499938964844,0.0051959101110696,-403.5723876953125,297.93243408203125,0.4627234637737274,0.050000000745058,0.0494558550417423,293.2003479003906,297.1499938964844,293.1499938964844,0.2565770447254181,-3778.7890625,304.1583557128906,0.9048964381217957,0.3425404131412506,0.2407391369342804,293.22088623046875,297.1499938964844,293.1499938964844,0.3260734975337982,-6181.10205078125,304.16015625,0.970360517501831,0.4145468175411224,0.3937313854694366,293.2347106933594,297.1499938964844,293.1499938964844,0.0095024378970265,-2992.751953125,301.7300720214844,0.4627234637737274,0.050000000745058,0.2345972806215286,291.1695251464844,291.1499938964844,261.7113037109375,260.1161193847656,280.8005065917969,293.272216796875,291.1705627441406,1.0,0.2872303426265716,0.7979912161827087,0.7979912161827087,1.0,1.0,-1.2734249830245972,0.5438000559806824,0.72962486743927,0.2404867857694625,0.0,0.0,0.6598549485206604,62.96363067626953,28.0,16.770864486694336,-14603.857421875,253.6037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,308.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.2265625,18000.0,0.0,0.0,0.3350586593151092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640853524208069,0.7640929818153381,-7.630496838828549e-06,0.0,0.0003400419373065,0.0,0.0,69.0541000366211,0.0,0.0,0.0,0.4704884886741638,4.0,0.0,1.0
477480,293.150390625,297.1499938964844,293.1499938964844,0.097077265381813,-2236.2197265625,304.1514892578125,0.7014312148094177,0.1564186066389084,0.1425404101610183,293.3481140136719,297.1499938964844,293.1499938964844,0.0051959101110696,-403.5723876953125,297.93243408203125,0.4627234637737274,0.050000000745058,0.0494558550417423,293.2003479003906,297.1499938964844,293.1499938964844,0.2565770447254181,-3778.7890625,304.1583557128906,0.9048964381217957,0.3425404131412506,0.2407391369342804,293.22088623046875,297.1499938964844,293.1499938964844,0.3260734975337982,-6181.10205078125,304.16015625,0.970360517501831,0.4145468175411224,0.3937313854694366,293.2347106933594,297.1499938964844,293.1499938964844,0.0095024378970265,-2992.751953125,301.7300720214844,0.4627234637737274,0.050000000745058,0.2345972806215286,291.1695251464844,291.1499938964844,261.7113037109375,260.1161193847656,280.8005065917969,293.272216796875,291.1705627441406,1.0,0.2872303426265716,0.7979912161827087,0.7979912161827087,1.0,1.0,-1.2734249830245972,0.5438000559806824,0.72962486743927,0.2404867857694625,0.0,0.0,0.6598549485206604,62.96363067626953,28.0,16.770864486694336,-14603.857421875,253.6037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,308.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.2265625,18000.0,0.0,0.0,0.3350586593151092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640853524208069,0.7640929818153381,-7.630496838828549e-06,0.0,0.0003400419373065,0.0,0.0,69.0541000366211,0.0,0.0,0.0,0.4704884886741638,4.0,0.0,1.0
