time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.1498718261719,297.1499938964844,293.1499938964844,0.0967574194073677,-2230.136962890625,304.1515197753906,0.7250030040740967,0.1565115600824356,0.1422593146562576,293.3478088378906,297.1499938964844,293.1499938964844,0.0050927400588989,-396.2269287109375,297.8695068359375,0.482934832572937,0.050000000745058,0.0490831211209297,293.1997375488281,297.1499938964844,293.1499938964844,0.2548846304416656,-3758.926513671875,304.15838623046875,0.9389634132385254,0.3413875102996826,0.2396533042192459,293.21893310546875,297.1499938964844,293.1499938964844,0.3239545524120331,-6149.47607421875,304.1603088378906,0.9974035620689392,0.4131443202495575,0.3920238018035888,293.234130859375,297.1499938964844,293.1499938964844,0.0093544349074363,-2960.201171875,301.70428466796875,0.482934832572937,0.050000000745058,0.2328291982412338,291.17938232421875,291.1499938964844,261.6717224121094,260.0831604003906,280.7889404296875,293.2711486816406,291.18017578125,1.0,0.2748025059700012,0.7975430488586426,0.7975430488586426,1.0,1.0,-1.267125964164734,0.5408716201782227,0.726254403591156,0.2389751821756363,0.0,0.0,0.6552481651306152,53.4323616027832,25.0,13.856801986694336,-14554.13671875,230.65480041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92803955078125,308.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.23046875,18000.0,0.0,0.0,0.3352752327919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551034092903137,0.7551109790802002,-7.553969226137269e-06,0.0,0.0003402617294341,0.0,0.0,67.34424591064453,0.0,0.0,0.0,0.4668062627315521,4.0,0.0,1.0
477600,293.1498718261719,297.1499938964844,293.1499938964844,0.0967574194073677,-2230.136962890625,304.1515197753906,0.7250030040740967,0.1565115600824356,0.1422593146562576,293.3478088378906,297.1499938964844,293.1499938964844,0.0050927400588989,-396.2269287109375,297.8695068359375,0.482934832572937,0.050000000745058,0.0490831211209297,293.1997375488281,297.1499938964844,293.1499938964844,0.2548846304416656,-3758.926513671875,304.15838623046875,0.9389634132385254,0.3413875102996826,0.2396533042192459,293.21893310546875,297.1499938964844,293.1499938964844,0.3239545524120331,-6149.47607421875,304.1603088378906,0.9974035620689392,0.4131443202495575,0.3920238018035888,293.234130859375,297.1499938964844,293.1499938964844,0.0093544349074363,-2960.201171875,301.70428466796875,0.482934832572937,0.050000000745058,0.2328291982412338,291.17938232421875,291.1499938964844,261.6717224121094,260.0831604003906,280.7889404296875,293.2711486816406,291.18017578125,1.0,0.2748025059700012,0.7975430488586426,0.7975430488586426,1.0,1.0,-1.267125964164734,0.5408716201782227,0.726254403591156,0.2389751821756363,0.0,0.0,0.6552481651306152,53.4323616027832,25.0,13.856801986694336,-14554.13671875,230.65480041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92803955078125,308.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.23046875,18000.0,0.0,0.0,0.3352752327919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551034092903137,0.7551109790802002,-7.553969226137269e-06,0.0,0.0003402617294341,0.0,0.0,67.34424591064453,0.0,0.0,0.0,0.4668062627315521,4.0,0.0,1.0
477660,293.1498107910156,297.1499938964844,293.1499938964844,0.09635491669178,-2222.135009765625,304.1517333984375,0.7407552599906921,0.1565290540456771,0.1421184241771698,293.3463439941406,297.1499938964844,293.1499938964844,0.0050085000693798,-389.8423767089844,297.820556640625,0.4945856630802154,0.050000000745058,0.0488653965294361,293.19891357421875,297.1499938964844,293.1499938964844,0.2528714835643768,-3734.833740234375,304.1590270996094,0.9621479511260986,0.3402985036373138,0.2387297749519348,293.19952392578125,297.1499938964844,293.1499938964844,0.3012856543064117,-5794.1201171875,304.1949768066406,0.9990000128746032,0.4152536988258362,0.3693718612194061,293.2331237792969,297.1499938964844,293.1499938964844,0.0092384032905101,-2932.352294921875,301.6839294433594,0.4945856630802154,0.050000000745058,0.2317963987588882,291.21099853515625,291.1499938964844,261.6336975097656,260.0514221191406,280.7863464355469,293.2619323730469,291.2167358398437,1.0,0.2639429867267608,0.7971222996711731,0.7971222996711731,1.0,1.0,-1.2370636463165283,0.5272647738456726,0.7097988724708557,0.2315314561128616,0.0,0.0,0.6457106471061707,47.46981048583984,28.0,51.51591873168945,-14333.1630859375,207.3613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05792236328125,308.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.1484375,18000.0,0.0,0.0,0.3346309959888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407097220420837,0.7407171726226807,-7.4410745583008975e-06,0.0,0.0003396079409867,0.0,0.0,64.72320556640625,0.0,0.0,0.0,0.4608731269836426,4.0,0.0,1.0
477720,293.1498107910156,297.1499938964844,293.1499938964844,0.09635491669178,-2222.135009765625,304.1517333984375,0.7407552599906921,0.1565290540456771,0.1421184241771698,293.3463439941406,297.1499938964844,293.1499938964844,0.0050085000693798,-389.8423767089844,297.820556640625,0.4945856630802154,0.050000000745058,0.0488653965294361,293.19891357421875,297.1499938964844,293.1499938964844,0.2528714835643768,-3734.833740234375,304.1590270996094,0.9621479511260986,0.3402985036373138,0.2387297749519348,293.19952392578125,297.1499938964844,293.1499938964844,0.3012856543064117,-5794.1201171875,304.1949768066406,0.9990000128746032,0.4152536988258362,0.3693718612194061,293.2331237792969,297.1499938964844,293.1499938964844,0.0092384032905101,-2932.352294921875,301.6839294433594,0.4945856630802154,0.050000000745058,0.2317963987588882,291.21099853515625,291.1499938964844,261.6336975097656,260.0514221191406,280.7863464355469,293.2619323730469,291.2167358398437,1.0,0.2639429867267608,0.7971222996711731,0.7971222996711731,1.0,1.0,-1.2370636463165283,0.5272647738456726,0.7097988724708557,0.2315314561128616,0.0,0.0,0.6457106471061707,47.46981048583984,28.0,51.51591873168945,-14333.1630859375,207.3613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05792236328125,308.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.1484375,18000.0,0.0,0.0,0.3346309959888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407097220420837,0.7407171726226807,-7.4410745583008975e-06,0.0,0.0003396079409867,0.0,0.0,64.72320556640625,0.0,0.0,0.0,0.4608731269836426,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.095639944076538,-2208.154541015625,304.15234375,0.7518841624259949,0.1560821384191513,0.1416828632354736,293.3441162109375,297.1499938964844,293.1499938964844,0.004930367693305,-383.7600708007813,297.7806396484375,0.5030326843261719,0.050000000745058,0.0487283281981945,293.1983642578125,297.1499938964844,293.1499938964844,0.250717431306839,-3708.98876953125,304.1595458984375,0.9768094420433044,0.3391687572002411,0.2378492504358291,293.1560363769531,297.1499938964844,293.1499938964844,0.2825039625167846,-5500.2412109375,304.210693359375,0.9990000128746032,0.4227937161922455,0.3513220846652984,293.2319641113281,297.1499938964844,293.1499938964844,0.0091382758691906,-2907.256103515625,301.6669006347656,0.5030326843261719,0.050000000745058,0.2311462163925171,291.2550048828125,291.1499938964844,261.5977783203125,260.0214233398437,280.7765808105469,293.2455139160156,291.2571716308594,1.0,0.2563894689083099,0.7967015504837036,0.7967015504837036,1.0,1.0,-1.2130106687545776,0.5164530277252197,0.6965576410293579,0.2254537492990493,0.0,0.0,0.6283268928527832,43.64329147338867,46.0,46.80520248413086,-14076.4677734375,191.3522491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2656555175781,308.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.4140625,18000.0,0.0,0.0,0.332529067993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079687118530273,0.7079759240150452,-7.1877102527651004e-06,0.0,0.0003374747175257,0.0,0.0,59.01648712158203,0.0,0.0,0.0,0.4479043781757355,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.095639944076538,-2208.154541015625,304.15234375,0.7518841624259949,0.1560821384191513,0.1416828632354736,293.3441162109375,297.1499938964844,293.1499938964844,0.004930367693305,-383.7600708007813,297.7806396484375,0.5030326843261719,0.050000000745058,0.0487283281981945,293.1983642578125,297.1499938964844,293.1499938964844,0.250717431306839,-3708.98876953125,304.1595458984375,0.9768094420433044,0.3391687572002411,0.2378492504358291,293.1560363769531,297.1499938964844,293.1499938964844,0.2825039625167846,-5500.2412109375,304.210693359375,0.9990000128746032,0.4227937161922455,0.3513220846652984,293.2319641113281,297.1499938964844,293.1499938964844,0.0091382758691906,-2907.256103515625,301.6669006347656,0.5030326843261719,0.050000000745058,0.2311462163925171,291.2550048828125,291.1499938964844,261.5977783203125,260.0214233398437,280.7765808105469,293.2455139160156,291.2571716308594,1.0,0.2563894689083099,0.7967015504837036,0.7967015504837036,1.0,1.0,-1.2130106687545776,0.5164530277252197,0.6965576410293579,0.2254537492990493,0.0,0.0,0.6283268928527832,43.64329147338867,46.0,46.80520248413086,-14076.4677734375,191.3522491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2656555175781,308.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.4140625,18000.0,0.0,0.0,0.332529067993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079687118530273,0.7079759240150452,-7.1877102527651004e-06,0.0,0.0003374747175257,0.0,0.0,59.01648712158203,0.0,0.0,0.0,0.4479043781757355,4.0,0.0,1.0
477900,293.1527099609375,297.1499938964844,293.1499938964844,0.0954273268580436,-2204.149169921875,304.1522827148437,0.7527164816856384,0.1559291183948516,0.1414775997400283,293.3427124023437,297.1499938964844,293.1499938964844,0.0049018706195056,-381.7014465332031,297.75390625,0.5038797855377197,0.050000000745058,0.0487157143652439,293.1981811523437,297.1499938964844,293.1499938964844,0.2500448822975158,-3701.185546875,304.1590270996094,0.9777575731277466,0.3385935127735138,0.2374439835548401,293.1357727050781,297.1499938964844,293.1499938964844,0.280244767665863,-5468.21533203125,304.2035827636719,0.9990000128746032,0.4267031550407409,0.3496110141277313,293.23126220703125,297.1499938964844,293.1499938964844,0.0091135334223508,-2901.877197265625,301.65576171875,0.5038797855377197,0.050000000745058,0.2310863733291626,291.2608337402344,291.1499938964844,261.5807800292969,260.0071716308594,280.768310546875,293.2393493652344,291.2601928710937,1.0,0.2560292780399322,0.7964912056922913,0.7964912056922913,1.0,1.0,-1.2101279497146606,0.5151510834693909,0.6949768662452698,0.22468301653862,0.0,0.0,0.6202782988548279,43.28061676025391,46.0,23.00088882446289,-14002.703125,189.6724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,308.5426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18335.732421875,18000.0,0.0,0.0,0.3309518098831177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900064945220947,0.6900135278701782,-7.037784598651342e-06,0.0,0.0003358740359544,0.0,0.0,55.951995849609375,0.0,0.0,0.0,0.4408012926578522,4.0,0.0,1.0
477960,293.1528625488281,297.1499938964844,293.1499938964844,0.0954706445336341,-2205.222900390625,304.1517944335937,0.7503378987312317,0.1558621078729629,0.1414045691490173,293.3410339355469,297.1499938964844,293.1499938964844,0.0048817154020071,-380.48828125,297.7192687988281,0.5022664070129395,0.050000000745058,0.0487399771809577,293.1980285644531,297.1499938964844,293.1499938964844,0.2497949451208114,-3698.716796875,304.1578369140625,0.9744611382484436,0.3380151689052582,0.2370603382587433,293.1230163574219,297.1499938964844,293.1499938964844,0.2831422984600067,-5518.63720703125,304.1884765625,0.9990000128746032,0.4293980300426483,0.3528858125209808,293.23052978515625,297.1499938964844,293.1499938964844,0.0091091739013791,-2902.731689453125,301.64129638671875,0.5022664070129395,0.050000000745058,0.2312014549970626,291.2490234375,291.1499938964844,261.5644836425781,259.9935607910156,280.7584228515625,293.2361755371094,291.24481201171875,1.0,0.2575688362121582,0.7964094281196594,0.7964094281196594,1.0,1.0,-1.2136732339859009,0.5167162418365479,0.6969570517539978,0.2255868464708328,0.0,0.0,0.6147618293762207,43.94703674316406,64.0,-13.313308715820312,-13980.5712890625,192.19692993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,308.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.7890625,18000.0,0.0,0.0,0.3291727304458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745633482933044,0.6745702624320984,-6.90055867380579e-06,0.0,0.0003340684634167,0.0,0.0,53.34424591064453,0.0,0.0,0.0,0.4347004890441894,4.0,0.0,1.0
478020,293.15283203125,297.1499938964844,293.1499938964844,0.0960218161344528,-2216.5830078125,304.1502685546875,0.7385773658752441,0.1557980328798294,0.1414646655321121,293.3370361328125,297.1499938964844,293.1499938964844,0.00486292084679,-380.0873107910156,297.63385009765625,0.4937885105609894,0.050000000745058,0.0488794557750225,293.1977233886719,297.1499938964844,293.1499938964844,0.2501733303070068,-3704.70849609375,304.1545715332031,0.9571763277053832,0.3368604183197021,0.2363597601652145,293.125,297.1499938964844,293.1499938964844,0.3012372851371765,-5812.939453125,304.1451416015625,0.9990000128746032,0.4297563135623932,0.3711615800857544,293.2295837402344,297.1499938964844,293.1499938964844,0.0091446563601493,-2917.698974609375,301.60406494140625,0.4937885105609894,0.050000000745058,0.2318630963563919,291.1880798339844,291.1499938964844,261.53436279296875,259.9683532714844,280.7359619140625,293.23779296875,291.18072509765625,1.0,0.2656002044677734,0.7962458729743958,0.7962458729743958,1.0,1.0,-1.235795259475708,0.5265660881996155,0.7092291712760925,0.2312108427286148,0.0,0.0,0.6133915185928345,47.80747222900391,67.0,-74.0793685913086,-14112.029296875,207.619369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819152832031,308.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18093.9921875,18000.0,0.0,0.0,0.3256030976772308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611338257789612,0.6611405611038208,-6.746221515641082e-06,0.0,0.0003304457641206,0.0,0.0,50.92650985717773,0.0,0.0,0.0,0.429102748632431,4.0,0.0,1.0
478080,293.15283203125,297.1499938964844,293.1499938964844,0.0960218161344528,-2216.5830078125,304.1502685546875,0.7385773658752441,0.1557980328798294,0.1414646655321121,293.3370361328125,297.1499938964844,293.1499938964844,0.00486292084679,-380.0873107910156,297.63385009765625,0.4937885105609894,0.050000000745058,0.0488794557750225,293.1977233886719,297.1499938964844,293.1499938964844,0.2501733303070068,-3704.70849609375,304.1545715332031,0.9571763277053832,0.3368604183197021,0.2363597601652145,293.125,297.1499938964844,293.1499938964844,0.3012372851371765,-5812.939453125,304.1451416015625,0.9990000128746032,0.4297563135623932,0.3711615800857544,293.2295837402344,297.1499938964844,293.1499938964844,0.0091446563601493,-2917.698974609375,301.60406494140625,0.4937885105609894,0.050000000745058,0.2318630963563919,291.1880798339844,291.1499938964844,261.53436279296875,259.9683532714844,280.7359619140625,293.23779296875,291.18072509765625,1.0,0.2656002044677734,0.7962458729743958,0.7962458729743958,1.0,1.0,-1.235795259475708,0.5265660881996155,0.7092291712760925,0.2312108427286148,0.0,0.0,0.6133915185928345,47.80747222900391,67.0,-74.0793685913086,-14112.029296875,207.619369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819152832031,308.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18093.9921875,18000.0,0.0,0.0,0.3256030976772308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611338257789612,0.6611405611038208,-6.746221515641082e-06,0.0,0.0003304457641206,0.0,0.0,50.92650985717773,0.0,0.0,0.0,0.429102748632431,4.0,0.0,1.0
478140,293.152587890625,297.1499938964844,293.1499938964844,0.0966223999857902,-2228.8056640625,304.1492004394531,0.7279829978942871,0.1557767391204834,0.1415606588125229,293.33221435546875,297.1499938964844,293.1499938964844,0.0048505142331123,-380.1455383300781,297.54949951171875,0.4859847724437713,0.050000000745058,0.0490239821374416,293.1972961425781,297.1499938964844,293.1499938964844,0.250641793012619,-3711.506103515625,304.15234375,0.9394898414611816,0.3357336223125458,0.2356762439012527,293.1559753417969,297.1499938964844,293.1499938964844,0.3201698660850525,-6111.791015625,304.11572265625,0.9990000128746032,0.4241479635238647,0.3891975879669189,293.2297668457031,297.1499938964844,293.1499938964844,0.0091798268258571,-2932.802978515625,301.56304931640625,0.4859847724437713,0.050000000745058,0.2325486689805984,291.1231384277344,291.1499938964844,261.5079345703125,259.9462280273437,280.7186279296875,293.2460632324219,291.1187744140625,1.0,0.2729901969432831,0.7960823774337769,0.7960823774337769,1.0,1.0,-1.257740139961243,0.5363346338272095,0.721405565738678,0.2368993312120437,0.0,0.0,0.6216930150985718,51.80240631103516,70.0,-76.30719757080078,-14339.2255859375,223.76138305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7227478027344,308.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.025390625,18000.0,0.0,0.0,0.3229384422302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710926294326782,0.6710993647575378,-6.781338470318588e-06,0.0,0.0003277414652984,0.0,0.0,52.23069381713867,0.0,0.0,0.0,0.4325432181358337,4.0,0.0,1.0
478200,293.152587890625,297.1499938964844,293.1499938964844,0.0966223999857902,-2228.8056640625,304.1492004394531,0.7279829978942871,0.1557767391204834,0.1415606588125229,293.33221435546875,297.1499938964844,293.1499938964844,0.0048505142331123,-380.1455383300781,297.54949951171875,0.4859847724437713,0.050000000745058,0.0490239821374416,293.1972961425781,297.1499938964844,293.1499938964844,0.250641793012619,-3711.506103515625,304.15234375,0.9394898414611816,0.3357336223125458,0.2356762439012527,293.1559753417969,297.1499938964844,293.1499938964844,0.3201698660850525,-6111.791015625,304.11572265625,0.9990000128746032,0.4241479635238647,0.3891975879669189,293.2297668457031,297.1499938964844,293.1499938964844,0.0091798268258571,-2932.802978515625,301.56304931640625,0.4859847724437713,0.050000000745058,0.2325486689805984,291.1231384277344,291.1499938964844,261.5079345703125,259.9462280273437,280.7186279296875,293.2460632324219,291.1187744140625,1.0,0.2729901969432831,0.7960823774337769,0.7960823774337769,1.0,1.0,-1.257740139961243,0.5363346338272095,0.721405565738678,0.2368993312120437,0.0,0.0,0.6216930150985718,51.80240631103516,70.0,-76.30719757080078,-14339.2255859375,223.76138305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7227478027344,308.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.025390625,18000.0,0.0,0.0,0.3229384422302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710926294326782,0.6710993647575378,-6.781338470318588e-06,0.0,0.0003277414652984,0.0,0.0,52.23069381713867,0.0,0.0,0.0,0.4325432181358337,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.097245417535305,-2240.944091796875,304.1484375,0.7168949842453003,0.1561784893274307,0.1419876664876938,293.3270874023437,297.1499938964844,293.1499938964844,0.0048372237943112,-379.7030029296875,297.4830627441406,0.4769925475120544,0.050000000745058,0.0491991192102432,293.19683837890625,297.1499938964844,293.1499938964844,0.2505055367946625,-3710.4140625,304.1518249511719,0.9197431802749634,0.3346322774887085,0.2350324094295501,293.1958312988281,297.1499938964844,293.1499938964844,0.3287240862846374,-6239.65380859375,304.1146850585937,0.9916521310806274,0.4159038066864013,0.3962911665439605,293.2308654785156,297.1499938964844,293.1499938964844,0.0092007229104638,-2942.079345703125,301.5254211425781,0.4769925475120544,0.050000000745058,0.2333794385194778,291.0891418457031,291.1499938964844,261.4857482910156,259.9276428222656,280.71173095703125,293.2554016113281,291.08868408203125,1.0,0.2797320187091827,0.7954088449478149,0.7954088449478149,1.0,1.0,-1.2673650979995728,0.5405215620994568,0.726843535900116,0.2394534945487976,0.0,0.0,0.6324024200439453,56.38981628417969,73.0,-41.01106643676758,-14499.97265625,237.08457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6368713378906,308.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17804.10546875,18000.0,0.0,0.0,0.3216467797756195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912396550178528,0.6912465691566467,-6.9279008130251896e-06,0.0,0.0003264305996708,0.0,0.0,55.40626525878906,0.0,0.0,0.0,0.4403211176395416,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.097245417535305,-2240.944091796875,304.1484375,0.7168949842453003,0.1561784893274307,0.1419876664876938,293.3270874023437,297.1499938964844,293.1499938964844,0.0048372237943112,-379.7030029296875,297.4830627441406,0.4769925475120544,0.050000000745058,0.0491991192102432,293.19683837890625,297.1499938964844,293.1499938964844,0.2505055367946625,-3710.4140625,304.1518249511719,0.9197431802749634,0.3346322774887085,0.2350324094295501,293.1958312988281,297.1499938964844,293.1499938964844,0.3287240862846374,-6239.65380859375,304.1146850585937,0.9916521310806274,0.4159038066864013,0.3962911665439605,293.2308654785156,297.1499938964844,293.1499938964844,0.0092007229104638,-2942.079345703125,301.5254211425781,0.4769925475120544,0.050000000745058,0.2333794385194778,291.0891418457031,291.1499938964844,261.4857482910156,259.9276428222656,280.71173095703125,293.2554016113281,291.08868408203125,1.0,0.2797320187091827,0.7954088449478149,0.7954088449478149,1.0,1.0,-1.2673650979995728,0.5405215620994568,0.726843535900116,0.2394534945487976,0.0,0.0,0.6324024200439453,56.38981628417969,73.0,-41.01106643676758,-14499.97265625,237.08457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6368713378906,308.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17804.10546875,18000.0,0.0,0.0,0.3216467797756195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912396550178528,0.6912465691566467,-6.9279008130251896e-06,0.0,0.0003264305996708,0.0,0.0,55.40626525878906,0.0,0.0,0.0,0.4403211176395416,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0974676236510276,-2244.73193359375,304.1485900878906,0.7045391201972961,0.1563782691955566,0.1424498856067657,293.32196044921875,297.1499938964844,293.1499938964844,0.0048159933649003,-377.9586181640625,297.4456481933594,0.4658775627613067,0.050000000745058,0.0494032204151153,293.196533203125,297.1499938964844,293.1499938964844,0.2492605298757553,-3695.2001953125,304.1532897949219,0.900685727596283,0.3335071504116058,0.2344116270542144,293.2138977050781,297.1499938964844,293.1499938964844,0.3235425949096679,-6154.525390625,304.1346740722656,0.9722746014595032,0.4110353589057922,0.3909739851951599,293.23223876953125,297.1499938964844,293.1499938964844,0.0091947996988892,-2940.721435546875,301.49737548828125,0.4658775627613067,0.050000000745058,0.2343475967645645,291.1086120605469,291.1499938964844,261.46832275390625,259.9130859375,280.7107238769531,293.257080078125,291.1103515625,1.0,0.2853125631809234,0.7947353720664978,0.7947353720664978,1.0,1.0,-1.262047290802002,0.5380322337150574,0.7240149974822998,0.2380978465080261,0.0,0.0,0.6368385553359985,61.47795867919922,76.0,9.662610054016112,-14507.7421875,246.0811920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050354003906,308.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17878.611328125,18000.0,0.0,0.0,0.3212780356407165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062622904777527,0.706269383430481,-7.072237167449202e-06,0.0,0.000326056353515,0.0,0.0,58.07307434082031,0.0,0.0,0.0,0.4463906288146972,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0974676236510276,-2244.73193359375,304.1485900878906,0.7045391201972961,0.1563782691955566,0.1424498856067657,293.32196044921875,297.1499938964844,293.1499938964844,0.0048159933649003,-377.9586181640625,297.4456481933594,0.4658775627613067,0.050000000745058,0.0494032204151153,293.196533203125,297.1499938964844,293.1499938964844,0.2492605298757553,-3695.2001953125,304.1532897949219,0.900685727596283,0.3335071504116058,0.2344116270542144,293.2138977050781,297.1499938964844,293.1499938964844,0.3235425949096679,-6154.525390625,304.1346740722656,0.9722746014595032,0.4110353589057922,0.3909739851951599,293.23223876953125,297.1499938964844,293.1499938964844,0.0091947996988892,-2940.721435546875,301.49737548828125,0.4658775627613067,0.050000000745058,0.2343475967645645,291.1086120605469,291.1499938964844,261.46832275390625,259.9130859375,280.7107238769531,293.257080078125,291.1103515625,1.0,0.2853125631809234,0.7947353720664978,0.7947353720664978,1.0,1.0,-1.262047290802002,0.5380322337150574,0.7240149974822998,0.2380978465080261,0.0,0.0,0.6368385553359985,61.47795867919922,76.0,9.662610054016112,-14507.7421875,246.0811920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050354003906,308.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17878.611328125,18000.0,0.0,0.0,0.3212780356407165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062622904777527,0.706269383430481,-7.072237167449202e-06,0.0,0.000326056353515,0.0,0.0,58.07307434082031,0.0,0.0,0.0,0.4463906288146972,4.0,0.0,1.0
478500,293.1494140625,297.1499938964844,293.1499938964844,0.0975028723478317,-2245.270263671875,304.1488037109375,0.6991794109344482,0.1563614457845688,0.1425487846136093,293.3194885253906,297.1499938964844,293.1499938964844,0.0048040864057838,-377.0488586425781,297.4258117675781,0.4604766070842743,0.050000000745058,0.0494933687150478,293.1964416503906,297.1499938964844,293.1499938964844,0.2486942261457443,-3688.378173828125,304.1537170410156,0.8933812379837036,0.3329357206821441,0.2340811043977737,293.2175598144531,297.1499938964844,293.1499938964844,0.3220244646072387,-6129.4560546875,304.14019775390625,0.9638694524765016,0.4095064699649811,0.3894018530845642,293.23297119140625,297.1499938964844,293.1499938964844,0.009190009906888,-2940.01953125,301.48248291015625,0.4604766070842743,0.050000000745058,0.2347752302885055,291.1151428222656,291.1499938964844,261.4615783691406,259.9074401855469,280.70947265625,293.25634765625,291.1159973144531,1.0,0.2878411710262298,0.7943986654281616,0.7943986654281616,1.0,1.0,-1.260503172874451,0.5372909903526306,0.7232122421264648,0.2376961261034011,0.0,0.0,0.6384838223457336,63.73768997192383,76.0,12.040279388427734,-14495.8369140625,250.34829711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394226074219,308.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17909.56640625,18000.0,0.0,0.0,0.3212907612323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71028733253479,0.7102944254875183,-7.113860647223191e-06,0.0,0.0003260692756157,0.0,0.0,58.819149017333984,0.0,0.0,0.0,0.4481198489665985,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.0975174531340599,-2245.462158203125,304.14898681640625,0.694281816482544,0.1563095301389694,0.142597883939743,293.3169860839844,297.1499938964844,293.1499938964844,0.0047929831780493,-376.2293090820313,297.4049987792969,0.4556155204772949,0.050000000745058,0.0495783053338527,293.1963195800781,297.1499938964844,293.1499938964844,0.2481770664453506,-3682.199462890625,304.15399169921875,0.8868036270141602,0.3323699831962585,0.2337482869625091,293.219482421875,297.1499938964844,293.1499938964844,0.3208693563938141,-6110.52294921875,304.14404296875,0.9560831785202026,0.4082727432250976,0.388191819190979,293.233642578125,297.1499938964844,293.1499938964844,0.0091855814680457,-2939.608154296875,301.4669494628906,0.4556155204772949,0.050000000745058,0.235178142786026,291.11883544921875,291.1499938964844,261.4562072753906,259.9029846191406,280.7081298828125,293.255126953125,291.11944580078125,1.0,0.2902314066886902,0.7941491603851318,0.7941491603851318,1.0,1.0,-1.2592955827713013,0.5367107391357422,0.7225848436355591,0.2373875081539154,0.0,0.0,0.6401842832565308,65.87054443359375,79.0,11.238576889038086,-14485.9541015625,254.46121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3767395019531,308.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.603515625,18000.0,0.0,0.0,0.3214030563831329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714136004447937,0.7141430974006653,-7.149646990001202e-06,0.0,0.0003261832171119,0.0,0.0,59.5117301940918,0.0,0.0,0.0,0.4497190415859222,4.0,0.0,1.0
478620,293.15045166015625,297.1499938964844,293.1499938964844,0.0975050330162048,-2245.105712890625,304.1493530273437,0.6856086850166321,0.1561679542064666,0.142630323767662,293.3118591308594,297.1499938964844,293.1499938964844,0.0047715436667203,-374.6632690429688,297.36407470703125,0.4473682940006256,0.050000000745058,0.0497367568314075,293.19598388671875,297.1499938964844,293.1499938964844,0.2471863329410553,-3670.416748046875,304.154296875,0.8753045201301575,0.3312660157680511,0.2330910116434097,293.2206115722656,297.1499938964844,293.1499938964844,0.3190487325191498,-6081.13720703125,304.14898681640625,0.9419475197792052,0.4062773585319519,0.3863401114940643,293.23492431640625,297.1499938964844,293.1499938964844,0.0091747753322124,-2938.47216796875,301.4354553222656,0.4473682940006256,0.050000000745058,0.2359297722578048,291.1242980957031,291.1499938964844,261.4499206542969,259.8978576660156,280.7065734863281,293.2521667480469,291.124755859375,1.0,0.2946763932704925,0.793650209903717,0.793650209903717,1.0,1.0,-1.2574150562286377,0.5357940196990967,0.7216209769248962,0.2368999719619751,0.0,0.0,0.6432242393493652,69.85509490966797,82.0,8.660820960998535,-14468.9990234375,262.26873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,308.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.1484375,18000.0,0.0,0.0,0.3218810558319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211982607841492,0.721205472946167,-7.213813205453334e-06,0.0,0.0003266683488618,0.0,0.0,60.78531265258789,0.0,0.0,0.0,0.4526143670082092,4.0,0.0,1.0
478680,293.15045166015625,297.1499938964844,293.1499938964844,0.0975050330162048,-2245.105712890625,304.1493530273437,0.6856086850166321,0.1561679542064666,0.142630323767662,293.3118591308594,297.1499938964844,293.1499938964844,0.0047715436667203,-374.6632690429688,297.36407470703125,0.4473682940006256,0.050000000745058,0.0497367568314075,293.19598388671875,297.1499938964844,293.1499938964844,0.2471863329410553,-3670.416748046875,304.154296875,0.8753045201301575,0.3312660157680511,0.2330910116434097,293.2206115722656,297.1499938964844,293.1499938964844,0.3190487325191498,-6081.13720703125,304.14898681640625,0.9419475197792052,0.4062773585319519,0.3863401114940643,293.23492431640625,297.1499938964844,293.1499938964844,0.0091747753322124,-2938.47216796875,301.4354553222656,0.4473682940006256,0.050000000745058,0.2359297722578048,291.1242980957031,291.1499938964844,261.4499206542969,259.8978576660156,280.7065734863281,293.2521667480469,291.124755859375,1.0,0.2946763932704925,0.793650209903717,0.793650209903717,1.0,1.0,-1.2574150562286377,0.5357940196990967,0.7216209769248962,0.2368999719619751,0.0,0.0,0.6432242393493652,69.85509490966797,82.0,8.660820960998535,-14468.9990234375,262.26873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,308.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.1484375,18000.0,0.0,0.0,0.3218810558319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211982607841492,0.721205472946167,-7.213813205453334e-06,0.0,0.0003266683488618,0.0,0.0,60.78531265258789,0.0,0.0,0.0,0.4526143670082092,4.0,0.0,1.0
478740,293.1510925292969,297.1499938964844,293.1499938964844,0.097481794655323,-2244.5791015625,304.14959716796875,0.6781131625175476,0.1560253798961639,0.1426405757665634,293.3064880371094,297.1499938964844,293.1499938964844,0.0047512659803032,-373.189453125,297.32501220703125,0.4405483603477478,0.050000000745058,0.0498845092952251,293.1954650878906,297.1499938964844,293.1499938964844,0.2462419122457504,-3659.22509765625,304.1544494628906,0.8654472827911377,0.3302030861377716,0.2324535548686981,293.2201232910156,297.1499938964844,293.1499938964844,0.3175167441368103,-6056.9169921875,304.1518249511719,0.9293550252914428,0.4045886099338531,0.3848432600498199,293.236083984375,297.1499938964844,293.1499938964844,0.0091616883873939,-2936.893798828125,301.4036560058594,0.4405483603477478,0.050000000745058,0.2366306334733963,291.1285705566406,291.1499938964844,261.45001220703125,259.8981018066406,280.7073974609375,293.2491455078125,291.12896728515625,1.0,0.2987779080867767,0.793151319026947,0.793151319026947,1.0,1.0,-1.2558839321136477,0.5350380539894104,0.7208458781242371,0.2364891767501831,0.0,0.0,0.645790159702301,73.57374572753906,85.0,6.793826580047607,-14453.7119140625,269.6217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,308.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.142578125,18000.0,0.0,0.0,0.3226048946380615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272222638130188,0.7272295355796814,-7.269057732628426e-06,0.0,0.0003274029586464,0.0,0.0,61.8877067565918,0.0,0.0,0.0,0.4550910294055938,4.0,0.0,1.0
478800,293.1510925292969,297.1499938964844,293.1499938964844,0.097481794655323,-2244.5791015625,304.14959716796875,0.6781131625175476,0.1560253798961639,0.1426405757665634,293.3064880371094,297.1499938964844,293.1499938964844,0.0047512659803032,-373.189453125,297.32501220703125,0.4405483603477478,0.050000000745058,0.0498845092952251,293.1954650878906,297.1499938964844,293.1499938964844,0.2462419122457504,-3659.22509765625,304.1544494628906,0.8654472827911377,0.3302030861377716,0.2324535548686981,293.2201232910156,297.1499938964844,293.1499938964844,0.3175167441368103,-6056.9169921875,304.1518249511719,0.9293550252914428,0.4045886099338531,0.3848432600498199,293.236083984375,297.1499938964844,293.1499938964844,0.0091616883873939,-2936.893798828125,301.4036560058594,0.4405483603477478,0.050000000745058,0.2366306334733963,291.1285705566406,291.1499938964844,261.45001220703125,259.8981018066406,280.7073974609375,293.2491455078125,291.12896728515625,1.0,0.2987779080867767,0.793151319026947,0.793151319026947,1.0,1.0,-1.2558839321136477,0.5350380539894104,0.7208458781242371,0.2364891767501831,0.0,0.0,0.645790159702301,73.57374572753906,85.0,6.793826580047607,-14453.7119140625,269.6217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,308.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.142578125,18000.0,0.0,0.0,0.3226048946380615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272222638130188,0.7272295355796814,-7.269057732628426e-06,0.0,0.0003274029586464,0.0,0.0,61.8877067565918,0.0,0.0,0.0,0.4550910294055938,4.0,0.0,1.0
478860,293.1614685058594,297.1499938964844,293.1499938964844,0.0962138622999191,-2220.572509765625,304.1518859863281,0.6684399247169495,0.1538742631673813,0.1412076354026794,293.3128662109375,297.1499938964844,293.1499938964844,0.0047008576802909,-369.4589538574219,297.25830078125,0.4341660737991333,0.050000000745058,0.0500401183962821,293.2044982910156,297.1499938964844,293.1499938964844,0.2438200563192367,-3629.933837890625,304.15704345703125,0.8546587228775024,0.3272022008895874,0.2307389825582504,293.2287292480469,297.1499938964844,293.1499938964844,0.3144831359386444,-6009.30078125,304.15631103515625,0.9157435297966005,0.401042491197586,0.3820054829120636,293.2493591308594,297.1499938964844,293.1499938964844,0.0090899346396327,-2923.124267578125,301.3390808105469,0.4341660737991333,0.050000000745058,0.2373687773942947,291.1388244628906,291.1499938964844,261.4557189941406,259.9031066894531,280.71893310546875,293.2563171386719,291.1406555175781,1.0,0.3024747669696808,0.7927002310752869,0.7927002310752869,1.0,1.0,-1.2497742176055908,0.5322338342666626,0.7175403833389282,0.2349262088537216,0.0,0.0,0.6467867493629456,77.42213439941406,88.0,16.841754913330078,-14403.41015625,275.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093505859375,308.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.35546875,18000.0,0.0,0.0,0.3234145641326904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313708066940308,0.7313780784606934,-7.311504305107519e-06,0.0,0.0003282246761955,0.0,0.0,62.682918548583984,0.0,0.0,0.0,0.4567983746528625,4.0,0.0,1.0
478920,293.1614685058594,297.1499938964844,293.1499938964844,0.0962138622999191,-2220.572509765625,304.1518859863281,0.6684399247169495,0.1538742631673813,0.1412076354026794,293.3128662109375,297.1499938964844,293.1499938964844,0.0047008576802909,-369.4589538574219,297.25830078125,0.4341660737991333,0.050000000745058,0.0500401183962821,293.2044982910156,297.1499938964844,293.1499938964844,0.2438200563192367,-3629.933837890625,304.15704345703125,0.8546587228775024,0.3272022008895874,0.2307389825582504,293.2287292480469,297.1499938964844,293.1499938964844,0.3144831359386444,-6009.30078125,304.15631103515625,0.9157435297966005,0.401042491197586,0.3820054829120636,293.2493591308594,297.1499938964844,293.1499938964844,0.0090899346396327,-2923.124267578125,301.3390808105469,0.4341660737991333,0.050000000745058,0.2373687773942947,291.1388244628906,291.1499938964844,261.4557189941406,259.9031066894531,280.71893310546875,293.2563171386719,291.1406555175781,1.0,0.3024747669696808,0.7927002310752869,0.7927002310752869,1.0,1.0,-1.2497742176055908,0.5322338342666626,0.7175403833389282,0.2349262088537216,0.0,0.0,0.6467867493629456,77.42213439941406,88.0,16.841754913330078,-14403.41015625,275.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093505859375,308.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.35546875,18000.0,0.0,0.0,0.3234145641326904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313708066940308,0.7313780784606934,-7.311504305107519e-06,0.0,0.0003282246761955,0.0,0.0,62.682918548583984,0.0,0.0,0.0,0.4567983746528625,4.0,0.0,1.0
478980,293.16534423828125,297.1499938964844,293.1499938964844,0.0952557027339935,-2202.45068359375,304.1528015136719,0.6607179045677185,0.1527871340513229,0.1401980072259903,293.3151550292969,297.1499938964844,293.1499938964844,0.0046599716879427,-366.352783203125,297.2030639648437,0.4289868175983429,0.050000000745058,0.0501816235482692,293.2068176269531,297.1499938964844,293.1499938964844,0.2417677640914917,-3605.316162109375,304.1580505371094,0.845849871635437,0.3253460526466369,0.2294056117534637,293.2305603027344,297.1499938964844,293.1499938964844,0.3117944598197937,-5967.6796875,304.1586303710937,0.9048606753349304,0.3986692130565643,0.3797055184841156,293.2587585449219,297.1499938964844,293.1499938964844,0.0090299127623438,-2911.0341796875,301.2816772460937,0.4289868175983429,0.050000000745058,0.2380400151014328,291.1533203125,291.1499938964844,261.4657592773437,259.9116516113281,280.72906494140625,293.259765625,291.1542358398437,1.0,0.305907279253006,0.7922491431236267,0.7922491431236267,1.0,1.0,-1.24517560005188,0.5301221013069153,0.7150534391403198,0.2337073981761932,0.0,0.0,0.6452625393867493,80.93531036376953,76.0,16.45989418029785,-14345.890625,281.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,308.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.630859375,18000.0,0.0,0.0,0.324067085981369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298874258995056,0.729894757270813,-7.309711691050325e-06,0.0,0.0003288869047537,0.0,0.0,62.48645782470703,0.0,0.0,0.0,0.4562930166721344,4.0,0.0,1.0
479040,293.16534423828125,297.1499938964844,293.1499938964844,0.0952557027339935,-2202.45068359375,304.1528015136719,0.6607179045677185,0.1527871340513229,0.1401980072259903,293.3151550292969,297.1499938964844,293.1499938964844,0.0046599716879427,-366.352783203125,297.2030639648437,0.4289868175983429,0.050000000745058,0.0501816235482692,293.2068176269531,297.1499938964844,293.1499938964844,0.2417677640914917,-3605.316162109375,304.1580505371094,0.845849871635437,0.3253460526466369,0.2294056117534637,293.2305603027344,297.1499938964844,293.1499938964844,0.3117944598197937,-5967.6796875,304.1586303710937,0.9048606753349304,0.3986692130565643,0.3797055184841156,293.2587585449219,297.1499938964844,293.1499938964844,0.0090299127623438,-2911.0341796875,301.2816772460937,0.4289868175983429,0.050000000745058,0.2380400151014328,291.1533203125,291.1499938964844,261.4657592773437,259.9116516113281,280.72906494140625,293.259765625,291.1542358398437,1.0,0.305907279253006,0.7922491431236267,0.7922491431236267,1.0,1.0,-1.24517560005188,0.5301221013069153,0.7150534391403198,0.2337073981761932,0.0,0.0,0.6452625393867493,80.93531036376953,76.0,16.45989418029785,-14345.890625,281.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,308.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.630859375,18000.0,0.0,0.0,0.324067085981369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298874258995056,0.729894757270813,-7.309711691050325e-06,0.0,0.0003288869047537,0.0,0.0,62.48645782470703,0.0,0.0,0.0,0.4562930166721344,4.0,0.0,1.0
479100,293.166259765625,297.1499938964844,293.1499938964844,0.0949024409055709,-2195.8046875,304.1529235839844,0.6599809527397156,0.1524132192134857,0.1398180872201919,293.3151550292969,297.1499938964844,293.1499938964844,0.0046357922255992,-364.55169677734375,297.1767272949219,0.4288834929466247,0.050000000745058,0.0501846186816692,293.2069091796875,297.1499938964844,293.1499938964844,0.2409461736679077,-3595.55029296875,304.1580810546875,0.8450583815574646,0.3246061205863952,0.2288565635681152,293.2303466796875,297.1499938964844,293.1499938964844,0.3106856644153595,-5950.7099609375,304.1590576171875,0.9038763642311096,0.397691547870636,0.3787334263324737,293.2622985839844,297.1499938964844,293.1499938964844,0.0089878076687455,-2902.215087890625,301.2542419433594,0.4288834929466247,0.050000000745058,0.2380542159080505,291.1575012207031,291.1499938964844,261.4722900390625,259.91717529296875,280.7350158691406,293.26190185546875,291.1583251953125,1.0,0.3053848445415497,0.7920235395431519,0.7920235395431519,1.0,1.0,-1.242914795875549,0.5290825963020325,0.7138321995735168,0.2331123054027557,0.0,0.0,0.644340991973877,80.97715759277344,76.0,14.34528350830078,-14316.9208984375,280.2078552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542297363281,308.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7578125,18000.0,0.0,0.0,0.3243024349212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282335162162781,0.7282408475875854,-7.297583124454832e-06,0.0,0.0003291257598903,0.0,0.0,62.20100402832031,0.0,0.0,0.0,0.4556460082530975,4.0,0.0,1.0
479160,293.1665344238281,297.1499938964844,293.1499938964844,0.0945903584361076,-2189.927001953125,304.1529846191406,0.6611684560775757,0.1521526575088501,0.1394944339990615,293.314453125,297.1499938964844,293.1499938964844,0.0046089044772088,-362.5345153808594,297.1524658203125,0.4303385317325592,0.050000000745058,0.0501432530581951,293.20660400390625,297.1499938964844,293.1499938964844,0.2401522248983383,-3586.1083984375,304.1580505371094,0.846486508846283,0.323945015668869,0.2283392548561096,293.2297058105469,297.1499938964844,293.1499938964844,0.3096088767051697,-5934.25537109375,304.15936279296875,0.9055091738700868,0.3968019187450409,0.377814918756485,293.26519775390625,297.1499938964844,293.1499938964844,0.0089366724714636,-2891.06640625,301.2281188964844,0.4303385317325592,0.050000000745058,0.2378580123186111,291.16217041015625,291.1499938964844,261.479736328125,259.9234619140625,280.7417907714844,293.264892578125,291.16314697265625,1.0,0.3038112223148346,0.7918232679367065,0.7918232679367065,1.0,1.0,-1.2405177354812622,0.5279874801635742,0.712530255317688,0.2324786782264709,0.0,0.0,0.6430661082267761,79.89361572265625,64.0,14.153884887695312,-14287.296875,276.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0573425292969,308.354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.591796875,18000.0,0.0,0.0,0.3244608044624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260988354682922,0.7261061072349548,-7.281181297003059e-06,0.0,0.000329286471242,0.0,0.0,61.82882690429688,0.0,0.0,0.0,0.4547878503799438,4.0,0.0,1.0
479220,293.1659545898437,297.1499938964844,293.1499938964844,0.0940888449549675,-2180.474853515625,304.1528015136719,0.6678720116615295,0.1518519967794418,0.138997197151184,293.3114929199219,297.1499938964844,293.1499938964844,0.0045505566522479,-358.1390686035156,297.1090087890625,0.4368965923786163,0.050000000745058,0.0499713644385337,293.20526123046875,297.1499938964844,293.1499938964844,0.2386432141065597,-3568.161865234375,304.15789794921875,0.8542771935462952,0.3227802813053131,0.2273681312799453,293.2276306152344,297.1499938964844,293.1499938964844,0.3075487017631531,-5902.83984375,304.15966796875,0.9149503111839294,0.3952031135559082,0.3760849833488464,293.26934814453125,297.1499938964844,293.1499938964844,0.0088181784376502,-2864.4814453125,301.17901611328125,0.4368965923786163,0.050000000745058,0.2370426505804062,291.1718444824219,291.1499938964844,261.4973449707031,259.938232421875,280.7555236816406,293.2691345214844,291.1727294921875,1.0,0.2981210350990295,0.7914227247238159,0.7914227247238159,1.0,1.0,-1.235493779182434,0.5256989002227783,0.7097949385643005,0.2311454564332962,0.0,0.0,0.6394917964935303,75.46546936035156,52.0,13.281745910644531,-14222.2373046875,265.6579284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849304199219,308.3618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.787109375,18000.0,0.0,0.0,0.3245081007480621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196027636528015,0.7196100354194641,-7.230302344396477e-06,0.0,0.0003293344925623,0.0,0.0,60.69829559326172,0.0,0.0,0.0,0.4521883726119995,4.0,0.0,1.0
