time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1659545898437,297.1499938964844,293.1499938964844,0.0940888449549675,-2180.474853515625,304.1528015136719,0.6678720116615295,0.1518519967794418,0.138997197151184,293.3114929199219,297.1499938964844,293.1499938964844,0.0045505566522479,-358.1390686035156,297.1090087890625,0.4368965923786163,0.050000000745058,0.0499713644385337,293.20526123046875,297.1499938964844,293.1499938964844,0.2386432141065597,-3568.161865234375,304.15789794921875,0.8542771935462952,0.3227802813053131,0.2273681312799453,293.2276306152344,297.1499938964844,293.1499938964844,0.3075487017631531,-5902.83984375,304.15966796875,0.9149503111839294,0.3952031135559082,0.3760849833488464,293.26934814453125,297.1499938964844,293.1499938964844,0.0088181784376502,-2864.4814453125,301.17901611328125,0.4368965923786163,0.050000000745058,0.2370426505804062,291.1718444824219,291.1499938964844,261.4973449707031,259.938232421875,280.7555236816406,293.2691345214844,291.1727294921875,1.0,0.2981210350990295,0.7914227247238159,0.7914227247238159,1.0,1.0,-1.235493779182434,0.5256989002227783,0.7097949385643005,0.2311454564332962,0.0,0.0,0.6394917964935303,75.46546936035156,52.0,13.281745910644531,-14222.2373046875,265.6579284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849304199219,308.3618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.787109375,18000.0,0.0,0.0,0.3245081007480621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196027636528015,0.7196100354194641,-7.230302344396477e-06,0.0,0.0003293344925623,0.0,0.0,60.69829559326172,0.0,0.0,0.0,0.4521883726119995,4.0,0.0,1.0
479340,293.1643371582031,297.1499938964844,293.1499938964844,0.0937149375677108,-2173.436279296875,304.1524963378906,0.6798951625823975,0.1517749428749084,0.1386386156082153,293.3067321777344,297.1499938964844,293.1499938964844,0.0044897869229316,-353.5579528808594,297.0707702636719,0.4484729766845703,0.050000000745058,0.0497145541012287,293.2035217285156,297.1499938964844,293.1499938964844,0.2372136116027832,-3551.165771484375,304.1576232910156,0.8682261109352112,0.3217309117317199,0.2264309078454971,293.2249450683594,297.1499938964844,293.1499938964844,0.305620014667511,-5873.51318359375,304.15966796875,0.9324255585670472,0.3937784135341644,0.374451071023941,293.2717590332031,297.1499938964844,293.1499938964844,0.0086870621889829,-2834.427734375,301.1329345703125,0.4484729766845703,0.050000000745058,0.2358244359493255,291.1800537109375,291.1499938964844,261.5181579589844,259.9556579589844,280.7696533203125,293.27166748046875,291.1807861328125,1.0,0.289822906255722,0.7910221815109253,0.7910221815109253,1.0,1.0,-1.2302066087722778,0.5232982039451599,0.7069084048271179,0.2297349274158477,0.0,0.0,0.6349220871925354,68.88308715820312,40.0,11.488014221191406,-14151.041015625,249.8322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,308.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.974609375,18000.0,0.0,0.0,0.3241406381130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106823921203613,0.7106895446777344,-7.157842901506228e-06,0.0,0.000328961526975,0.0,0.0,59.149688720703125,0.0,0.0,0.0,0.4486166536808014,4.0,0.0,1.0
479400,293.1643371582031,297.1499938964844,293.1499938964844,0.0937149375677108,-2173.436279296875,304.1524963378906,0.6798951625823975,0.1517749428749084,0.1386386156082153,293.3067321777344,297.1499938964844,293.1499938964844,0.0044897869229316,-353.5579528808594,297.0707702636719,0.4484729766845703,0.050000000745058,0.0497145541012287,293.2035217285156,297.1499938964844,293.1499938964844,0.2372136116027832,-3551.165771484375,304.1576232910156,0.8682261109352112,0.3217309117317199,0.2264309078454971,293.2249450683594,297.1499938964844,293.1499938964844,0.305620014667511,-5873.51318359375,304.15966796875,0.9324255585670472,0.3937784135341644,0.374451071023941,293.2717590332031,297.1499938964844,293.1499938964844,0.0086870621889829,-2834.427734375,301.1329345703125,0.4484729766845703,0.050000000745058,0.2358244359493255,291.1800537109375,291.1499938964844,261.5181579589844,259.9556579589844,280.7696533203125,293.27166748046875,291.1807861328125,1.0,0.289822906255722,0.7910221815109253,0.7910221815109253,1.0,1.0,-1.2302066087722778,0.5232982039451599,0.7069084048271179,0.2297349274158477,0.0,0.0,0.6349220871925354,68.88308715820312,40.0,11.488014221191406,-14151.041015625,249.8322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,308.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.974609375,18000.0,0.0,0.0,0.3241406381130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106823921203613,0.7106895446777344,-7.157842901506228e-06,0.0,0.000328961526975,0.0,0.0,59.149688720703125,0.0,0.0,0.0,0.4486166536808014,4.0,0.0,1.0
479460,293.1622619628906,297.1499938964844,293.1499938964844,0.0934262424707412,-2168.009765625,304.15216064453125,0.6973549723625183,0.1518276482820511,0.1383653283119201,293.3005676269531,297.1499938964844,293.1499938964844,0.0044291978701949,-348.9881896972656,297.03717041015625,0.4659104645252228,0.050000000745058,0.0494029223918914,293.2014465332031,297.1499938964844,293.1499938964844,0.2358696907758712,-3535.198486328125,304.1573181152344,0.888860821723938,0.3207984864711761,0.2255308181047439,293.2219543457031,297.1499938964844,293.1499938964844,0.3038126528263092,-5846.08544921875,304.1594543457031,0.956884503364563,0.3924861550331116,0.3728947937488556,293.27294921875,297.1499938964844,293.1499938964844,0.0085499817505478,-2802.501708984375,301.0891418457031,0.4659104645252228,0.050000000745058,0.2343461960554123,291.1866455078125,291.1499938964844,261.5419006347656,259.9754333496094,280.78424072265625,293.2729187011719,291.1871643066406,1.0,0.2795759737491607,0.7906343340873718,0.7906343340873718,1.0,1.0,-1.2247817516326904,0.5208430290222168,0.7039386630058289,0.2282810807228088,0.0,0.0,0.6295776963233948,60.91079330444336,28.0,9.218785285949709,-14074.978515625,231.19044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21026611328125,308.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.615234375,18000.0,0.0,0.0,0.3233225047588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6999082565307617,0.69991534948349,-7.069317689456511e-06,0.0,0.0003281312528997,0.0,0.0,57.304908752441406,0.0,0.0,0.0,0.4443112015724182,4.0,0.0,1.0
479520,293.1622619628906,297.1499938964844,293.1499938964844,0.0934262424707412,-2168.009765625,304.15216064453125,0.6973549723625183,0.1518276482820511,0.1383653283119201,293.3005676269531,297.1499938964844,293.1499938964844,0.0044291978701949,-348.9881896972656,297.03717041015625,0.4659104645252228,0.050000000745058,0.0494029223918914,293.2014465332031,297.1499938964844,293.1499938964844,0.2358696907758712,-3535.198486328125,304.1573181152344,0.888860821723938,0.3207984864711761,0.2255308181047439,293.2219543457031,297.1499938964844,293.1499938964844,0.3038126528263092,-5846.08544921875,304.1594543457031,0.956884503364563,0.3924861550331116,0.3728947937488556,293.27294921875,297.1499938964844,293.1499938964844,0.0085499817505478,-2802.501708984375,301.0891418457031,0.4659104645252228,0.050000000745058,0.2343461960554123,291.1866455078125,291.1499938964844,261.5419006347656,259.9754333496094,280.78424072265625,293.2729187011719,291.1871643066406,1.0,0.2795759737491607,0.7906343340873718,0.7906343340873718,1.0,1.0,-1.2247817516326904,0.5208430290222168,0.7039386630058289,0.2282810807228088,0.0,0.0,0.6295776963233948,60.91079330444336,28.0,9.218785285949709,-14074.978515625,231.19044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21026611328125,308.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.615234375,18000.0,0.0,0.0,0.3233225047588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6999082565307617,0.69991534948349,-7.069317689456511e-06,0.0,0.0003281312528997,0.0,0.0,57.304908752441406,0.0,0.0,0.0,0.4443112015724182,4.0,0.0,1.0
479580,293.1600646972656,297.1499938964844,293.1499938964844,0.0931967869400978,-2163.712158203125,304.1518249511719,0.7201834321022034,0.1519650369882583,0.1381424218416214,293.2933654785156,297.1499938964844,293.1499938964844,0.0043704565614461,-344.5613098144531,297.00762939453125,0.484286218881607,0.050000000745058,0.0490571111440658,293.19903564453125,297.1499938964844,293.1499938964844,0.2346422225236892,-3520.64013671875,304.15692138671875,0.9186140894889832,0.3199803829193115,0.2246868163347244,293.2187805175781,297.1499938964844,293.1499938964844,0.3021341562271118,-5820.6611328125,304.1590881347656,0.9854875802993774,0.391303539276123,0.3714118599891662,293.27325439453125,297.1499938964844,293.1499938964844,0.0084112910553812,-2769.8037109375,301.0469665527344,0.484286218881607,0.050000000745058,0.2327058166265487,291.19122314453125,291.1499938964844,261.5681457519531,259.99725341796875,280.7992858886719,293.27325439453125,291.1915588378906,1.0,0.267806202173233,0.7902464866638184,0.7902464866638184,1.0,1.0,-1.2193368673324585,0.5183844566345215,0.700952410697937,0.2268132269382476,0.0,0.0,0.6237525343894958,52.072792053222656,25.0,6.509142875671387,-13995.23046875,210.90538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,308.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18115.951171875,18000.0,0.0,0.0,0.3220519125461578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878953576087952,0.6879023313522339,-6.970416961848969e-06,0.0,0.0003268417494837,0.0,0.0,55.28805541992188,0.0,0.0,0.0,0.4395318925380707,4.0,0.0,1.0
479640,293.1600646972656,297.1499938964844,293.1499938964844,0.0931967869400978,-2163.712158203125,304.1518249511719,0.7201834321022034,0.1519650369882583,0.1381424218416214,293.2933654785156,297.1499938964844,293.1499938964844,0.0043704565614461,-344.5613098144531,297.00762939453125,0.484286218881607,0.050000000745058,0.0490571111440658,293.19903564453125,297.1499938964844,293.1499938964844,0.2346422225236892,-3520.64013671875,304.15692138671875,0.9186140894889832,0.3199803829193115,0.2246868163347244,293.2187805175781,297.1499938964844,293.1499938964844,0.3021341562271118,-5820.6611328125,304.1590881347656,0.9854875802993774,0.391303539276123,0.3714118599891662,293.27325439453125,297.1499938964844,293.1499938964844,0.0084112910553812,-2769.8037109375,301.0469665527344,0.484286218881607,0.050000000745058,0.2327058166265487,291.19122314453125,291.1499938964844,261.5681457519531,259.99725341796875,280.7992858886719,293.27325439453125,291.1915588378906,1.0,0.267806202173233,0.7902464866638184,0.7902464866638184,1.0,1.0,-1.2193368673324585,0.5183844566345215,0.700952410697937,0.2268132269382476,0.0,0.0,0.6237525343894958,52.072792053222656,25.0,6.509142875671387,-13995.23046875,210.90538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,308.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18115.951171875,18000.0,0.0,0.0,0.3220519125461578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878953576087952,0.6879023313522339,-6.970416961848969e-06,0.0,0.0003268417494837,0.0,0.0,55.28805541992188,0.0,0.0,0.0,0.4395318925380707,4.0,0.0,1.0
479700,293.1589660644531,297.1499938964844,293.1499938964844,0.0931280553340911,-2162.43896484375,304.151611328125,0.7308079600334167,0.1520547270774841,0.138077437877655,293.2894287109375,297.1499938964844,293.1499938964844,0.0043451283127069,-342.65673828125,296.9941711425781,0.4921499192714691,0.050000000745058,0.048908807337284,293.1977844238281,297.1499938964844,293.1499938964844,0.2341049462556839,-3514.2958984375,304.1566467285156,0.9351761937141418,0.3196058571338653,0.2243097424507141,293.2171936035156,297.1499938964844,293.1499938964844,0.3013776838779449,-5809.25,304.1588134765625,0.997361958026886,0.3907455205917358,0.3707295358181,293.2731628417969,297.1499938964844,293.1499938964844,0.0083495462313294,-2755.244873046875,301.0262451171875,0.4921499192714691,0.050000000745058,0.232002317905426,291.192626953125,291.1499938964844,261.58209228515625,260.00885009765625,280.8067932128906,293.2731628417969,291.1927795410156,1.0,0.2627883553504944,0.7900525331497192,0.7900525331497192,1.0,1.0,-1.2169642448425293,0.5173141360282898,0.6996501088142395,0.2261612117290496,0.0,0.0,0.620764970779419,48.28187561035156,25.0,4.6258039474487305,-13956.5615234375,202.24610900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,308.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.53125,18000.0,0.0,0.0,0.3212554156780243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816320419311523,0.6816389560699463,-6.918911822140217e-06,0.0,0.0003260333905927,0.0,0.0,54.25401306152344,0.0,0.0,0.0,0.4370502829551697,4.0,0.0,1.0
479760,293.1578369140625,297.1499938964844,293.1499938964844,0.0930893868207931,-2161.691162109375,304.1513977050781,0.73869788646698,0.152163952589035,0.1380713880062103,293.28521728515625,297.1499938964844,293.1499938964844,0.0043261568062007,-341.19610595703125,296.98297119140625,0.4979065656661987,0.050000000745058,0.0488092489540576,293.1965026855469,297.1499938964844,293.1499938964844,0.233586236834526,-3508.12890625,304.1563720703125,0.9471189975738524,0.3192540109157562,0.2239843606948852,293.2124328613281,297.1499938964844,293.1499938964844,0.2931279242038727,-5678.06396484375,304.1724853515625,0.9990000128746032,0.3908184468746185,0.3620687425136566,293.2728881835937,297.1499938964844,293.1499938964844,0.0082995714619755,-2743.301025390625,301.0064392089844,0.4979065656661987,0.050000000745058,0.2315300703048706,291.1955871582031,291.1499938964844,261.5965576171875,260.0208435058594,280.8194274902344,293.2729187011719,291.1975402832031,1.0,0.2579353153705597,0.7898694276809692,0.7898694276809692,1.0,1.0,-1.2054673433303833,0.512149453163147,0.6933178901672363,0.2233037054538726,0.0,0.0,0.6174702644348145,45.594482421875,25.0,14.371516227722168,-13858.232421875,192.9207458496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918762207031,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.443359375,18000.0,0.0,0.0,0.3203241229057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6752604842185974,0.6752673983573914,-6.867071078886511e-06,0.0,0.0003250882728025,0.0,0.0,53.21748733520508,0.0,0.0,0.0,0.4345241189002991,4.0,0.0,1.0
479820,293.1559143066406,297.1499938964844,293.1499938964844,0.0927971825003624,-2155.656005859375,304.15142822265625,0.751610279083252,0.1523517370223999,0.1381153464317321,293.27655029296875,297.1499938964844,293.1499938964844,0.004288644529879,-337.8985595703125,296.9820861816406,0.5073134303092957,0.050000000745058,0.0486665852367877,293.1944274902344,297.1499938964844,293.1499938964844,0.2319199293851852,-3487.6162109375,304.15704345703125,0.9647507071495056,0.3184944093227386,0.2233582139015197,293.1816711425781,297.1499938964844,293.1499938964844,0.2737505435943603,-5370.2666015625,304.1968078613281,0.9990000128746032,0.395429402589798,0.3428638279438019,293.2719421386719,297.1499938964844,293.1499938964844,0.0081973476335406,-2715.879150390625,300.9762268066406,0.5073134303092957,0.050000000745058,0.230853334069252,291.23504638671875,291.1499938964844,261.6268005371094,260.0458679199219,280.8450927734375,293.2720031738281,291.2385559082031,1.0,0.2498721778392791,0.789503276348114,0.789503276348114,1.0,1.0,-1.1807570457458496,0.501160204410553,0.6795968413352966,0.2169474065303802,0.0,0.0,0.6036454439163208,41.62262725830078,28.0,43.26665496826172,-13605.7041015625,177.03184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53240966796875,308.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18232.767578125,18000.0,0.0,0.0,0.317688524723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530924439430237,0.6530991792678833,-6.71343013891601e-06,0.0,0.0003224134561605,0.0,0.0,49.86223220825195,0.0,0.0,0.0,0.4259830713272095,4.0,0.0,1.0
479880,293.1559143066406,297.1499938964844,293.1499938964844,0.0927971825003624,-2155.656005859375,304.15142822265625,0.751610279083252,0.1523517370223999,0.1381153464317321,293.27655029296875,297.1499938964844,293.1499938964844,0.004288644529879,-337.8985595703125,296.9820861816406,0.5073134303092957,0.050000000745058,0.0486665852367877,293.1944274902344,297.1499938964844,293.1499938964844,0.2319199293851852,-3487.6162109375,304.15704345703125,0.9647507071495056,0.3184944093227386,0.2233582139015197,293.1816711425781,297.1499938964844,293.1499938964844,0.2737505435943603,-5370.2666015625,304.1968078613281,0.9990000128746032,0.395429402589798,0.3428638279438019,293.2719421386719,297.1499938964844,293.1499938964844,0.0081973476335406,-2715.879150390625,300.9762268066406,0.5073134303092957,0.050000000745058,0.230853334069252,291.23504638671875,291.1499938964844,261.6268005371094,260.0458679199219,280.8450927734375,293.2720031738281,291.2385559082031,1.0,0.2498721778392791,0.789503276348114,0.789503276348114,1.0,1.0,-1.1807570457458496,0.501160204410553,0.6795968413352966,0.2169474065303802,0.0,0.0,0.6036454439163208,41.62262725830078,28.0,43.26665496826172,-13605.7041015625,177.03184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53240966796875,308.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18232.767578125,18000.0,0.0,0.0,0.317688524723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530924439430237,0.6530991792678833,-6.71343013891601e-06,0.0,0.0003224134561605,0.0,0.0,49.86223220825195,0.0,0.0,0.0,0.4259830713272095,4.0,0.0,1.0
479940,293.15435791015625,297.1499938964844,293.1499938964844,0.0927125811576843,-2153.886962890625,304.15106201171875,0.7612518072128296,0.1525210440158844,0.138181135058403,293.2676696777344,297.1499938964844,293.1499938964844,0.0042607393115758,-335.61865234375,296.9728698730469,0.5143841505050659,0.050000000745058,0.0485744811594486,293.1922912597656,297.1499938964844,293.1499938964844,0.2308107167482376,-3474.299072265625,304.156494140625,0.9760974049568176,0.3178047239780426,0.2227974832057953,293.14178466796875,297.1499938964844,293.1499938964844,0.2605575025081634,-5162.439453125,304.2027893066406,0.9990000128746032,0.4027134478092193,0.3298700451850891,293.2702941894531,297.1499938964844,293.1499938964844,0.0081206820905208,-2696.694580078125,300.943115234375,0.5143841505050659,0.050000000745058,0.2304164320230484,291.2529602050781,291.1499938964844,261.6584777832031,260.072021484375,280.866455078125,293.2704162597656,291.25311279296875,1.0,0.2445366382598877,0.789137065410614,0.789137065410614,1.0,1.0,-1.163927435874939,0.4936992228031158,0.6702282428741455,0.2125787436962127,0.0,0.0,0.5883535146713257,39.04891586303711,46.0,20.866579055786133,-13359.5537109375,166.80606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.722412109375,308.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18277.810546875,18000.0,0.0,0.0,0.3138899803161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220101118087769,0.6220166087150574,-6.482944627350662e-06,0.0,0.0003185584209859,0.0,0.0,45.29408645629883,0.0,0.0,0.0,0.4142517149448395,4.0,0.0,1.0
480000,293.15435791015625,297.1499938964844,293.1499938964844,0.0927125811576843,-2153.886962890625,304.15106201171875,0.7612518072128296,0.1525210440158844,0.138181135058403,293.2676696777344,297.1499938964844,293.1499938964844,0.0042607393115758,-335.61865234375,296.9728698730469,0.5143841505050659,0.050000000745058,0.0485744811594486,293.1922912597656,297.1499938964844,293.1499938964844,0.2308107167482376,-3474.299072265625,304.156494140625,0.9760974049568176,0.3178047239780426,0.2227974832057953,293.14178466796875,297.1499938964844,293.1499938964844,0.2605575025081634,-5162.439453125,304.2027893066406,0.9990000128746032,0.4027134478092193,0.3298700451850891,293.2702941894531,297.1499938964844,293.1499938964844,0.0081206820905208,-2696.694580078125,300.943115234375,0.5143841505050659,0.050000000745058,0.2304164320230484,291.2529602050781,291.1499938964844,261.6584777832031,260.072021484375,280.866455078125,293.2704162597656,291.25311279296875,1.0,0.2445366382598877,0.789137065410614,0.789137065410614,1.0,1.0,-1.163927435874939,0.4936992228031158,0.6702282428741455,0.2125787436962127,0.0,0.0,0.5883535146713257,39.04891586303711,46.0,20.866579055786133,-13359.5537109375,166.80606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.722412109375,308.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18277.810546875,18000.0,0.0,0.0,0.3138899803161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220101118087769,0.6220166087150574,-6.482944627350662e-06,0.0,0.0003185584209859,0.0,0.0,45.29408645629883,0.0,0.0,0.0,0.4142517149448395,4.0,0.0,1.0
480060,293.15313720703125,297.1499938964844,293.1499938964844,0.0930438935756683,-2160.5400390625,304.150146484375,0.7572839260101318,0.1526565551757812,0.1383523643016815,293.2586364746094,297.1499938964844,293.1499938964844,0.004254050552845,-335.4382019042969,296.9448547363281,0.5111998319625854,0.050000000745058,0.0486145429313182,293.1903076171875,297.1499938964844,293.1499938964844,0.2306890487670898,-3473.620361328125,304.15447998046875,0.9702067971229552,0.3171370029449463,0.2223622053861618,293.1165466308594,297.1499938964844,293.1499938964844,0.2655611038208008,-5250.607421875,304.176025390625,0.9990000128746032,0.4081011414527893,0.3355775773525238,293.2683410644531,297.1499938964844,293.1499938964844,0.0080940378829836,-2693.58544921875,300.9014587402344,0.5111998319625854,0.050000000745058,0.2306064516305923,291.2308959960937,291.1499938964844,261.6912841796875,260.0990295410156,280.8753356933594,293.2684631347656,291.22515869140625,1.0,0.2475489377975464,0.7890017032623291,0.7890017032623291,1.0,1.0,-1.1707247495651243,0.4967556893825531,0.6739690899848938,0.2140796780586242,0.0,0.0,0.5783483386039734,40.15407943725586,64.0,-35.83127975463867,-13292.19140625,171.03768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9110107421875,308.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.333984375,18000.0,0.0,0.0,0.3093210458755493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966280698776245,0.5966343283653259,-6.278948603721801e-06,0.0,0.0003139215405099,0.0,0.0,41.67214584350586,0.0,0.0,0.0,0.4046583175659179,4.0,0.0,1.0
480120,293.15313720703125,297.1499938964844,293.1499938964844,0.0930438935756683,-2160.5400390625,304.150146484375,0.7572839260101318,0.1526565551757812,0.1383523643016815,293.2586364746094,297.1499938964844,293.1499938964844,0.004254050552845,-335.4382019042969,296.9448547363281,0.5111998319625854,0.050000000745058,0.0486145429313182,293.1903076171875,297.1499938964844,293.1499938964844,0.2306890487670898,-3473.620361328125,304.15447998046875,0.9702067971229552,0.3171370029449463,0.2223622053861618,293.1165466308594,297.1499938964844,293.1499938964844,0.2655611038208008,-5250.607421875,304.176025390625,0.9990000128746032,0.4081011414527893,0.3355775773525238,293.2683410644531,297.1499938964844,293.1499938964844,0.0080940378829836,-2693.58544921875,300.9014587402344,0.5111998319625854,0.050000000745058,0.2306064516305923,291.2308959960937,291.1499938964844,261.6912841796875,260.0990295410156,280.8753356933594,293.2684631347656,291.22515869140625,1.0,0.2475489377975464,0.7890017032623291,0.7890017032623291,1.0,1.0,-1.1707247495651243,0.4967556893825531,0.6739690899848938,0.2140796780586242,0.0,0.0,0.5783483386039734,40.15407943725586,64.0,-35.83127975463867,-13292.19140625,171.03768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9110107421875,308.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.333984375,18000.0,0.0,0.0,0.3093210458755493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966280698776245,0.5966343283653259,-6.278948603721801e-06,0.0,0.0003139215405099,0.0,0.0,41.67214584350586,0.0,0.0,0.0,0.4046583175659179,4.0,0.0,1.0
480180,293.15234375,297.1499938964844,293.1499938964844,0.0938073843717575,-2175.95947265625,304.1488342285156,0.7425183057785034,0.1527382135391235,0.1385915130376815,293.2493591308594,297.1499938964844,293.1499938964844,0.0042713223956525,-337.6272277832031,296.8938903808594,0.500056266784668,0.050000000745058,0.0487745478749275,293.1885681152344,297.1499938964844,293.1499938964844,0.2316310405731201,-3486.443359375,304.15142822265625,0.9485011100769044,0.3164651989936828,0.2220147848129272,293.1274108886719,297.1499938964844,293.1499938964844,0.2872481346130371,-5604.47021484375,304.13092041015625,0.9990000128746032,0.4068264961242676,0.3574814200401306,293.26715087890625,297.1499938964844,293.1499938964844,0.00811418145895,-2706.3681640625,300.8460693359375,0.500056266784668,0.050000000745058,0.2313654422760009,291.1609802246094,291.1499938964844,261.7248229980469,260.1265869140625,280.8744506835937,293.2671813964844,291.1529846191406,1.0,0.2571422159671783,0.788866400718689,0.788866400718689,1.0,1.0,-1.1979820728302002,0.508884608745575,0.6890974640846252,0.2207637280225753,0.0,0.0,0.5812890529632568,44.59209442138672,67.0,-86.77015686035156,-13462.3125,188.45651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047302246094,308.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.193359375,18000.0,0.0,0.0,0.305106371641159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925900936126709,0.5925962924957275,-6.205204954312649e-06,0.0,0.0003096441796515,0.0,0.0,40.890621185302734,0.0,0.0,0.0,0.4027382433414459,4.0,0.0,1.0
480240,293.15234375,297.1499938964844,293.1499938964844,0.0938073843717575,-2175.95947265625,304.1488342285156,0.7425183057785034,0.1527382135391235,0.1385915130376815,293.2493591308594,297.1499938964844,293.1499938964844,0.0042713223956525,-337.6272277832031,296.8938903808594,0.500056266784668,0.050000000745058,0.0487745478749275,293.1885681152344,297.1499938964844,293.1499938964844,0.2316310405731201,-3486.443359375,304.15142822265625,0.9485011100769044,0.3164651989936828,0.2220147848129272,293.1274108886719,297.1499938964844,293.1499938964844,0.2872481346130371,-5604.47021484375,304.13092041015625,0.9990000128746032,0.4068264961242676,0.3574814200401306,293.26715087890625,297.1499938964844,293.1499938964844,0.00811418145895,-2706.3681640625,300.8460693359375,0.500056266784668,0.050000000745058,0.2313654422760009,291.1609802246094,291.1499938964844,261.7248229980469,260.1265869140625,280.8744506835937,293.2671813964844,291.1529846191406,1.0,0.2571422159671783,0.788866400718689,0.788866400718689,1.0,1.0,-1.1979820728302002,0.508884608745575,0.6890974640846252,0.2207637280225753,0.0,0.0,0.5812890529632568,44.59209442138672,67.0,-86.77015686035156,-13462.3125,188.45651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047302246094,308.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.193359375,18000.0,0.0,0.0,0.305106371641159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925900936126709,0.5925962924957275,-6.205204954312649e-06,0.0,0.0003096441796515,0.0,0.0,40.890621185302734,0.0,0.0,0.0,0.4027382433414459,4.0,0.0,1.0
480300,293.1520690917969,297.1499938964844,293.1499938964844,0.0941996499896049,-2183.875244140625,304.1483154296875,0.7357466220855713,0.1527631878852844,0.1386956870555877,293.2445983886719,297.1499938964844,293.1499938964844,0.0042831529863178,-338.9916381835937,296.8679504394531,0.4950085282325744,0.050000000745058,0.0488582961261272,293.18780517578125,297.1499938964844,293.1499938964844,0.232165902853012,-3493.5673828125,304.15020751953125,0.9374499320983888,0.3161294162273407,0.2218411713838577,293.1454772949219,297.1499938964844,293.1499938964844,0.2986071407794952,-5785.61572265625,304.1138610839844,0.9990000128746032,0.4035720527172088,0.3684293329715729,293.2671203613281,297.1499938964844,293.1499938964844,0.0081251785159111,-2713.243408203125,300.8159484863281,0.4950085282325744,0.050000000745058,0.2317627221345901,291.12255859375,291.1499938964844,261.7417907714844,260.1404724121094,280.87432861328125,293.2671203613281,291.1158752441406,1.0,0.2615664601325989,0.7887986898422241,0.7887986898422241,1.0,1.0,-1.2116210460662842,0.5149490833282471,0.6966719031333923,0.2241818010807037,0.0,0.0,0.5869902968406677,46.91151809692383,67.0,-91.57726287841795,-13590.5244140625,197.6429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9926452636719,308.5730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17905.935546875,18000.0,0.0,0.0,0.3035231232643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995292663574219,0.5995355248451233,-6.232087343960302e-06,0.0,0.0003080373571719,0.0,0.0,41.69570159912109,0.0,0.0,0.0,0.4050717055797577,4.0,0.0,1.0
480360,293.15185546875,297.1499938964844,293.1499938964844,0.0944945961236953,-2189.778564453125,304.1481018066406,0.7297623157501221,0.1527778059244156,0.1387896686792373,293.2398376464844,297.1499938964844,293.1499938964844,0.0042937877587974,-340.1258850097656,296.84881591796875,0.4905435442924499,0.050000000745058,0.0489381216466426,293.1871032714844,297.1499938964844,293.1499938964844,0.232479378581047,-3497.764892578125,304.14959716796875,0.927337110042572,0.3157895803451538,0.2216653227806091,293.1674194335937,297.1499938964844,293.1499938964844,0.3090226948261261,-5949.79150390625,304.1015625,0.9990000128746032,0.3993261456489563,0.3784926533699035,293.2674865722656,297.1499938964844,293.1499938964844,0.0081288525834679,-2717.325927734375,300.7874755859375,0.4905435442924499,0.050000000745058,0.232141375541687,291.0948791503906,291.1499938964844,261.7587585449219,260.15435791015625,280.8755187988281,293.2674255371094,291.0906066894531,1.0,0.2658423781394958,0.7884974479675293,0.7884974479675293,1.0,1.0,-1.2240853309631348,0.5204845070838928,0.7036008238792419,0.2272553890943527,0.0,0.0,0.5934981107711792,49.11572647094727,70.0,-79.00959014892578,-13725.08203125,206.3876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410400390625,308.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17830.06640625,18000.0,0.0,0.0,0.3023994565010071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104585528373718,0.610464870929718,-6.295233561104396e-06,0.0,0.0003068969817832,0.0,0.0,43.09849166870117,0.0,0.0,0.0,0.4089472591876983,4.0,0.0,1.0
480420,293.1515808105469,297.1499938964844,293.1499938964844,0.0947153717279434,-2193.839599609375,304.1484069824219,0.7132788300514221,0.1527916938066482,0.1390431374311447,293.23046875,297.1499938964844,293.1499938964844,0.0043161450885236,-341.82000732421875,296.8416748046875,0.4779869318008423,0.050000000745058,0.0491801761090755,293.1856689453125,297.1499938964844,293.1499938964844,0.2321440279483795,-3493.5703125,304.150390625,0.901535987854004,0.3151375949382782,0.221384972333908,293.1982727050781,297.1499938964844,293.1499938964844,0.305342823266983,-5884.73291015625,304.1241760253906,0.9767562747001648,0.3925583362579345,0.3736833035945892,293.2687683105469,297.1499938964844,293.1499938964844,0.0081275328993797,-2718.841796875,300.7420959472656,0.4779869318008423,0.050000000745058,0.2332895845174789,291.0913391113281,291.1499938964844,261.7927551269531,260.1820678710937,280.8941345214844,293.2686767578125,291.0946960449219,1.0,0.2730597555637359,0.7878949046134949,0.7878949046134949,1.0,1.0,-1.2199530601501465,0.5185653567314148,0.7013877034187317,0.2261561751365661,0.0,0.0,0.6026114821434021,55.18472671508789,73.0,-3.7321135997772217,-13782.7890625,217.58966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669372558594,308.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17822.4765625,18000.0,0.0,0.0,0.3013103306293487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326605081558228,0.6326669454574585,-6.46111584501341e-06,0.0,0.0003057916765101,0.0,0.0,46.25156784057617,0.0,0.0,0.0,0.4172163307666778,4.0,0.0,1.0
480480,293.1515808105469,297.1499938964844,293.1499938964844,0.0947153717279434,-2193.839599609375,304.1484069824219,0.7132788300514221,0.1527916938066482,0.1390431374311447,293.23046875,297.1499938964844,293.1499938964844,0.0043161450885236,-341.82000732421875,296.8416748046875,0.4779869318008423,0.050000000745058,0.0491801761090755,293.1856689453125,297.1499938964844,293.1499938964844,0.2321440279483795,-3493.5703125,304.150390625,0.901535987854004,0.3151375949382782,0.221384972333908,293.1982727050781,297.1499938964844,293.1499938964844,0.305342823266983,-5884.73291015625,304.1241760253906,0.9767562747001648,0.3925583362579345,0.3736833035945892,293.2687683105469,297.1499938964844,293.1499938964844,0.0081275328993797,-2718.841796875,300.7420959472656,0.4779869318008423,0.050000000745058,0.2332895845174789,291.0913391113281,291.1499938964844,261.7927551269531,260.1820678710937,280.8941345214844,293.2686767578125,291.0946960449219,1.0,0.2730597555637359,0.7878949046134949,0.7878949046134949,1.0,1.0,-1.2199530601501465,0.5185653567314148,0.7013877034187317,0.2261561751365661,0.0,0.0,0.6026114821434021,55.18472671508789,73.0,-3.7321135997772217,-13782.7890625,217.58966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669372558594,308.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17822.4765625,18000.0,0.0,0.0,0.3013103306293487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326605081558228,0.6326669454574585,-6.46111584501341e-06,0.0,0.0003057916765101,0.0,0.0,46.25156784057617,0.0,0.0,0.0,0.4172163307666778,4.0,0.0,1.0
480540,293.1517028808594,297.1499938964844,293.1499938964844,0.0946877747774124,-2192.96630859375,304.1489562988281,0.6998330354690552,0.1527262032032013,0.1391927152872085,293.2220153808594,297.1499938964844,293.1499938964844,0.0043267104774713,-342.3832397460937,296.8489074707031,0.4668328166007995,0.050000000745058,0.0493870936334133,293.1846008300781,297.1499938964844,293.1499938964844,0.2313522100448608,-3483.619873046875,304.15155029296875,0.8840252161026001,0.3144503533840179,0.2210699617862701,293.2079162597656,297.1499938964844,293.1499938964844,0.3020570576190948,-5828.740234375,304.1379699707031,0.9558520317077636,0.3893604874610901,0.3702708184719085,293.2702941894531,297.1499938964844,293.1499938964844,0.0081036603078246,-2713.04638671875,300.7019958496094,0.4668328166007995,0.050000000745058,0.2342711091041565,291.1122436523437,291.1499938964844,261.8263854980469,260.2094421386719,280.91180419921875,293.27020263671875,291.11309814453125,1.0,0.2791844606399536,0.7872924208641052,0.7872924208641052,1.0,1.0,-1.217159628868103,0.5172877907752991,0.699871838092804,0.2252638936042785,0.0,0.0,0.6059473752975464,60.37977600097656,76.0,13.457009315490724,-13746.8798828125,227.36688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800170898437,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17913.8046875,18000.0,0.0,0.0,0.3010903894901275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418821811676025,0.6418887376785278,-6.553142156917602e-06,0.0,0.0003055684501305,0.0,0.0,47.735233306884766,0.0,0.0,0.0,0.4210356473922729,4.0,0.0,1.0
480600,293.1517028808594,297.1499938964844,293.1499938964844,0.0946877747774124,-2192.96630859375,304.1489562988281,0.6998330354690552,0.1527262032032013,0.1391927152872085,293.2220153808594,297.1499938964844,293.1499938964844,0.0043267104774713,-342.3832397460937,296.8489074707031,0.4668328166007995,0.050000000745058,0.0493870936334133,293.1846008300781,297.1499938964844,293.1499938964844,0.2313522100448608,-3483.619873046875,304.15155029296875,0.8840252161026001,0.3144503533840179,0.2210699617862701,293.2079162597656,297.1499938964844,293.1499938964844,0.3020570576190948,-5828.740234375,304.1379699707031,0.9558520317077636,0.3893604874610901,0.3702708184719085,293.2702941894531,297.1499938964844,293.1499938964844,0.0081036603078246,-2713.04638671875,300.7019958496094,0.4668328166007995,0.050000000745058,0.2342711091041565,291.1122436523437,291.1499938964844,261.8263854980469,260.2094421386719,280.91180419921875,293.27020263671875,291.11309814453125,1.0,0.2791844606399536,0.7872924208641052,0.7872924208641052,1.0,1.0,-1.217159628868103,0.5172877907752991,0.699871838092804,0.2252638936042785,0.0,0.0,0.6059473752975464,60.37977600097656,76.0,13.457009315490724,-13746.8798828125,227.36688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800170898437,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17913.8046875,18000.0,0.0,0.0,0.3010903894901275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418821811676025,0.6418887376785278,-6.553142156917602e-06,0.0,0.0003055684501305,0.0,0.0,47.735233306884766,0.0,0.0,0.0,0.4210356473922729,4.0,0.0,1.0
480660,293.1518249511719,297.1499938964844,293.1499938964844,0.0947286859154701,-2193.595947265625,304.14923095703125,0.6891157031059265,0.1526548415422439,0.139299526810646,293.2143859863281,297.1499938964844,293.1499938964844,0.0043389680795371,-343.2345886230469,296.848876953125,0.456198126077652,0.050000000745058,0.0495681501924991,293.18389892578125,297.1499938964844,293.1499938964844,0.2307454645633697,-3476.180908203125,304.15203857421875,0.8703963160514832,0.3137172758579254,0.2207000106573104,293.2102355957031,297.1499938964844,293.1499938964844,0.300314724445343,-5799.52197265625,304.144775390625,0.9385056495666504,0.387415200471878,0.3684094846248626,293.2715759277344,297.1499938964844,293.1499938964844,0.0080813989043235,-2708.706787109375,300.65838623046875,0.456198126077652,0.050000000745058,0.2351299673318863,291.11895751953125,291.1499938964844,261.859375,260.23614501953125,280.9278564453125,293.2715148925781,291.1195373535156,1.0,0.2845579087734222,0.7868340015411377,0.7868340015411377,1.0,1.0,-1.2158573865890503,0.5166875123977661,0.6991698741912842,0.2247763127088546,0.0,0.0,0.609616756439209,64.94242095947266,79.0,10.752174377441406,-13716.25390625,236.34426879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40924072265625,308.362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.630859375,18000.0,0.0,0.0,0.301426500082016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497423052787781,0.6497489213943481,-6.617692633881234e-06,0.0,0.0003059095761273,0.0,0.0,48.93958282470703,0.0,0.0,0.0,0.4241303503513336,4.0,0.0,1.0
480720,293.1518249511719,297.1499938964844,293.1499938964844,0.0947286859154701,-2193.595947265625,304.14923095703125,0.6891157031059265,0.1526548415422439,0.139299526810646,293.2143859863281,297.1499938964844,293.1499938964844,0.0043389680795371,-343.2345886230469,296.848876953125,0.456198126077652,0.050000000745058,0.0495681501924991,293.18389892578125,297.1499938964844,293.1499938964844,0.2307454645633697,-3476.180908203125,304.15203857421875,0.8703963160514832,0.3137172758579254,0.2207000106573104,293.2102355957031,297.1499938964844,293.1499938964844,0.300314724445343,-5799.52197265625,304.144775390625,0.9385056495666504,0.387415200471878,0.3684094846248626,293.2715759277344,297.1499938964844,293.1499938964844,0.0080813989043235,-2708.706787109375,300.65838623046875,0.456198126077652,0.050000000745058,0.2351299673318863,291.11895751953125,291.1499938964844,261.859375,260.23614501953125,280.9278564453125,293.2715148925781,291.1195373535156,1.0,0.2845579087734222,0.7868340015411377,0.7868340015411377,1.0,1.0,-1.2158573865890503,0.5166875123977661,0.6991698741912842,0.2247763127088546,0.0,0.0,0.609616756439209,64.94242095947266,79.0,10.752174377441406,-13716.25390625,236.34426879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40924072265625,308.362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.630859375,18000.0,0.0,0.0,0.301426500082016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497423052787781,0.6497489213943481,-6.617692633881234e-06,0.0,0.0003059095761273,0.0,0.0,48.93958282470703,0.0,0.0,0.0,0.4241303503513336,4.0,0.0,1.0
480780,293.1518859863281,297.1499938964844,293.1499938964844,0.0947763174772262,-2194.388916015625,304.1494140625,0.6802811622619629,0.1525953412055969,0.1393992304801941,293.2074890136719,297.1499938964844,293.1499938964844,0.0043505639769136,-344.0559387207031,296.8484802246094,0.4475941956043243,0.050000000745058,0.0497324652969837,293.183349609375,297.1499938964844,293.1499938964844,0.2301336377859115,-3468.733642578125,304.1523742675781,0.8592498302459717,0.3129685819149017,0.2203023135662078,293.2100524902344,297.1499938964844,293.1499938964844,0.2990227937698364,-5778.30078125,304.14862060546875,0.9238486886024476,0.385920763015747,0.3670891225337982,293.2725830078125,297.1499938964844,293.1499938964844,0.0080569870769977,-2703.89501953125,300.6147155761719,0.4475941956043243,0.050000000745058,0.2359094023704528,291.12384033203125,291.1499938964844,261.89129638671875,260.2618713378906,280.9429931640625,293.27252197265625,291.1242370605469,1.0,0.2893786132335663,0.7863755822181702,0.7863755822181702,1.0,1.0,-1.2150474786758425,0.5163068175315857,0.6987407207489014,0.2244139611721038,0.0,0.0,0.6127582788467407,69.08849334716797,82.0,7.763165950775146,-13690.3076171875,244.62277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,308.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.22265625,18000.0,0.0,0.0,0.3021868765354156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566506624221802,0.656657338142395,-6.674666110484395e-06,0.0,0.0003066812641918,0.0,0.0,50.01433181762695,0.0,0.0,0.0,0.4268453121185303,4.0,0.0,1.0
480840,293.1518859863281,297.1499938964844,293.1499938964844,0.0947763174772262,-2194.388916015625,304.1494140625,0.6802811622619629,0.1525953412055969,0.1393992304801941,293.2074890136719,297.1499938964844,293.1499938964844,0.0043505639769136,-344.0559387207031,296.8484802246094,0.4475941956043243,0.050000000745058,0.0497324652969837,293.183349609375,297.1499938964844,293.1499938964844,0.2301336377859115,-3468.733642578125,304.1523742675781,0.8592498302459717,0.3129685819149017,0.2203023135662078,293.2100524902344,297.1499938964844,293.1499938964844,0.2990227937698364,-5778.30078125,304.14862060546875,0.9238486886024476,0.385920763015747,0.3670891225337982,293.2725830078125,297.1499938964844,293.1499938964844,0.0080569870769977,-2703.89501953125,300.6147155761719,0.4475941956043243,0.050000000745058,0.2359094023704528,291.12384033203125,291.1499938964844,261.89129638671875,260.2618713378906,280.9429931640625,293.27252197265625,291.1242370605469,1.0,0.2893786132335663,0.7863755822181702,0.7863755822181702,1.0,1.0,-1.2150474786758425,0.5163068175315857,0.6987407207489014,0.2244139611721038,0.0,0.0,0.6127582788467407,69.08849334716797,82.0,7.763165950775146,-13690.3076171875,244.62277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,308.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.22265625,18000.0,0.0,0.0,0.3021868765354156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566506624221802,0.656657338142395,-6.674666110484395e-06,0.0,0.0003066812641918,0.0,0.0,50.01433181762695,0.0,0.0,0.0,0.4268453121185303,4.0,0.0,1.0
480900,293.15191650390625,297.1499938964844,293.1499938964844,0.0948032215237617,-2194.8525390625,304.14947509765625,0.6763882637023926,0.1525701433420181,0.1394489556550979,293.20428466796875,297.1499938964844,293.1499938964844,0.0043562045320868,-344.4596862792969,296.84820556640625,0.4439024925231933,0.050000000745058,0.0498100258409976,293.1831359863281,297.1499938964844,293.1499938964844,0.2298286855220794,-3465.035400390625,304.1524963378906,0.8543543815612793,0.3125925958156585,0.2200983315706253,293.2095947265625,297.1499938964844,293.1499938964844,0.2984466552734375,-5768.9951171875,304.14990234375,0.9174020290374756,0.3852505683898926,0.3665167689323425,293.27294921875,297.1499938964844,293.1499938964844,0.0080441050231456,-2701.33154296875,300.5929260253906,0.4439024925231933,0.050000000745058,0.2362773120403289,291.1258239746094,291.1499938964844,261.9067687988281,260.2742919921875,280.95025634765625,293.2729187011719,291.1261901855469,1.0,0.2916267514228821,0.786146342754364,0.786146342754364,1.0,1.0,-1.214709997177124,0.5161464214324951,0.6985636353492737,0.2242498695850372,0.0,0.0,0.6141723394393921,71.04613494873047,82.0,6.791700839996338,-13679.2607421875,248.54446411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,308.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.23828125,18000.0,0.0,0.0,0.3026818335056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597731113433838,0.6597797870635986,-6.7005353230342735e-06,0.0,0.0003071835963055,0.0,0.0,50.50538635253906,0.0,0.0,0.0,0.4280755817890167,4.0,0.0,1.0
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.094829648733139,-2195.307861328125,304.1495056152344,0.6727771162986755,0.1525475233793258,0.1394988298416137,293.2012634277344,297.1499938964844,293.1499938964844,0.0043617193587124,-344.8529357910156,296.8480529785156,0.4405335187911987,0.050000000745058,0.0498851649463176,293.1828918457031,297.1499938964844,293.1499938964844,0.229519248008728,-3461.28515625,304.152587890625,0.849816620349884,0.31221604347229,0.2198920845985412,293.2090148925781,297.1499938964844,293.1499938964844,0.2978871166706085,-5760.03857421875,304.15093994140625,0.9115104675292968,0.3846093118190765,0.36597540974617,293.2732849121094,297.1499938964844,293.1499938964844,0.0080308057367801,-2698.64013671875,300.5712280273437,0.4405335187911987,0.050000000745058,0.2366337478160858,291.1278076171875,291.1499938964844,261.9218444824219,260.2863464355469,280.9572448730469,293.27325439453125,291.12823486328125,1.0,0.2937858700752258,0.7859411239624023,0.7859411239624023,1.0,1.0,-1.214390516281128,0.5159966349601746,0.6983938813209534,0.2240931093692779,0.0,0.0,0.6154496669769287,72.94271087646484,70.0,6.3613457679748535,-13669.50390625,252.3444976806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373596191406,308.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.6015625,18000.0,0.0,0.0,0.3032311201095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662658154964447,0.6626648902893066,-6.724690592818661e-06,0.0,0.0003077410219702,0.0,0.0,50.96317672729492,0.0,0.0,0.0,0.4292146563529968,4.0,0.0,1.0
