time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.15167236328125,297.1499938964844,293.1499938964844,0.0947525426745414,-2193.741943359375,304.1498107910156,0.6736980080604553,0.1525458991527557,0.139461874961853,293.19561767578125,297.1499938964844,293.1499938964844,0.0043573477305471,-344.44793701171875,296.8493347167969,0.4414245188236236,0.050000000745058,0.0498648770153522,293.182373046875,297.1499938964844,293.1499938964844,0.2287145256996154,-3451.4697265625,304.153076171875,0.8502930402755737,0.3114895224571228,0.2193637788295745,293.2075500488281,297.1499938964844,293.1499938964844,0.2966009974479675,-5739.6201171875,304.1527709960937,0.911826193332672,0.383409321308136,0.364799290895462,293.2737121582031,297.1499938964844,293.1499938964844,0.0079691158607602,-2683.798828125,300.5289611816406,0.4414245188236236,0.050000000745058,0.2365375012159347,291.1337890625,291.1499938964844,261.9506225585937,260.30926513671875,280.97137451171875,293.2737121582031,291.1346435546875,1.0,0.2924369871616363,0.7855307459831238,0.7855307459831238,1.0,1.0,-1.2121613025665283,0.5149860382080078,0.6971753239631653,0.2233894765377044,0.0,0.0,0.617263913154602,72.39403533935547,58.0,9.275737762451172,-13641.8447265625,250.3772888183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438842773437,308.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.90234375,18000.0,0.0,0.0,0.3044136464595794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673325896263123,0.6673393845558167,-6.765676971554058e-06,0.0,0.000308941147523,0.0,0.0,51.721317291259766,0.0,0.0,0.0,0.4310714304447174,4.0,0.0,1.0
481080,293.15167236328125,297.1499938964844,293.1499938964844,0.0947525426745414,-2193.741943359375,304.1498107910156,0.6736980080604553,0.1525458991527557,0.139461874961853,293.19561767578125,297.1499938964844,293.1499938964844,0.0043573477305471,-344.44793701171875,296.8493347167969,0.4414245188236236,0.050000000745058,0.0498648770153522,293.182373046875,297.1499938964844,293.1499938964844,0.2287145256996154,-3451.4697265625,304.153076171875,0.8502930402755737,0.3114895224571228,0.2193637788295745,293.2075500488281,297.1499938964844,293.1499938964844,0.2966009974479675,-5739.6201171875,304.1527709960937,0.911826193332672,0.383409321308136,0.364799290895462,293.2737121582031,297.1499938964844,293.1499938964844,0.0079691158607602,-2683.798828125,300.5289611816406,0.4414245188236236,0.050000000745058,0.2365375012159347,291.1337890625,291.1499938964844,261.9506225585937,260.30926513671875,280.97137451171875,293.2737121582031,291.1346435546875,1.0,0.2924369871616363,0.7855307459831238,0.7855307459831238,1.0,1.0,-1.2121613025665283,0.5149860382080078,0.6971753239631653,0.2233894765377044,0.0,0.0,0.617263913154602,72.39403533935547,58.0,9.275737762451172,-13641.8447265625,250.3772888183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438842773437,308.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.90234375,18000.0,0.0,0.0,0.3044136464595794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673325896263123,0.6673393845558167,-6.765676971554058e-06,0.0,0.000308941147523,0.0,0.0,51.721317291259766,0.0,0.0,0.0,0.4310714304447174,4.0,0.0,1.0
481140,293.1510314941406,297.1499938964844,293.1499938964844,0.0946025922894477,-2190.76953125,304.1501159667969,0.6813890933990479,0.1526315957307815,0.1393727213144302,293.1904296875,297.1499938964844,293.1499938964844,0.0043404716998338,-343.0540771484375,296.853271484375,0.4486777484416961,0.050000000745058,0.0497106127440929,293.1816101074219,297.1499938964844,293.1499938964844,0.227760761976242,-3439.803466796875,304.1536560058594,0.8586316704750061,0.3108211457729339,0.2187747657299041,293.20574951171875,297.1499938964844,293.1499938964844,0.295169860124588,-5717.0595703125,304.1542053222656,0.9221274852752686,0.3823182880878448,0.3635940551757812,293.2737121582031,297.1499938964844,293.1499938964844,0.0078804064542055,-2661.352294921875,300.48876953125,0.4486777484416961,0.050000000745058,0.2358057498931884,291.14337158203125,291.1499938964844,261.9773254394531,260.3303527832031,280.9849853515625,293.27374267578125,291.1443786621094,1.0,0.2872438728809356,0.7851203680038452,0.7851203680038452,1.0,1.0,-1.2088375091552734,0.5134894251823425,0.6953480839729309,0.2224082350730896,0.0,0.0,0.6175227165222168,68.43706512451172,46.0,12.665817260742188,-13603.6328125,240.9997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,308.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.97265625,18000.0,0.0,0.0,0.305556982755661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692094206809998,0.6692162156105042,-6.787030997656984e-06,0.0,0.0003101014881394,0.0,0.0,52.05729293823242,0.0,0.0,0.0,0.4318592846393585,4.0,0.0,1.0
481200,293.1510314941406,297.1499938964844,293.1499938964844,0.0946025922894477,-2190.76953125,304.1501159667969,0.6813890933990479,0.1526315957307815,0.1393727213144302,293.1904296875,297.1499938964844,293.1499938964844,0.0043404716998338,-343.0540771484375,296.853271484375,0.4486777484416961,0.050000000745058,0.0497106127440929,293.1816101074219,297.1499938964844,293.1499938964844,0.227760761976242,-3439.803466796875,304.1536560058594,0.8586316704750061,0.3108211457729339,0.2187747657299041,293.20574951171875,297.1499938964844,293.1499938964844,0.295169860124588,-5717.0595703125,304.1542053222656,0.9221274852752686,0.3823182880878448,0.3635940551757812,293.2737121582031,297.1499938964844,293.1499938964844,0.0078804064542055,-2661.352294921875,300.48876953125,0.4486777484416961,0.050000000745058,0.2358057498931884,291.14337158203125,291.1499938964844,261.9773254394531,260.3303527832031,280.9849853515625,293.27374267578125,291.1443786621094,1.0,0.2872438728809356,0.7851203680038452,0.7851203680038452,1.0,1.0,-1.2088375091552734,0.5134894251823425,0.6953480839729309,0.2224082350730896,0.0,0.0,0.6175227165222168,68.43706512451172,46.0,12.665817260742188,-13603.6328125,240.9997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,308.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.97265625,18000.0,0.0,0.0,0.305556982755661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692094206809998,0.6692162156105042,-6.787030997656984e-06,0.0,0.0003101014881394,0.0,0.0,52.05729293823242,0.0,0.0,0.0,0.4318592846393585,4.0,0.0,1.0
481260,293.1501159667969,297.1499938964844,293.1499938964844,0.0944360643625259,-2187.48876953125,304.1503601074219,0.6949063539505005,0.152792677283287,0.1392716914415359,293.1856994628906,297.1499938964844,293.1499938964844,0.0043159611523151,-341.0741271972656,296.85821533203125,0.4619520902633667,0.050000000745058,0.0494690835475921,293.18072509765625,297.1499938964844,293.1499938964844,0.2267549186944961,-3427.517822265625,304.15411376953125,0.8739542365074158,0.3102031946182251,0.2181582152843475,293.2037048339844,297.1499938964844,293.1499938964844,0.293704479932785,-5694.10498046875,304.1552429199219,0.9411051869392396,0.3813196122646332,0.3623923063278198,293.2733459472656,297.1499938964844,293.1499938964844,0.0077765043824911,-2634.535400390625,300.44989013671875,0.4619520902633667,0.050000000745058,0.2346600294113159,291.1536865234375,291.1499938964844,262.0015563964844,260.3492736816406,280.9975891113281,293.2733764648437,291.1546936035156,1.0,0.2792384624481201,0.7847303152084351,0.7847303152084351,1.0,1.0,-1.2048686742782593,0.51170814037323,0.6931605935096741,0.2212706953287124,0.0,0.0,0.6163426637649536,62.2612419128418,34.0,13.97797966003418,-13557.2783203125,226.8924255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,308.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.3065006732940674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680235862731934,0.6680303812026978,-6.783829576306744e-06,0.0,0.0003110592078883,0.0,0.0,51.90718460083008,0.0,0.0,0.0,0.431449830532074,4.0,0.0,1.0
481320,293.1501159667969,297.1499938964844,293.1499938964844,0.0944360643625259,-2187.48876953125,304.1503601074219,0.6949063539505005,0.152792677283287,0.1392716914415359,293.1856994628906,297.1499938964844,293.1499938964844,0.0043159611523151,-341.0741271972656,296.85821533203125,0.4619520902633667,0.050000000745058,0.0494690835475921,293.18072509765625,297.1499938964844,293.1499938964844,0.2267549186944961,-3427.517822265625,304.15411376953125,0.8739542365074158,0.3102031946182251,0.2181582152843475,293.2037048339844,297.1499938964844,293.1499938964844,0.293704479932785,-5694.10498046875,304.1552429199219,0.9411051869392396,0.3813196122646332,0.3623923063278198,293.2733459472656,297.1499938964844,293.1499938964844,0.0077765043824911,-2634.535400390625,300.44989013671875,0.4619520902633667,0.050000000745058,0.2346600294113159,291.1536865234375,291.1499938964844,262.0015563964844,260.3492736816406,280.9975891113281,293.2733764648437,291.1546936035156,1.0,0.2792384624481201,0.7847303152084351,0.7847303152084351,1.0,1.0,-1.2048686742782593,0.51170814037323,0.6931605935096741,0.2212706953287124,0.0,0.0,0.6163426637649536,62.2612419128418,34.0,13.97797966003418,-13557.2783203125,226.8924255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,308.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.3065006732940674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680235862731934,0.6680303812026978,-6.783829576306744e-06,0.0,0.0003110592078883,0.0,0.0,51.90718460083008,0.0,0.0,0.0,0.431449830532074,4.0,0.0,1.0
481380,293.14898681640625,297.1499938964844,293.1499938964844,0.0942749977111816,-2184.32763671875,304.1505126953125,0.7141551375389099,0.1530142128467559,0.1391741633415222,293.1813659667969,297.1499938964844,293.1499938964844,0.0042867739684879,-338.7449035644531,296.8634948730469,0.4784864783287048,0.050000000745058,0.0491706021130085,293.17974853515625,297.1499938964844,293.1499938964844,0.2257378548383712,-3415.120849609375,304.1544189453125,0.8969629406929016,0.3096232116222381,0.2175282835960388,293.2015380859375,297.1499938964844,293.1499938964844,0.2922551333904266,-5671.5166015625,304.1559143066406,0.9670640230178832,0.3803981840610504,0.3612096905708313,293.27264404296875,297.1499938964844,293.1499938964844,0.007664356380701,-2605.218994140625,300.4120483398437,0.4784864783287048,0.050000000745058,0.2332441657781601,291.16357421875,291.1499938964844,262.02294921875,260.36578369140625,281.0090637207031,293.2726745605469,291.1644897460937,1.0,0.2691269218921661,0.7843403220176697,0.7843403220176697,1.0,1.0,-1.200518250465393,0.509756863117218,0.690761387348175,0.2200426757335662,0.0,0.0,0.6138622760772705,54.6381721496582,25.0,13.595259666442873,-13505.0859375,209.7887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737854003906,308.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.75,18000.0,0.0,0.0,0.307121604681015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639953851699829,0.6640021800994873,-6.757207302143797e-06,0.0,0.0003116893931291,0.0,0.0,51.30452346801758,0.0,0.0,0.0,0.4299223721027374,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.0942749977111816,-2184.32763671875,304.1505126953125,0.7141551375389099,0.1530142128467559,0.1391741633415222,293.1813659667969,297.1499938964844,293.1499938964844,0.0042867739684879,-338.7449035644531,296.8634948730469,0.4784864783287048,0.050000000745058,0.0491706021130085,293.17974853515625,297.1499938964844,293.1499938964844,0.2257378548383712,-3415.120849609375,304.1544189453125,0.8969629406929016,0.3096232116222381,0.2175282835960388,293.2015380859375,297.1499938964844,293.1499938964844,0.2922551333904266,-5671.5166015625,304.1559143066406,0.9670640230178832,0.3803981840610504,0.3612096905708313,293.27264404296875,297.1499938964844,293.1499938964844,0.007664356380701,-2605.218994140625,300.4120483398437,0.4784864783287048,0.050000000745058,0.2332441657781601,291.16357421875,291.1499938964844,262.02294921875,260.36578369140625,281.0090637207031,293.2726745605469,291.1644897460937,1.0,0.2691269218921661,0.7843403220176697,0.7843403220176697,1.0,1.0,-1.200518250465393,0.509756863117218,0.690761387348175,0.2200426757335662,0.0,0.0,0.6138622760772705,54.6381721496582,25.0,13.595259666442873,-13505.0859375,209.7887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737854003906,308.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.75,18000.0,0.0,0.0,0.307121604681015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639953851699829,0.6640021800994873,-6.757207302143797e-06,0.0,0.0003116893931291,0.0,0.0,51.30452346801758,0.0,0.0,0.0,0.4299223721027374,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.0942097827792167,-2183.0458984375,304.1505432128906,0.7245723009109497,0.1531421542167663,0.1391393691301345,293.1793212890625,297.1499938964844,293.1499938964844,0.0042720707133412,-337.57781982421875,296.86602783203125,0.486328125,0.050000000745058,0.0490177795290946,293.17926025390625,297.1499938964844,293.1499938964844,0.2252447754144668,-3409.1259765625,304.1545104980469,0.9111286401748656,0.3093425631523132,0.2172185033559799,293.200439453125,297.1499938964844,293.1499938964844,0.2915597558021545,-5660.7236328125,304.1560974121094,0.9806175827980042,0.3799616396427154,0.360639214515686,293.2721862792969,297.1499938964844,293.1499938964844,0.0076088588684797,-2590.629638671875,300.3933410644531,0.486328125,0.050000000745058,0.2325192540884018,291.16802978515625,291.1499938964844,262.0325012207031,260.3730163574219,281.0142517089844,293.2722473144531,291.1688537597656,1.0,0.2638759016990661,0.7841452956199646,0.7841452956199646,1.0,1.0,-1.1983661651611328,0.5087917447090149,0.6895744204521179,0.2194357514381408,0.0,0.0,0.6122122406959534,50.73645782470703,25.0,12.720001220703123,-13478.029296875,201.1060333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911193847656,308.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.298828125,18000.0,0.0,0.0,0.3072842359542846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661040186882019,0.6610469222068787,-6.736041086696787e-06,0.0,0.0003118544409517,0.0,0.0,50.85532379150391,0.0,0.0,0.0,0.4287897646427154,4.0,0.0,1.0
481560,293.1478271484375,297.1499938964844,293.1499938964844,0.0941559970378875,-2181.98876953125,304.1505432128906,0.7358940243721008,0.1532774120569229,0.1391124874353408,293.1773986816406,297.1499938964844,293.1499938964844,0.0042575695551931,-336.4333190917969,296.8683166503906,0.4946199357509613,0.050000000745058,0.0488651283085346,293.17877197265625,297.1499938964844,293.1499938964844,0.2247669994831085,-3403.3291015625,304.1545715332031,0.9284642338752748,0.3090645372867584,0.216911494731903,293.1993408203125,297.1499938964844,293.1499938964844,0.2908551096916199,-5650.08642578125,304.1562805175781,0.9938743114471436,0.3795408606529236,0.3600829541683197,293.2716979980469,297.1499938964844,293.1499938964844,0.0075543262064456,-2576.268798828125,300.3746643066406,0.4946199357509613,0.050000000745058,0.2317951321601867,291.171875,291.1499938964844,262.04119873046875,260.3795166015625,281.0190124511719,293.2717590332031,291.1725769042969,1.0,0.2584749460220337,0.7839668989181519,0.7839668989181519,1.0,1.0,-1.1961971521377563,0.507820188999176,0.6883769631385803,0.2188298255205154,0.0,0.0,0.6103656888008118,46.8388786315918,25.0,11.42177391052246,-13450.3955078125,192.4644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150451660156,308.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0078125,18000.0,0.0,0.0,0.3073392808437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575813889503479,0.6575881242752075,-6.710540674248477e-06,0.0,0.0003119103203061,0.0,0.0,50.32828140258789,0.0,0.0,0.0,0.4274604618549347,4.0,0.0,1.0
481620,293.1466979980469,297.1499938964844,293.1499938964844,0.0940783247351646,-2180.272705078125,304.1504821777344,0.7512072324752808,0.1535632014274597,0.1392025202512741,293.1737060546875,297.1499938964844,293.1499938964844,0.0042407014407217,-334.92596435546875,296.8785095214844,0.5056278705596924,0.050000000745058,0.0486904308199882,293.1778869628906,297.1499938964844,293.1499938964844,0.2237277030944824,-3390.541748046875,304.1548156738281,0.9508264660835266,0.3085154294967651,0.216401606798172,293.1883850097656,297.1499938964844,293.1499938964844,0.2773212790489197,-5433.015625,304.1776123046875,0.9990000128746032,0.3804566562175751,0.3461395800113678,293.2704772949219,297.1499938964844,293.1499938964844,0.0074692978523671,-2552.93701171875,300.34088134765625,0.5056278705596924,0.050000000745058,0.2309664338827133,291.18878173828125,291.1499938964844,262.055908203125,260.3902587890625,281.0346069335937,293.2705383300781,291.19317626953125,1.0,0.2502533197402954,0.7836101651191711,0.7836101651191711,1.0,1.0,-1.1778079271316528,0.4996212720870971,0.6781865954399109,0.2141811102628708,0.0,0.0,0.6044813990592957,42.15235137939453,28.0,33.54954147338867,-13302.5205078125,177.18719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,308.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.06640625,18000.0,0.0,0.0,0.3069965839385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485316753387451,0.64853835105896,-6.646466317761224e-06,0.0,0.0003115625004284,0.0,0.0,48.98051452636719,0.0,0.0,0.0,0.4239538013935089,4.0,0.0,1.0
481680,293.1466979980469,297.1499938964844,293.1499938964844,0.0940783247351646,-2180.272705078125,304.1504821777344,0.7512072324752808,0.1535632014274597,0.1392025202512741,293.1737060546875,297.1499938964844,293.1499938964844,0.0042407014407217,-334.92596435546875,296.8785095214844,0.5056278705596924,0.050000000745058,0.0486904308199882,293.1778869628906,297.1499938964844,293.1499938964844,0.2237277030944824,-3390.541748046875,304.1548156738281,0.9508264660835266,0.3085154294967651,0.216401606798172,293.1883850097656,297.1499938964844,293.1499938964844,0.2773212790489197,-5433.015625,304.1776123046875,0.9990000128746032,0.3804566562175751,0.3461395800113678,293.2704772949219,297.1499938964844,293.1499938964844,0.0074692978523671,-2552.93701171875,300.34088134765625,0.5056278705596924,0.050000000745058,0.2309664338827133,291.18878173828125,291.1499938964844,262.055908203125,260.3902587890625,281.0346069335937,293.2705383300781,291.19317626953125,1.0,0.2502533197402954,0.7836101651191711,0.7836101651191711,1.0,1.0,-1.1778079271316528,0.4996212720870971,0.6781865954399109,0.2141811102628708,0.0,0.0,0.6044813990592957,42.15235137939453,28.0,33.54954147338867,-13302.5205078125,177.18719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,308.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.06640625,18000.0,0.0,0.0,0.3069965839385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485316753387451,0.64853835105896,-6.646466317761224e-06,0.0,0.0003115625004284,0.0,0.0,48.98051452636719,0.0,0.0,0.0,0.4239538013935089,4.0,0.0,1.0
481740,293.1459655761719,297.1499938964844,293.1499938964844,0.0939022526144981,-2176.47607421875,304.1506042480469,0.7612293362617493,0.1537951081991195,0.1393317729234695,293.1706848144531,297.1499938964844,293.1499938964844,0.0042246137745678,-333.2889709472656,296.8987731933594,0.5128194093704224,0.050000000745058,0.0485939234495162,293.17742919921875,297.1499938964844,293.1499938964844,0.2224035561084747,-3374.051513671875,304.1553649902344,0.963562548160553,0.3079038858413696,0.2159174531698227,293.15875244140625,297.1499938964844,293.1499938964844,0.263475626707077,-5212.4931640625,304.19097900390625,0.9990000128746032,0.3854717016220093,0.3326466679573059,293.2689819335937,297.1499938964844,293.1499938964844,0.0073928558267652,-2530.50146484375,300.3139038085937,0.5128194093704224,0.050000000745058,0.2305086553096771,291.2245178222656,291.1499938964844,262.06671142578125,260.39764404296875,281.0474853515625,293.26910400390625,291.22637939453125,1.0,0.2447177171707153,0.7832533717155457,0.7832533717155457,1.0,1.0,-1.1605170965194702,0.4919595718383789,0.6685575246810913,0.2097333520650863,0.0,0.0,0.5918577909469604,39.46240997314453,31.0,35.799320220947266,-13103.77734375,166.61256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,308.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18206.19140625,18000.0,0.0,0.0,0.3056261837482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269149780273438,0.6269214749336243,-6.503946679004002e-06,0.0,0.0003101717447862,0.0,0.0,45.91010665893555,0.0,0.0,0.0,0.415903627872467,4.0,0.0,1.0
481800,293.1459655761719,297.1499938964844,293.1499938964844,0.0939022526144981,-2176.47607421875,304.1506042480469,0.7612293362617493,0.1537951081991195,0.1393317729234695,293.1706848144531,297.1499938964844,293.1499938964844,0.0042246137745678,-333.2889709472656,296.8987731933594,0.5128194093704224,0.050000000745058,0.0485939234495162,293.17742919921875,297.1499938964844,293.1499938964844,0.2224035561084747,-3374.051513671875,304.1553649902344,0.963562548160553,0.3079038858413696,0.2159174531698227,293.15875244140625,297.1499938964844,293.1499938964844,0.263475626707077,-5212.4931640625,304.19097900390625,0.9990000128746032,0.3854717016220093,0.3326466679573059,293.2689819335937,297.1499938964844,293.1499938964844,0.0073928558267652,-2530.50146484375,300.3139038085937,0.5128194093704224,0.050000000745058,0.2305086553096771,291.2245178222656,291.1499938964844,262.06671142578125,260.39764404296875,281.0474853515625,293.26910400390625,291.22637939453125,1.0,0.2447177171707153,0.7832533717155457,0.7832533717155457,1.0,1.0,-1.1605170965194702,0.4919595718383789,0.6685575246810913,0.2097333520650863,0.0,0.0,0.5918577909469604,39.46240997314453,31.0,35.799320220947266,-13103.77734375,166.61256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,308.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18206.19140625,18000.0,0.0,0.0,0.3056261837482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269149780273438,0.6269214749336243,-6.503946679004002e-06,0.0,0.0003101717447862,0.0,0.0,45.91010665893555,0.0,0.0,0.0,0.415903627872467,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0939712226390838,-2177.7236328125,304.1502990722656,0.7677614092826843,0.1540096402168274,0.1394727975130081,293.1680908203125,297.1499938964844,293.1499938964844,0.0042174169793725,-332.68133544921875,296.9023132324219,0.5174801349639893,0.050000000745058,0.0485377386212348,293.1771850585937,297.1499938964844,293.1499938964844,0.2216410487890243,-3364.916259765625,304.15484619140625,0.9707731604576112,0.3072569072246551,0.2154308706521988,293.1282958984375,297.1499938964844,293.1499938964844,0.255230963230133,-5083.08544921875,304.1907958984375,0.9990000128746032,0.391433447599411,0.3245319724082947,293.26708984375,297.1499938964844,293.1499938964844,0.007338732946664,-2516.412353515625,300.27996826171875,0.5174801349639893,0.050000000745058,0.2302421331405639,291.2308959960937,291.1499938964844,262.0732727050781,260.40142822265625,281.0544738769531,293.2672119140625,291.23052978515625,1.0,0.2413963824510574,0.7830537557601929,0.7830537557601929,1.0,1.0,-1.149972438812256,0.4873047769069671,0.6626676321029663,0.2070105671882629,0.0,0.0,0.5804125666618347,37.89085006713867,49.0,10.493321418762209,-12944.58203125,160.43434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041442871094,308.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.591796875,18000.0,0.0,0.0,0.3031906485557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030402183532715,0.6030465364456177,-6.326171842374606e-06,0.0,0.0003076999564655,0.0,0.0,42.54665756225586,0.0,0.0,0.0,0.4069615602493286,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0939712226390838,-2177.7236328125,304.1502990722656,0.7677614092826843,0.1540096402168274,0.1394727975130081,293.1680908203125,297.1499938964844,293.1499938964844,0.0042174169793725,-332.68133544921875,296.9023132324219,0.5174801349639893,0.050000000745058,0.0485377386212348,293.1771850585937,297.1499938964844,293.1499938964844,0.2216410487890243,-3364.916259765625,304.15484619140625,0.9707731604576112,0.3072569072246551,0.2154308706521988,293.1282958984375,297.1499938964844,293.1499938964844,0.255230963230133,-5083.08544921875,304.1907958984375,0.9990000128746032,0.391433447599411,0.3245319724082947,293.26708984375,297.1499938964844,293.1499938964844,0.007338732946664,-2516.412353515625,300.27996826171875,0.5174801349639893,0.050000000745058,0.2302421331405639,291.2308959960937,291.1499938964844,262.0732727050781,260.40142822265625,281.0544738769531,293.2672119140625,291.23052978515625,1.0,0.2413963824510574,0.7830537557601929,0.7830537557601929,1.0,1.0,-1.149972438812256,0.4873047769069671,0.6626676321029663,0.2070105671882629,0.0,0.0,0.5804125666618347,37.89085006713867,49.0,10.493321418762209,-12944.58203125,160.43434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041442871094,308.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.591796875,18000.0,0.0,0.0,0.3031906485557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030402183532715,0.6030465364456177,-6.326171842374606e-06,0.0,0.0003076999564655,0.0,0.0,42.54665756225586,0.0,0.0,0.0,0.4069615602493286,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0943753197789192,-2185.7490234375,304.1495056152344,0.7607085704803467,0.154172658920288,0.1396997272968292,293.166015625,297.1499938964844,293.1499938964844,0.0042253350839018,-333.616455078125,296.8878479003906,0.5119471549987793,0.050000000745058,0.0486050099134445,293.1773376464844,297.1499938964844,293.1499938964844,0.221578761935234,-3364.85693359375,304.1532897949219,0.960586965084076,0.3065421879291534,0.2149982899427414,293.1146240234375,297.1499938964844,293.1499938964844,0.2641430199146271,-5233.720703125,304.1615905761719,0.9990000128746032,0.3948241472244262,0.3342179656028747,293.2652893066406,297.1499938964844,293.1499938964844,0.0073202620260417,-2514.8017578125,300.23699951171875,0.5119471549987793,0.050000000745058,0.2305612415075302,291.2060546875,291.1499938964844,262.07525634765625,260.4012756347656,281.04852294921875,293.265380859375,291.2001953125,1.0,0.2460604757070541,0.7828541398048401,0.7828541398048401,1.0,1.0,-1.1618032455444336,0.4925629794597626,0.6692402362823486,0.2097625583410263,0.0,0.0,0.5739547610282898,39.75449752807617,67.0,-40.5128059387207,-12955.95703125,167.57363891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718994140625,308.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.833984375,18000.0,0.0,0.0,0.3001430928707123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852047204971313,0.585210919380188,-6.181702246976784e-06,0.0,0.0003046070924028,0.0,0.0,40.071414947509766,0.0,0.0,0.0,0.4002598524093628,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0943753197789192,-2185.7490234375,304.1495056152344,0.7607085704803467,0.154172658920288,0.1396997272968292,293.166015625,297.1499938964844,293.1499938964844,0.0042253350839018,-333.616455078125,296.8878479003906,0.5119471549987793,0.050000000745058,0.0486050099134445,293.1773376464844,297.1499938964844,293.1499938964844,0.221578761935234,-3364.85693359375,304.1532897949219,0.960586965084076,0.3065421879291534,0.2149982899427414,293.1146240234375,297.1499938964844,293.1499938964844,0.2641430199146271,-5233.720703125,304.1615905761719,0.9990000128746032,0.3948241472244262,0.3342179656028747,293.2652893066406,297.1499938964844,293.1499938964844,0.0073202620260417,-2514.8017578125,300.23699951171875,0.5119471549987793,0.050000000745058,0.2305612415075302,291.2060546875,291.1499938964844,262.07525634765625,260.4012756347656,281.04852294921875,293.265380859375,291.2001953125,1.0,0.2460604757070541,0.7828541398048401,0.7828541398048401,1.0,1.0,-1.1618032455444336,0.4925629794597626,0.6692402362823486,0.2097625583410263,0.0,0.0,0.5739547610282898,39.75449752807617,67.0,-40.5128059387207,-12955.95703125,167.57363891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718994140625,308.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.833984375,18000.0,0.0,0.0,0.3001430928707123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852047204971313,0.585210919380188,-6.181702246976784e-06,0.0,0.0003046070924028,0.0,0.0,40.071414947509766,0.0,0.0,0.0,0.4002598524093628,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.0947475656867027,-2193.229736328125,304.1488952636719,0.7529987692832947,0.1542249023914337,0.1398302614688873,293.1651306152344,297.1499938964844,293.1499938964844,0.0042371992021799,-334.91436767578125,296.8695373535156,0.5061389207839966,0.050000000745058,0.0486832112073898,293.17755126953125,297.1499938964844,293.1499938964844,0.2219346165657043,-3369.828369140625,304.15203857421875,0.949227809906006,0.3061536848545074,0.2147931307554245,293.1210021972656,297.1499938964844,293.1499938964844,0.2748721539974212,-5409.33642578125,304.13995361328125,0.9990000128746032,0.3940264284610748,0.3451390862464905,293.2647399902344,297.1499938964844,293.1499938964844,0.007326390594244,-2519.819580078125,300.20880126953125,0.5061389207839966,0.050000000745058,0.2309321910142898,291.174072265625,291.1499938964844,262.07440185546875,260.399658203125,281.04119873046875,293.2648010253906,291.1667175292969,1.0,0.2508325278759002,0.7827543020248413,0.7827543020248413,1.0,1.0,-1.1753579378128052,0.4985701143741607,0.6767878532409668,0.2130625694990158,0.0,0.0,0.5755153894424438,41.923736572265625,67.0,-67.77384948730469,-13046.5556640625,175.98028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62457275390625,308.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.298828125,18000.0,0.0,0.0,0.2987149953842163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835089087486267,0.5835150480270386,-6.149870387162082e-06,0.0,0.0003031577507499,0.0,0.0,39.74491500854492,0.0,0.0,0.0,0.3994626104831695,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.095164343714714,-2201.601318359375,304.1483459472656,0.7436221241950989,0.1542518734931945,0.1399661898612976,293.164306640625,297.1499938964844,293.1499938964844,0.0042527699843049,-336.55126953125,296.8481750488281,0.4991861581802368,0.050000000745058,0.0487885400652885,293.1778869628906,297.1499938964844,293.1499938964844,0.2223918586969375,-3376.06689453125,304.1508483886719,0.9344842433929444,0.3057391047477722,0.2145915925502777,293.136962890625,297.1499938964844,293.1499938964844,0.2890170812606811,-5637.53515625,304.1160583496094,0.9990000128746032,0.3912686109542846,0.3593249022960663,293.2645874023437,297.1499938964844,293.1499938964844,0.0073384786956012,-2526.907470703125,300.17791748046875,0.4991861581802368,0.050000000745058,0.2314318269491195,291.13690185546875,291.1499938964844,262.072265625,260.3969421386719,281.0316162109375,293.2645874023437,291.12908935546875,1.0,0.2569962441921234,0.782545804977417,0.782545804977417,1.0,1.0,-1.1930294036865234,0.5064021348953247,0.6866272687911987,0.2173889428377151,0.0,0.0,0.5800976157188416,44.84132385253906,70.0,-86.48038482666016,-13192.5888671875,187.3827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64239501953125,308.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.673828125,18000.0,0.0,0.0,0.2975635230541229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877999663352966,0.5878061056137085,-6.15786166235921e-06,0.0,0.0003019891446456,0.0,0.0,40.18709564208984,0.0,0.0,0.0,0.4008151590824127,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.0957814678549766,-2213.80712890625,304.1479187011719,0.7250559329986572,0.154287964105606,0.1402406245470047,293.1628112792969,297.1499938964844,293.1499938964844,0.0042877262458205,-339.7703857421875,296.8186950683594,0.4853763878345489,0.050000000745058,0.0490361116826534,293.1786193847656,297.1499938964844,293.1499938964844,0.2227932959794998,-3381.647705078125,304.1499938964844,0.9046100974082948,0.3048831522464752,0.214186817407608,293.177734375,297.1499938964844,293.1499938964844,0.2971118986606598,-5756.9970703125,304.1161804199219,0.982591450214386,0.3832959532737732,0.3652119040489197,293.2652893066406,297.1499938964844,293.1499938964844,0.0073592858389019,-2537.86376953125,300.1204528808594,0.4853763878345489,0.050000000745058,0.2326062023639679,291.0858154296875,291.1499938964844,262.06396484375,260.3880615234375,281.02496337890625,293.26519775390625,291.08758544921875,1.0,0.2662251591682434,0.7821288704872131,0.7821288704872131,1.0,1.0,-1.202507734298706,0.5105557441711426,0.6919519901275635,0.2197263687849044,0.0,0.0,0.5930953025817871,51.24835205078125,73.0,-41.0063705444336,-13389.0078125,203.3845672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,308.3269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17798.4375,18000.0,0.0,0.0,0.2964024245738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104353070259094,0.6104416251182556,-6.287908490776317e-06,0.0,0.000300810788758,0.0,0.0,43.05569076538086,0.0,0.0,0.0,0.4087911546230316,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.0957814678549766,-2213.80712890625,304.1479187011719,0.7250559329986572,0.154287964105606,0.1402406245470047,293.1628112792969,297.1499938964844,293.1499938964844,0.0042877262458205,-339.7703857421875,296.8186950683594,0.4853763878345489,0.050000000745058,0.0490361116826534,293.1786193847656,297.1499938964844,293.1499938964844,0.2227932959794998,-3381.647705078125,304.1499938964844,0.9046100974082948,0.3048831522464752,0.214186817407608,293.177734375,297.1499938964844,293.1499938964844,0.2971118986606598,-5756.9970703125,304.1161804199219,0.982591450214386,0.3832959532737732,0.3652119040489197,293.2652893066406,297.1499938964844,293.1499938964844,0.0073592858389019,-2537.86376953125,300.1204528808594,0.4853763878345489,0.050000000745058,0.2326062023639679,291.0858154296875,291.1499938964844,262.06396484375,260.3880615234375,281.02496337890625,293.26519775390625,291.08758544921875,1.0,0.2662251591682434,0.7821288704872131,0.7821288704872131,1.0,1.0,-1.202507734298706,0.5105557441711426,0.6919519901275635,0.2197263687849044,0.0,0.0,0.5930953025817871,51.24835205078125,73.0,-41.0063705444336,-13389.0078125,203.3845672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,308.3269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17798.4375,18000.0,0.0,0.0,0.2964024245738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104353070259094,0.6104416251182556,-6.287908490776317e-06,0.0,0.000300810788758,0.0,0.0,43.05569076538086,0.0,0.0,0.0,0.4087911546230316,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0957384780049324,-2212.50390625,304.148681640625,0.708511233329773,0.1542243212461471,0.1404472738504409,293.16217041015625,297.1499938964844,293.1499938964844,0.0043033938854932,-340.6219177246094,296.8315734863281,0.472348541021347,0.050000000745058,0.0492879375815391,293.17987060546875,297.1499938964844,293.1499938964844,0.2216810435056686,-3367.50732421875,304.1518249511719,0.8816573619842529,0.3039042949676513,0.2137138545513153,293.1933288574219,297.1499938964844,293.1499938964844,0.292229026556015,-5679.61572265625,304.135009765625,0.9559782147407532,0.3793926835060119,0.3609079420566559,293.2667236328125,297.1499938964844,293.1499938964844,0.0073445606976747,-2533.051025390625,300.0849304199219,0.472348541021347,0.050000000745058,0.2338007539510727,291.1134033203125,291.1499938964844,262.04998779296875,260.3743896484375,281.0235290527344,293.2666320800781,291.1148376464844,1.0,0.2736934721469879,0.7817119359970093,0.7817119359970093,1.0,1.0,-1.1979135274887085,0.508441150188446,0.6894723176956177,0.218590497970581,0.0,0.0,0.5960241556167603,57.5598030090332,76.0,10.121322631835938,-13397.06640625,214.86436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504089355469,308.3033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.099609375,18000.0,0.0,0.0,0.2961715459823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222820281982422,0.6222884058952332,-6.401841346814763e-06,0.0,0.000300576473819,0.0,0.0,44.86405563354492,0.0,0.0,0.0,0.4134614169597626,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0957384780049324,-2212.50390625,304.148681640625,0.708511233329773,0.1542243212461471,0.1404472738504409,293.16217041015625,297.1499938964844,293.1499938964844,0.0043033938854932,-340.6219177246094,296.8315734863281,0.472348541021347,0.050000000745058,0.0492879375815391,293.17987060546875,297.1499938964844,293.1499938964844,0.2216810435056686,-3367.50732421875,304.1518249511719,0.8816573619842529,0.3039042949676513,0.2137138545513153,293.1933288574219,297.1499938964844,293.1499938964844,0.292229026556015,-5679.61572265625,304.135009765625,0.9559782147407532,0.3793926835060119,0.3609079420566559,293.2667236328125,297.1499938964844,293.1499938964844,0.0073445606976747,-2533.051025390625,300.0849304199219,0.472348541021347,0.050000000745058,0.2338007539510727,291.1134033203125,291.1499938964844,262.04998779296875,260.3743896484375,281.0235290527344,293.2666320800781,291.1148376464844,1.0,0.2736934721469879,0.7817119359970093,0.7817119359970093,1.0,1.0,-1.1979135274887085,0.508441150188446,0.6894723176956177,0.218590497970581,0.0,0.0,0.5960241556167603,57.5598030090332,76.0,10.121322631835938,-13397.06640625,214.86436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504089355469,308.3033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.099609375,18000.0,0.0,0.0,0.2961715459823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222820281982422,0.6222884058952332,-6.401841346814763e-06,0.0,0.000300576473819,0.0,0.0,44.86405563354492,0.0,0.0,0.0,0.4134614169597626,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0957798510789871,-2213.126220703125,304.1490478515625,0.6953778862953186,0.1541162729263305,0.1405556797981262,293.16229248046875,297.1499938964844,293.1499938964844,0.0043170386925339,-341.57891845703125,296.8310241699219,0.4601687788963318,0.050000000745058,0.0494990684092044,293.1813049316406,297.1499938964844,293.1499938964844,0.2208424359560012,-3357.143310546875,304.1526184082031,0.8650674223899841,0.3028600513935089,0.2131539285182953,293.1983337402344,297.1499938964844,293.1499938964844,0.2903235852718353,-5647.3095703125,304.1430358886719,0.9349147081375122,0.3772692084312439,0.3588232398033142,293.2682189941406,297.1499938964844,293.1499938964844,0.0073292404413223,-2529.78759765625,300.0424499511719,0.4601687788963318,0.050000000745058,0.2348022609949112,291.1206359863281,291.1499938964844,262.0328369140625,260.3580322265625,281.0195617675781,293.26812744140625,291.12115478515625,1.0,0.2800618410110473,0.7811996340751648,0.7811996340751648,1.0,1.0,-1.1963242292404177,0.5076743364334106,0.6886498928070068,0.2181249558925628,0.0,0.0,0.5993738174438477,62.88253402709961,79.0,9.498357772827148,-13388.1650390625,225.15562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,308.2431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.095703125,18000.0,0.0,0.0,0.2963991165161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290294528007507,0.6290359497070312,-6.458539246523287e-06,0.0,0.0003008074418175,0.0,0.0,45.866737365722656,0.0,0.0,0.0,0.4161543548107147,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0957798510789871,-2213.126220703125,304.1490478515625,0.6953778862953186,0.1541162729263305,0.1405556797981262,293.16229248046875,297.1499938964844,293.1499938964844,0.0043170386925339,-341.57891845703125,296.8310241699219,0.4601687788963318,0.050000000745058,0.0494990684092044,293.1813049316406,297.1499938964844,293.1499938964844,0.2208424359560012,-3357.143310546875,304.1526184082031,0.8650674223899841,0.3028600513935089,0.2131539285182953,293.1983337402344,297.1499938964844,293.1499938964844,0.2903235852718353,-5647.3095703125,304.1430358886719,0.9349147081375122,0.3772692084312439,0.3588232398033142,293.2682189941406,297.1499938964844,293.1499938964844,0.0073292404413223,-2529.78759765625,300.0424499511719,0.4601687788963318,0.050000000745058,0.2348022609949112,291.1206359863281,291.1499938964844,262.0328369140625,260.3580322265625,281.0195617675781,293.26812744140625,291.12115478515625,1.0,0.2800618410110473,0.7811996340751648,0.7811996340751648,1.0,1.0,-1.1963242292404177,0.5076743364334106,0.6886498928070068,0.2181249558925628,0.0,0.0,0.5993738174438477,62.88253402709961,79.0,9.498357772827148,-13388.1650390625,225.15562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,308.2431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.095703125,18000.0,0.0,0.0,0.2963991165161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290294528007507,0.6290359497070312,-6.458539246523287e-06,0.0,0.0003008074418175,0.0,0.0,45.866737365722656,0.0,0.0,0.0,0.4161543548107147,4.0,0.0,1.0
482580,293.1484375,297.1499938964844,293.1499938964844,0.0958117321133613,-2213.6162109375,304.1492919921875,0.6849251985549927,0.1540067195892334,0.1406338661909103,293.16290283203125,297.1499938964844,293.1499938964844,0.0043281340040266,-342.3695678710937,296.8277282714844,0.4499459266662597,0.050000000745058,0.0496855601668357,293.1828308105469,297.1499938964844,293.1499938964844,0.2199623733758926,-3346.336669921875,304.1531982421875,0.8521023392677307,0.3017557859420776,0.212533488869667,293.19970703125,297.1499938964844,293.1499938964844,0.2890542447566986,-5626.1337890625,304.1473999023437,0.9180698990821838,0.3757611215114593,0.3574861288070678,293.26953125,297.1499938964844,293.1499938964844,0.0073103578761219,-2525.66650390625,299.99920654296875,0.4499459266662597,0.050000000745058,0.2356869131326675,291.1253356933594,291.1499938964844,262.01519775390625,260.3412780761719,281.01531982421875,293.2694396972656,291.1257019042969,1.0,0.2856016755104065,0.7806873321533203,0.7806873321533203,1.0,1.0,-1.1953539848327637,0.5071693658828735,0.6881846785545349,0.2178512811660766,0.0,0.0,0.6023266911506653,67.59136199951172,82.0,7.291985034942627,-13383.779296875,234.392807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,308.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.04296875,18000.0,0.0,0.0,0.2969880700111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635430097579956,0.6354365944862366,-6.509482773253694e-06,0.0,0.0003014051180798,0.0,0.0,46.813697814941406,0.0,0.0,0.0,0.4186271727085113,4.0,0.0,1.0
482640,293.1484375,297.1499938964844,293.1499938964844,0.0958117321133613,-2213.6162109375,304.1492919921875,0.6849251985549927,0.1540067195892334,0.1406338661909103,293.16290283203125,297.1499938964844,293.1499938964844,0.0043281340040266,-342.3695678710937,296.8277282714844,0.4499459266662597,0.050000000745058,0.0496855601668357,293.1828308105469,297.1499938964844,293.1499938964844,0.2199623733758926,-3346.336669921875,304.1531982421875,0.8521023392677307,0.3017557859420776,0.212533488869667,293.19970703125,297.1499938964844,293.1499938964844,0.2890542447566986,-5626.1337890625,304.1473999023437,0.9180698990821838,0.3757611215114593,0.3574861288070678,293.26953125,297.1499938964844,293.1499938964844,0.0073103578761219,-2525.66650390625,299.99920654296875,0.4499459266662597,0.050000000745058,0.2356869131326675,291.1253356933594,291.1499938964844,262.01519775390625,260.3412780761719,281.01531982421875,293.2694396972656,291.1257019042969,1.0,0.2856016755104065,0.7806873321533203,0.7806873321533203,1.0,1.0,-1.1953539848327637,0.5071693658828735,0.6881846785545349,0.2178512811660766,0.0,0.0,0.6023266911506653,67.59136199951172,82.0,7.291985034942627,-13383.779296875,234.392807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,308.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.04296875,18000.0,0.0,0.0,0.2969880700111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635430097579956,0.6354365944862366,-6.509482773253694e-06,0.0,0.0003014051180798,0.0,0.0,46.813697814941406,0.0,0.0,0.0,0.4186271727085113,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0958289429545402,-2213.900390625,304.1494140625,0.6804240345954895,0.1539536863565445,0.1406678110361099,293.163330078125,297.1499938964844,293.1499938964844,0.0043328427709639,-342.71099853515625,296.8252258300781,0.4456917643547058,0.050000000745058,0.049771998077631,293.1836242675781,297.1499938964844,293.1499938964844,0.219511017203331,-3340.8154296875,304.1534423828125,0.8465516567230225,0.3011850118637085,0.2122044116258621,293.1998596191406,297.1499938964844,293.1499938964844,0.2885169684886932,-5617.3232421875,304.1488342285156,0.911021053791046,0.3751042187213897,0.3569301068782806,293.2701110839844,297.1499938964844,293.1499938964844,0.0072999270632863,-2523.3779296875,299.9773864746094,0.4456917643547058,0.050000000745058,0.2360969185829162,291.126953125,291.1499938964844,262.0061950683594,260.3327331542969,281.01318359375,293.2700500488281,291.1272277832031,1.0,0.288129597902298,0.7804312109947205,0.7804312109947205,1.0,1.0,-1.1949282884597778,0.5069388747215271,0.687989354133606,0.2177418172359466,0.0,0.0,0.6036988496780396,69.77450561523438,82.0,5.947625637054443,-13381.8212890625,238.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,308.16180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.17578125,18000.0,0.0,0.0,0.29738649725914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383365988731384,0.6383431553840637,-6.532673523906851e-06,0.0,0.0003018094867002,0.0,0.0,47.24786758422852,0.0,0.0,0.0,0.4197555780410766,4.0,0.0,1.0
