time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958456099033355,-2214.1796875,304.14947509765625,0.676303505897522,0.1539017260074615,0.1406993269920349,293.1638488769531,297.1499938964844,293.1499938964844,0.0043370723724365,-343.01904296875,296.82232666015625,0.4418768584728241,0.050000000745058,0.049854826182127,293.1844177246094,297.1499938964844,293.1499938964844,0.2190495133399963,-3335.176513671875,304.1536560058594,0.8414695262908936,0.3006033897399902,0.2118647843599319,293.1997985839844,297.1499938964844,293.1499938964844,0.2880075871944427,-5609.0556640625,304.14996337890625,0.9048216342926024,0.3744814097881317,0.3564111292362213,293.2706604003906,297.1499938964844,293.1499938964844,0.0072889006696641,-2520.93115234375,299.9554748535156,0.4418768584728241,0.050000000745058,0.2364898175001144,291.1283264160156,291.1499938964844,261.9971008300781,260.3241577148437,281.0108642578125,293.2705993652344,291.12860107421875,1.0,0.290525734424591,0.780240535736084,0.780240535736084,1.0,1.0,-1.1945065259933472,0.5067151784896851,0.6877913475036621,0.2176487296819687,0.0,0.0,0.60500568151474,71.86653137207031,70.0,5.005810260772705,-13380.6572265625,242.7783050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,308.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.654296875,18000.0,0.0,0.0,0.2978373169898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411221027374268,0.641128659248352,-6.554875653819181e-06,0.0,0.000302266998915,0.0,0.0,47.66607666015625,0.0,0.0,0.0,0.4208366572856903,4.0,0.0,1.0
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957470163702964,-2212.234619140625,304.1498107910156,0.6765130758285522,0.1538371294736862,0.1406198292970657,293.1650085449219,297.1499938964844,293.1499938964844,0.0043292199261486,-342.3797607421875,296.8167419433594,0.4421892464160919,0.050000000745058,0.0498478487133979,293.1858825683594,297.1499938964844,293.1499938964844,0.2179210633039474,-3321.330810546875,304.1543273925781,0.8408238291740417,0.2994343638420105,0.2110460996627807,293.19927978515625,297.1499938964844,293.1499938964844,0.2868383228778839,-5590.28173828125,304.15191650390625,0.9042747616767884,0.373322993516922,0.3552862405776977,293.2715759277344,297.1499938964844,293.1499938964844,0.0072359279729425,-2507.11767578125,299.9125061035156,0.4421892464160919,0.050000000745058,0.2364567369222641,291.132568359375,291.1499938964844,261.9786071777344,260.30670166015625,281.0069274902344,293.2715148925781,291.1332702636719,1.0,0.2895331382751465,0.7798593044281006,0.7798593044281006,1.0,1.0,-1.1920310258865356,0.5055344104766846,0.6864966750144958,0.2170858383178711,0.0,0.0,0.6070915460586548,71.65681457519531,58.0,7.141490459442139,-13369.16796875,241.44992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052978515625,308.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.654296875,18000.0,0.0,0.0,0.2988352179527282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460269689559937,0.6460335850715637,-6.595248578378232e-06,0.0,0.0003032797540072,0.0,0.0,48.415321350097656,0.0,0.0,0.0,0.4227461516857147,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957470163702964,-2212.234619140625,304.1498107910156,0.6765130758285522,0.1538371294736862,0.1406198292970657,293.1650085449219,297.1499938964844,293.1499938964844,0.0043292199261486,-342.3797607421875,296.8167419433594,0.4421892464160919,0.050000000745058,0.0498478487133979,293.1858825683594,297.1499938964844,293.1499938964844,0.2179210633039474,-3321.330810546875,304.1543273925781,0.8408238291740417,0.2994343638420105,0.2110460996627807,293.19927978515625,297.1499938964844,293.1499938964844,0.2868383228778839,-5590.28173828125,304.15191650390625,0.9042747616767884,0.373322993516922,0.3552862405776977,293.2715759277344,297.1499938964844,293.1499938964844,0.0072359279729425,-2507.11767578125,299.9125061035156,0.4421892464160919,0.050000000745058,0.2364567369222641,291.132568359375,291.1499938964844,261.9786071777344,260.30670166015625,281.0069274902344,293.2715148925781,291.1332702636719,1.0,0.2895331382751465,0.7798593044281006,0.7798593044281006,1.0,1.0,-1.1920310258865356,0.5055344104766846,0.6864966750144958,0.2170858383178711,0.0,0.0,0.6070915460586548,71.65681457519531,58.0,7.141490459442139,-13369.16796875,241.44992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052978515625,308.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.654296875,18000.0,0.0,0.0,0.2988352179527282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460269689559937,0.6460335850715637,-6.595248578378232e-06,0.0,0.0003032797540072,0.0,0.0,48.415321350097656,0.0,0.0,0.0,0.4227461516857147,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0956074148416519,-2209.51123046875,304.1501159667969,0.6817708015441895,0.1538446396589279,0.1405101716518402,293.16607666015625,297.1499938964844,293.1499938964844,0.0043125827796757,-341.052978515625,296.8130798339844,0.4471917748451233,0.050000000745058,0.0497408807277679,293.1868591308594,297.1499938964844,293.1499938964844,0.2168811559677124,-3308.5380859375,304.1549072265625,0.8459513783454895,0.2985128164291382,0.2103231549263,293.1985778808594,297.1499938964844,293.1499938964844,0.2857896685600281,-5573.576171875,304.1531982421875,0.9108350872993468,0.3724683821201324,0.3543579578399658,293.27203369140625,297.1499938964844,293.1499938964844,0.0071754241362214,-2490.619140625,299.8795471191406,0.4471917748451233,0.050000000745058,0.2359493225812912,291.138671875,291.1499938964844,261.9635314941406,260.2925109863281,281.004150390625,293.2720031738281,291.1395263671875,1.0,0.2858224809169769,0.7795542478561401,0.7795542478561401,1.0,1.0,-1.1891803741455078,0.5041993856430054,0.6849810481071472,0.2164321839809417,0.0,0.0,0.6078174114227295,68.90967559814453,58.0,9.799458503723145,-13351.1689453125,234.8557891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105895996094,308.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.365234375,18000.0,0.0,0.0,0.2996417284011841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648382306098938,0.6483889222145081,-6.6175407482660376e-06,0.0,0.0003040982410311,0.0,0.0,48.7946662902832,0.0,0.0,0.0,0.423689991235733,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955690070986747,-2208.763916015625,304.1501770019531,0.6836819648742676,0.1538540720939636,0.1404799669981002,293.1663818359375,297.1499938964844,293.1499938964844,0.0043073585256934,-340.6391906738281,296.8121337890625,0.4490273594856262,0.050000000745058,0.0497037768363952,293.18707275390625,297.1499938964844,293.1499938964844,0.2166101485490799,-3305.204345703125,304.1550598144531,0.8478990793228149,0.2982833385467529,0.2101358473300933,293.1983642578125,297.1499938964844,293.1499938964844,0.285519927740097,-5569.2958984375,304.1534729003906,0.9133711457252502,0.3722631931304931,0.3541238009929657,293.2721252441406,297.1499938964844,293.1499938964844,0.0071585737168788,-2485.974609375,299.87139892578125,0.4490273594856262,0.050000000745058,0.2357733100652694,291.1403503417969,291.1499938964844,261.959716796875,260.2889404296875,281.00347900390625,293.2720947265625,291.1412048339844,1.0,0.2845707535743713,0.7794780135154724,0.7794780135154724,1.0,1.0,-1.1883825063705444,0.5038272738456726,0.6845552921295166,0.2162494957447052,0.0,0.0,0.6078749895095825,67.95932006835938,46.0,10.280174255371094,-13345.560546875,232.6486358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,308.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9765625,18000.0,0.0,0.0,0.2998344302177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487141251564026,0.6487207412719727,-6.6211978264618665e-06,0.0,0.0003042938478756,0.0,0.0,48.85128402709961,0.0,0.0,0.0,0.4238283634185791,4.0,0.0,1.0
483060,293.149169921875,297.1499938964844,293.1499938964844,0.0953665301203727,-2204.8359375,304.15045166015625,0.6967186331748962,0.1539409458637237,0.1403208673000335,293.1680603027344,297.1499938964844,293.1499938964844,0.004276227671653,-338.1864013671875,296.8067626953125,0.4619085192680359,0.050000000745058,0.0494699515402317,293.1881103515625,297.1499938964844,293.1499938964844,0.2152008116245269,-3287.87158203125,304.1557312011719,0.8616849184036255,0.2971309423446655,0.2091629207134246,293.1971435546875,297.1499938964844,293.1499938964844,0.2841479182243347,-5547.6083984375,304.1545715332031,0.9315058588981628,0.3712836802005768,0.3529502153396606,293.2723388671875,297.1499938964844,293.1499938964844,0.0070670922286808,-2460.51513671875,299.8314208984375,0.4619085192680359,0.050000000745058,0.2346641570329666,291.1490173339844,291.1499938964844,261.94049072265625,260.2709350585937,281.0001525878906,293.2723388671875,291.1499328613281,1.0,0.2767014801502228,0.7791188955307007,0.7791188955307007,1.0,1.0,-1.184003233909607,0.501794159412384,0.6822091341018677,0.2152504473924636,0.0,0.0,0.6074273586273193,61.97945022583008,34.0,11.781747817993164,-13312.26953125,219.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,308.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.3006931841373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488566398620605,0.6488632559776306,-6.627598850172944e-06,0.0,0.0003051653620786,0.0,0.0,48.90402603149414,0.0,0.0,0.0,0.4239326417446136,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.0953665301203727,-2204.8359375,304.15045166015625,0.6967186331748962,0.1539409458637237,0.1403208673000335,293.1680603027344,297.1499938964844,293.1499938964844,0.004276227671653,-338.1864013671875,296.8067626953125,0.4619085192680359,0.050000000745058,0.0494699515402317,293.1881103515625,297.1499938964844,293.1499938964844,0.2152008116245269,-3287.87158203125,304.1557312011719,0.8616849184036255,0.2971309423446655,0.2091629207134246,293.1971435546875,297.1499938964844,293.1499938964844,0.2841479182243347,-5547.6083984375,304.1545715332031,0.9315058588981628,0.3712836802005768,0.3529502153396606,293.2723388671875,297.1499938964844,293.1499938964844,0.0070670922286808,-2460.51513671875,299.8314208984375,0.4619085192680359,0.050000000745058,0.2346641570329666,291.1490173339844,291.1499938964844,261.94049072265625,260.2709350585937,281.0001525878906,293.2723388671875,291.1499328613281,1.0,0.2767014801502228,0.7791188955307007,0.7791188955307007,1.0,1.0,-1.184003233909607,0.501794159412384,0.6822091341018677,0.2152504473924636,0.0,0.0,0.6074273586273193,61.97945022583008,34.0,11.781747817993164,-13312.26953125,219.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,308.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.3006931841373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488566398620605,0.6488632559776306,-6.627598850172944e-06,0.0,0.0003051653620786,0.0,0.0,48.90402603149414,0.0,0.0,0.0,0.4239326417446136,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951608419418335,-2200.859375,304.150634765625,0.7153576612472534,0.1540834158658981,0.1401590853929519,293.1700134277344,297.1499938964844,293.1499938964844,0.0042387675493955,-335.2533874511719,296.79998779296875,0.4781441390514374,0.050000000745058,0.049177411943674,293.18914794921875,297.1499938964844,293.1499938964844,0.2137215584516525,-3269.687744140625,304.1562805175781,0.8829172849655151,0.2959594130516052,0.2081357985734939,293.1957397460937,297.1499938964844,293.1499938964844,0.2827697098255157,-5525.93603515625,304.15533447265625,0.9576913714408876,0.3703726828098297,0.3517851233482361,293.2722473144531,297.1499938964844,293.1499938964844,0.0069675645790994,-2432.485107421875,299.7922058105469,0.4781441390514374,0.050000000745058,0.2332764714956283,291.15771484375,291.1499938964844,261.9209289550781,260.252685546875,280.9968566894531,293.2722473144531,291.1585693359375,1.0,0.2666528224945068,0.778759777545929,0.778759777545929,1.0,1.0,-1.1791610717773438,0.4995546638965606,0.6796064376831055,0.2141447067260742,0.0,0.0,0.6058138608932495,54.50666046142578,25.0,11.923093795776367,-13271.6123046875,202.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875793457031,308.08172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.990234375,18000.0,0.0,0.0,0.3012978732585907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646541178226471,0.646547794342041,-6.614512585656485e-06,0.0,0.0003057790163438,0.0,0.0,48.58237075805664,0.0,0.0,0.0,0.4230831861495971,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951608419418335,-2200.859375,304.150634765625,0.7153576612472534,0.1540834158658981,0.1401590853929519,293.1700134277344,297.1499938964844,293.1499938964844,0.0042387675493955,-335.2533874511719,296.79998779296875,0.4781441390514374,0.050000000745058,0.049177411943674,293.18914794921875,297.1499938964844,293.1499938964844,0.2137215584516525,-3269.687744140625,304.1562805175781,0.8829172849655151,0.2959594130516052,0.2081357985734939,293.1957397460937,297.1499938964844,293.1499938964844,0.2827697098255157,-5525.93603515625,304.15533447265625,0.9576913714408876,0.3703726828098297,0.3517851233482361,293.2722473144531,297.1499938964844,293.1499938964844,0.0069675645790994,-2432.485107421875,299.7922058105469,0.4781441390514374,0.050000000745058,0.2332764714956283,291.15771484375,291.1499938964844,261.9209289550781,260.252685546875,280.9968566894531,293.2722473144531,291.1585693359375,1.0,0.2666528224945068,0.778759777545929,0.778759777545929,1.0,1.0,-1.1791610717773438,0.4995546638965606,0.6796064376831055,0.2141447067260742,0.0,0.0,0.6058138608932495,54.50666046142578,25.0,11.923093795776367,-13271.6123046875,202.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875793457031,308.08172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.990234375,18000.0,0.0,0.0,0.3012978732585907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646541178226471,0.646547794342041,-6.614512585656485e-06,0.0,0.0003057790163438,0.0,0.0,48.58237075805664,0.0,0.0,0.0,0.4230831861495971,4.0,0.0,1.0
483300,293.1482238769531,297.1499938964844,293.1499938964844,0.0950700119137764,-2199.105224609375,304.15069580078125,0.7254603505134583,0.1541700959205627,0.1400901228189468,293.1711120605469,297.1499938964844,293.1499938964844,0.004219320602715,-333.73583984375,296.7958984375,0.4858548045158386,0.050000000745058,0.0490270368754863,293.18963623046875,297.1499938964844,293.1499938964844,0.212974801659584,-3260.516357421875,304.156494140625,0.89583420753479,0.2953627705574035,0.2076125890016555,293.19500732421875,297.1499938964844,293.1499938964844,0.2821009457111358,-5515.4609375,304.15557861328125,0.971795916557312,0.3699385225772857,0.3512201309204101,293.2721252441406,297.1499938964844,293.1499938964844,0.0069179949350655,-2418.447998046875,299.77276611328125,0.4858548045158386,0.050000000745058,0.2325631529092788,291.1617431640625,291.1499938964844,261.9110412597656,260.24346923828125,280.9950866699219,293.2721252441406,291.1625366210937,1.0,0.2614112496376037,0.7785801887512207,0.7785801887512207,1.0,1.0,-1.176735281944275,0.4984338879585266,0.6783014535903931,0.2135896235704422,0.0,0.0,0.6046231985092163,50.66633987426758,25.0,11.386340141296388,-13249.736328125,193.90516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,308.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.35546875,18000.0,0.0,0.0,0.3014788031578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644534170627594,0.6445407867431641,-6.601121640414931e-06,0.0,0.000305962661514,0.0,0.0,48.29265213012695,0.0,0.0,0.0,0.4223292469978332,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949883982539177,-2197.53271484375,304.1507263183594,0.7365074753761292,0.1542627364397049,0.1400275826454162,293.1722717285156,297.1499938964844,293.1499938964844,0.0041996859945356,-332.2095947265625,296.7911376953125,0.4939826130867004,0.050000000745058,0.0488764308393001,293.190185546875,297.1499938964844,293.1499938964844,0.2122288942337036,-3251.36279296875,304.1566772460937,0.9107125401496888,0.2947565615177154,0.2070829272270202,293.1942443847656,297.1499938964844,293.1499938964844,0.2814531624317169,-5505.341796875,304.15576171875,0.9858558177947998,0.3695153295993805,0.3506662249565124,293.27197265625,297.1499938964844,293.1499938964844,0.0068690660409629,-2404.568603515625,299.7532653808594,0.4939826130867004,0.050000000745058,0.2318487465381622,291.1653137207031,291.1499938964844,261.9010925292969,260.2342224121094,280.99322509765625,293.27197265625,291.1659851074219,1.0,0.2560081779956817,0.7784193158149719,0.7784193158149719,1.0,1.0,-1.1743214130401611,0.4973213374614715,0.6770000457763672,0.2130384892225265,0.0,0.0,0.6032418012619019,46.82037353515625,25.0,10.40120792388916,-13227.185546875,185.4447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196533203125,308.096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.326171875,18000.0,0.0,0.0,0.301569402217865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420549154281616,0.6420615315437317,-6.583780759683577e-06,0.0,0.0003060546005144,0.0,0.0,47.93157196044922,0.0,0.0,0.0,0.4213923811912536,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949145555496215,-2196.077880859375,304.1506042480469,0.7538434267044067,0.1544526517391204,0.140007197856903,293.1747436523437,297.1499938964844,293.1499938964844,0.0041694231331348,-329.8453063964844,296.7801513671875,0.5065292119979858,0.050000000745058,0.0486776940524578,293.1912841796875,297.1499938964844,293.1499938964844,0.2108088135719299,-3233.95703125,304.15679931640625,0.9352055191993712,0.2935115098953247,0.2060765475034713,293.19097900390625,297.1499938964844,293.1499938964844,0.2754994332790375,-5408.82373046875,304.1647033691406,0.9990000128746032,0.369040697813034,0.3443797528743744,293.2715148925781,297.1499938964844,293.1499938964844,0.0067901825532317,-2382.19873046875,299.71435546875,0.5065292119979858,0.050000000745058,0.2309060245752334,291.1716003417969,291.1499938964844,261.8809509277344,260.2156066894531,280.991943359375,293.2715759277344,291.17303466796875,1.0,0.2480379194021225,0.7780976295471191,0.7780976295471191,1.0,1.0,-1.1643210649490356,0.4927990734577179,0.6715219616889954,0.2106859982013702,0.0,0.0,0.5999687314033508,41.65167999267578,25.0,13.814234733581545,-13148.32421875,172.05909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732116699219,308.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.599609375,18000.0,0.0,0.0,0.3014561533927917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360729932785034,0.6360795497894287,-6.540353751915973e-06,0.0,0.0003059396694879,0.0,0.0,47.05794525146485,0.0,0.0,0.0,0.4191162288188934,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949145555496215,-2196.077880859375,304.1506042480469,0.7538434267044067,0.1544526517391204,0.140007197856903,293.1747436523437,297.1499938964844,293.1499938964844,0.0041694231331348,-329.8453063964844,296.7801513671875,0.5065292119979858,0.050000000745058,0.0486776940524578,293.1912841796875,297.1499938964844,293.1499938964844,0.2108088135719299,-3233.95703125,304.15679931640625,0.9352055191993712,0.2935115098953247,0.2060765475034713,293.19097900390625,297.1499938964844,293.1499938964844,0.2754994332790375,-5408.82373046875,304.1647033691406,0.9990000128746032,0.369040697813034,0.3443797528743744,293.2715148925781,297.1499938964844,293.1499938964844,0.0067901825532317,-2382.19873046875,299.71435546875,0.5065292119979858,0.050000000745058,0.2309060245752334,291.1716003417969,291.1499938964844,261.8809509277344,260.2156066894531,280.991943359375,293.2715759277344,291.17303466796875,1.0,0.2480379194021225,0.7780976295471191,0.7780976295471191,1.0,1.0,-1.1643210649490356,0.4927990734577179,0.6715219616889954,0.2106859982013702,0.0,0.0,0.5999687314033508,41.65167999267578,25.0,13.814234733581545,-13148.32421875,172.05909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732116699219,308.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.599609375,18000.0,0.0,0.0,0.3014561533927917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360729932785034,0.6360795497894287,-6.540353751915973e-06,0.0,0.0003059396694879,0.0,0.0,47.05794525146485,0.0,0.0,0.0,0.4191162288188934,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946792289614677,-2191.177001953125,304.1507873535156,0.7654160261154175,0.1546109020709991,0.1400573104619979,293.1774597167969,297.1499938964844,293.1499938964844,0.0041418927721679,-327.3633728027344,296.78271484375,0.5149430632591248,0.050000000745058,0.0485678166151046,293.192626953125,297.1499938964844,293.1499938964844,0.2089285850524902,-3210.4091796875,304.1576843261719,0.9499363899230956,0.2921944856643677,0.2050960659980774,293.16912841796875,297.1499938964844,293.1499938964844,0.259949266910553,-5159.3408203125,304.18536376953125,0.9990000128746032,0.3723943531513214,0.3288922011852264,293.2708740234375,297.1499938964844,293.1499938964844,0.0067188506945967,-2359.7119140625,299.68536376953125,0.5149430632591248,0.050000000745058,0.2303847968578338,291.204345703125,291.1499938964844,261.860595703125,260.19683837890625,280.9951477050781,293.2709350585937,291.2078552246094,1.0,0.2414406538009643,0.7777759432792664,0.7777759432792664,1.0,1.0,-1.1437146663665771,0.4836357831954956,0.6600788235664368,0.2056228667497635,0.0,0.0,0.5907582640647888,38.584510803222656,25.0,39.21371841430664,-12971.6767578125,159.9794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724853515625,308.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18141.94921875,18000.0,0.0,0.0,0.3005900681018829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227877140045166,0.6227941513061523,-6.4580972320982255e-06,0.0,0.0003050607047043,0.0,0.0,45.23233413696289,0.0,0.0,0.0,0.4141517877578735,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946792289614677,-2191.177001953125,304.1507873535156,0.7654160261154175,0.1546109020709991,0.1400573104619979,293.1774597167969,297.1499938964844,293.1499938964844,0.0041418927721679,-327.3633728027344,296.78271484375,0.5149430632591248,0.050000000745058,0.0485678166151046,293.192626953125,297.1499938964844,293.1499938964844,0.2089285850524902,-3210.4091796875,304.1576843261719,0.9499363899230956,0.2921944856643677,0.2050960659980774,293.16912841796875,297.1499938964844,293.1499938964844,0.259949266910553,-5159.3408203125,304.18536376953125,0.9990000128746032,0.3723943531513214,0.3288922011852264,293.2708740234375,297.1499938964844,293.1499938964844,0.0067188506945967,-2359.7119140625,299.68536376953125,0.5149430632591248,0.050000000745058,0.2303847968578338,291.204345703125,291.1499938964844,261.860595703125,260.19683837890625,280.9951477050781,293.2709350585937,291.2078552246094,1.0,0.2414406538009643,0.7777759432792664,0.7777759432792664,1.0,1.0,-1.1437146663665771,0.4836357831954956,0.6600788235664368,0.2056228667497635,0.0,0.0,0.5907582640647888,38.584510803222656,25.0,39.21371841430664,-12971.6767578125,159.9794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724853515625,308.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18141.94921875,18000.0,0.0,0.0,0.3005900681018829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227877140045166,0.6227941513061523,-6.4580972320982255e-06,0.0,0.0003050607047043,0.0,0.0,45.23233413696289,0.0,0.0,0.0,0.4141517877578735,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945376083254814,-2188.239501953125,304.1507568359375,0.7757487297058105,0.1547470837831497,0.1400987356901168,293.180419921875,297.1499938964844,293.1499938964844,0.0041155074723064,-325.1249694824219,296.7777099609375,0.5225940942764282,0.050000000745058,0.0484810695052146,293.1941223144531,297.1499938964844,293.1499938964844,0.2072320878505706,-3189.360595703125,304.1579284667969,0.9617621302604676,0.2908160090446472,0.2040807008743286,293.13720703125,297.1499938964844,293.1499938964844,0.2471829801797866,-4954.505859375,304.1946105957031,0.9990000128746032,0.378373771905899,0.3161290287971496,293.269775390625,297.1499938964844,293.1499938964844,0.006656618323177,-2340.778076171875,299.6543273925781,0.5225940942764282,0.050000000745058,0.2299733161926269,291.2265014648437,291.1499938964844,261.8400573730469,260.1779479980469,280.9952697753906,293.2698669433594,291.227783203125,1.0,0.2360228151082992,0.7775751948356628,0.7775751948356628,1.0,1.0,-1.12662672996521,0.4760770201683044,0.6505496501922607,0.2014132142066955,0.0,0.0,0.5788490176200867,36.15482711791992,43.0,27.48905563354492,-12775.3125,150.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,308.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18200.02734375,18000.0,0.0,0.0,0.2986776828765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003599762916565,0.6003662943840027,-6.304648195509799e-06,0.0,0.0003031198866665,0.0,0.0,42.17008590698242,0.0,0.0,0.0,0.4059053659439087,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945376083254814,-2188.239501953125,304.1507568359375,0.7757487297058105,0.1547470837831497,0.1400987356901168,293.180419921875,297.1499938964844,293.1499938964844,0.0041155074723064,-325.1249694824219,296.7777099609375,0.5225940942764282,0.050000000745058,0.0484810695052146,293.1941223144531,297.1499938964844,293.1499938964844,0.2072320878505706,-3189.360595703125,304.1579284667969,0.9617621302604676,0.2908160090446472,0.2040807008743286,293.13720703125,297.1499938964844,293.1499938964844,0.2471829801797866,-4954.505859375,304.1946105957031,0.9990000128746032,0.378373771905899,0.3161290287971496,293.269775390625,297.1499938964844,293.1499938964844,0.006656618323177,-2340.778076171875,299.6543273925781,0.5225940942764282,0.050000000745058,0.2299733161926269,291.2265014648437,291.1499938964844,261.8400573730469,260.1779479980469,280.9952697753906,293.2698669433594,291.227783203125,1.0,0.2360228151082992,0.7775751948356628,0.7775751948356628,1.0,1.0,-1.12662672996521,0.4760770201683044,0.6505496501922607,0.2014132142066955,0.0,0.0,0.5788490176200867,36.15482711791992,43.0,27.48905563354492,-12775.3125,150.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,308.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18200.02734375,18000.0,0.0,0.0,0.2986776828765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003599762916565,0.6003662943840027,-6.304648195509799e-06,0.0,0.0003031198866665,0.0,0.0,42.17008590698242,0.0,0.0,0.0,0.4059053659439087,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0947527959942817,-2192.531494140625,304.1501159667969,0.771274745464325,0.1548372358083725,0.1402316391468048,293.1835021972656,297.1499938964844,293.1499938964844,0.0041033276356756,-324.3835754394531,296.7524719238281,0.5190557837486267,0.050000000745058,0.0485198460519313,293.1957397460937,297.1499938964844,293.1499938964844,0.2062227427959442,-3177.400146484375,304.15692138671875,0.954043447971344,0.2893681526184082,0.2031160444021225,293.1159973144531,297.1499938964844,293.1499938964844,0.252079427242279,-5040.4580078125,304.1706848144531,0.9990000128746032,0.3830563127994537,0.3218905031681061,293.2684936523437,297.1499938964844,293.1499938964844,0.0066263852640986,-2333.969970703125,299.6127319335937,0.5190557837486267,0.050000000745058,0.2301572561264038,291.2156066894531,291.1499938964844,261.8193054199219,260.1589660644531,280.9835205078125,293.2685546875,291.2106018066406,1.0,0.2390023469924926,0.7773745059967041,0.7773745059967041,1.0,1.0,-1.1327980756759644,0.4787946343421936,0.6540035009384155,0.2028304636478424,0.0,0.0,0.5701144933700562,37.21808624267578,61.0,-24.42355155944824,-12735.9453125,154.22344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,308.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18167.232421875,18000.0,0.0,0.0,0.2959360778331756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794837474822998,0.5794898867607117,-6.147662134026177e-06,0.0,0.0003003375022672,0.0,0.0,39.36060333251953,0.0,0.0,0.0,0.3982052206993103,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0947527959942817,-2192.531494140625,304.1501159667969,0.771274745464325,0.1548372358083725,0.1402316391468048,293.1835021972656,297.1499938964844,293.1499938964844,0.0041033276356756,-324.3835754394531,296.7524719238281,0.5190557837486267,0.050000000745058,0.0485198460519313,293.1957397460937,297.1499938964844,293.1499938964844,0.2062227427959442,-3177.400146484375,304.15692138671875,0.954043447971344,0.2893681526184082,0.2031160444021225,293.1159973144531,297.1499938964844,293.1499938964844,0.252079427242279,-5040.4580078125,304.1706848144531,0.9990000128746032,0.3830563127994537,0.3218905031681061,293.2684936523437,297.1499938964844,293.1499938964844,0.0066263852640986,-2333.969970703125,299.6127319335937,0.5190557837486267,0.050000000745058,0.2301572561264038,291.2156066894531,291.1499938964844,261.8193054199219,260.1589660644531,280.9835205078125,293.2685546875,291.2106018066406,1.0,0.2390023469924926,0.7773745059967041,0.7773745059967041,1.0,1.0,-1.1327980756759644,0.4787946343421936,0.6540035009384155,0.2028304636478424,0.0,0.0,0.5701144933700562,37.21808624267578,61.0,-24.42355155944824,-12735.9453125,154.22344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,308.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18167.232421875,18000.0,0.0,0.0,0.2959360778331756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794837474822998,0.5794898867607117,-6.147662134026177e-06,0.0,0.0003003375022672,0.0,0.0,39.36060333251953,0.0,0.0,0.0,0.3982052206993103,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.09506206959486,-2198.790283203125,304.1495361328125,0.7640632390975952,0.1548586785793304,0.1403195708990097,293.1849975585937,297.1499938964844,293.1499938964844,0.0041053597815334,-324.8970031738281,296.7264404296875,0.5135945081710815,0.050000000745058,0.0485843867063522,293.19659423828125,297.1499938964844,293.1499938964844,0.2061418145895004,-3177.010498046875,304.1557922363281,0.9431416392326356,0.2886203825473785,0.2026485055685043,293.1181640625,297.1499938964844,293.1499938964844,0.261148601770401,-5190.84130859375,304.150390625,0.9990000128746032,0.3830757737159729,0.3312653303146362,293.2680358886719,297.1499938964844,293.1499938964844,0.0066261137835681,-2336.714599609375,299.5834350585937,0.5135945081710815,0.050000000745058,0.2304634153842926,291.1872253417969,291.1499938964844,261.80889892578125,260.1494445800781,280.9737854003906,293.2680969238281,291.18017578125,1.0,0.2430693656206131,0.7772741913795471,0.7772741913795471,1.0,1.0,-1.1440361738204956,0.4837379455566406,0.6602982878684998,0.2055741399526596,0.0,0.0,0.5704231858253479,39.00586700439453,61.0,-55.92103958129883,-12801.7490234375,160.89488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,308.24383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.90625,18000.0,0.0,0.0,0.2945523560047149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5755118131637573,0.5755178928375244,-6.101864983065752e-06,0.0,0.0002989332133438,0.0,0.0,38.7559928894043,0.0,0.0,0.0,0.3966056108474731,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954334214329719,-2206.296142578125,304.1489562988281,0.7547205090522766,0.1548596620559692,0.140417069196701,293.1864318847656,297.1499938964844,293.1499938964844,0.0041113388724625,-325.7875366210937,296.6962585449219,0.5066472887992859,0.050000000745058,0.0486761182546615,293.1974792480469,297.1499938964844,293.1499938964844,0.2061902433633804,-3178.29052734375,304.1546630859375,0.9285507202148438,0.2878551185131073,0.2021896690130233,293.12994384765625,297.1499938964844,293.1499938964844,0.2738327980041504,-5397.99609375,304.12725830078125,0.9990000128746032,0.3811752200126648,0.3441509008407593,293.2679138183594,297.1499938964844,293.1499938964844,0.0066318400204181,-2341.7587890625,299.55078125,0.5066472887992859,0.050000000745058,0.2308985441923141,291.1518249511719,291.1499938964844,261.7984313964844,260.1399230957031,280.9620056152344,293.2679138183594,291.1440124511719,1.0,0.2486213445663452,0.7771188020706177,0.7771188020706177,1.0,1.0,-1.1596980094909668,0.4906358122825622,0.6690621376037598,0.2094132602214813,0.0,0.0,0.5738257765769958,41.54539489746094,64.0,-78.83244323730469,-12926.1552734375,170.48330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5903625488281,308.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.2933699488639831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774945020675659,0.577500581741333,-6.093998308642767e-06,0.0,0.0002977332042064,0.0,0.0,38.89628982543945,0.0,0.0,0.0,0.3971080482006073,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960611253976821,-2218.89599609375,304.1482849121094,0.7375754714012146,0.1548485159873962,0.1405947506427765,293.1889038085937,297.1499938964844,293.1499938964844,0.0041260602883994,-327.6207275390625,296.6417541503906,0.4940865039825439,0.050000000745058,0.0488746054470539,293.1991271972656,297.1499938964844,293.1499938964844,0.2060589641332626,-3177.66552734375,304.15338134765625,0.901701807975769,0.2863221764564514,0.2012660205364227,293.1693420410156,297.1499938964844,293.1499938964844,0.2865671217441559,-5603.419921875,304.1159973144531,0.9902304410934448,0.3736950159072876,0.3561789095401764,293.2686462402344,297.1499938964844,293.1499938964844,0.0066411695443093,-2350.192626953125,299.48614501953125,0.4940865039825439,0.050000000745058,0.2318400740623474,291.0910339355469,291.1499938964844,261.7774353027344,260.1208801269531,280.9473876953125,293.2685852050781,291.08905029296875,1.0,0.2571223080158233,0.7768081426620483,0.7768081426620483,1.0,1.0,-1.1740713119506836,0.4969393014907837,0.6771319508552551,0.2129780799150467,0.0,0.0,0.5863000750541687,46.77534866333008,67.0,-60.0532112121582,-13140.44140625,185.36358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55133056640625,308.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.23046875,18000.0,0.0,0.0,0.2920352518558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964484810829163,0.5964546799659729,-6.191235115693416e-06,0.0,0.0002963786537293,0.0,0.0,41.18074035644531,0.0,0.0,0.0,0.403648316860199,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960611253976821,-2218.89599609375,304.1482849121094,0.7375754714012146,0.1548485159873962,0.1405947506427765,293.1889038085937,297.1499938964844,293.1499938964844,0.0041260602883994,-327.6207275390625,296.6417541503906,0.4940865039825439,0.050000000745058,0.0488746054470539,293.1991271972656,297.1499938964844,293.1499938964844,0.2060589641332626,-3177.66552734375,304.15338134765625,0.901701807975769,0.2863221764564514,0.2012660205364227,293.1693420410156,297.1499938964844,293.1499938964844,0.2865671217441559,-5603.419921875,304.1159973144531,0.9902304410934448,0.3736950159072876,0.3561789095401764,293.2686462402344,297.1499938964844,293.1499938964844,0.0066411695443093,-2350.192626953125,299.48614501953125,0.4940865039825439,0.050000000745058,0.2318400740623474,291.0910339355469,291.1499938964844,261.7774353027344,260.1208801269531,280.9473876953125,293.2685852050781,291.08905029296875,1.0,0.2571223080158233,0.7768081426620483,0.7768081426620483,1.0,1.0,-1.1740713119506836,0.4969393014907837,0.6771319508552551,0.2129780799150467,0.0,0.0,0.5863000750541687,46.77534866333008,67.0,-60.0532112121582,-13140.44140625,185.36358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55133056640625,308.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.23046875,18000.0,0.0,0.0,0.2920352518558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964484810829163,0.5964546799659729,-6.191235115693416e-06,0.0,0.0002963786537293,0.0,0.0,41.18074035644531,0.0,0.0,0.0,0.403648316860199,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0960275307297706,-2217.858642578125,304.14892578125,0.7212466597557068,0.1547622084617614,0.1407614648342132,293.1913452148437,297.1499938964844,293.1499938964844,0.0041285660117864,-327.5663757324219,296.6329040527344,0.4818997383117676,0.050000000745058,0.0491040609776973,293.20086669921875,297.1499938964844,293.1499938964844,0.2045085877180099,-3158.0712890625,304.15484619140625,0.877898633480072,0.2847250401973724,0.2003428637981414,293.18829345703125,297.1499938964844,293.1499938964844,0.2824382185935974,-5529.197265625,304.1340026855469,0.9643837809562684,0.3693193197250366,0.351318210363388,293.2702331542969,297.1499938964844,293.1499938964844,0.0066252271644771,-2344.87744140625,299.4476623535156,0.4818997383117676,0.050000000745058,0.232928529381752,291.111083984375,291.1499938964844,261.7563781738281,260.1018371582031,280.9419250488281,293.2701110839844,291.1134033203125,1.0,0.2641518115997314,0.7764974236488342,0.7764974236488342,1.0,1.0,-1.1694633960723877,0.4948687255382538,0.6745947003364563,0.2117731124162674,0.0,0.0,0.5905920267105103,52.51959609985352,70.0,7.990710735321045,-13178.1923828125,195.2623748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451904296875,308.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17895.041015625,18000.0,0.0,0.0,0.2916962206363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113080382347107,0.6113143563270569,-6.316229701042175e-06,0.0,0.0002960345882456,0.0,0.0,43.29785537719727,0.0,0.0,0.0,0.4092385172843933,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0960275307297706,-2217.858642578125,304.14892578125,0.7212466597557068,0.1547622084617614,0.1407614648342132,293.1913452148437,297.1499938964844,293.1499938964844,0.0041285660117864,-327.5663757324219,296.6329040527344,0.4818997383117676,0.050000000745058,0.0491040609776973,293.20086669921875,297.1499938964844,293.1499938964844,0.2045085877180099,-3158.0712890625,304.15484619140625,0.877898633480072,0.2847250401973724,0.2003428637981414,293.18829345703125,297.1499938964844,293.1499938964844,0.2824382185935974,-5529.197265625,304.1340026855469,0.9643837809562684,0.3693193197250366,0.351318210363388,293.2702331542969,297.1499938964844,293.1499938964844,0.0066252271644771,-2344.87744140625,299.4476623535156,0.4818997383117676,0.050000000745058,0.232928529381752,291.111083984375,291.1499938964844,261.7563781738281,260.1018371582031,280.9419250488281,293.2701110839844,291.1134033203125,1.0,0.2641518115997314,0.7764974236488342,0.7764974236488342,1.0,1.0,-1.1694633960723877,0.4948687255382538,0.6745947003364563,0.2117731124162674,0.0,0.0,0.5905920267105103,52.51959609985352,70.0,7.990710735321045,-13178.1923828125,195.2623748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451904296875,308.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17895.041015625,18000.0,0.0,0.0,0.2916962206363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113080382347107,0.6113143563270569,-6.316229701042175e-06,0.0,0.0002960345882456,0.0,0.0,43.29785537719727,0.0,0.0,0.0,0.4092385172843933,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0960039943456649,-2217.21484375,304.1493225097656,0.7082940936088562,0.1546250134706497,0.1408319473266601,293.19390869140625,297.1499938964844,293.1499938964844,0.0041259857825934,-327.2655944824219,296.6181030273437,0.4716216325759887,0.050000000745058,0.0493016168475151,293.2025756835937,297.1499938964844,293.1499938964844,0.2030637562274933,-3140.0419921875,304.1556396484375,0.8602534532546997,0.2830870449542999,0.199350968003273,293.1943054199219,297.1499938964844,293.1499938964844,0.2803167700767517,-5493.111328125,304.1427001953125,0.9430434107780457,0.3671170175075531,0.349082738161087,293.2719421386719,297.1499938964844,293.1499938964844,0.0066042663529515,-2339.029541015625,299.40533447265625,0.4716216325759887,0.050000000745058,0.2338656485080719,291.1225891113281,291.1499938964844,261.7352294921875,260.08282470703125,280.9358215332031,293.2718200683594,291.1231994628906,1.0,0.2702312171459198,0.7760104537010193,0.7760104537010193,1.0,1.0,-1.167035460472107,0.4937743246555328,0.6732611656188965,0.210992157459259,0.0,0.0,0.593296468257904,57.48470306396485,73.0,10.94463348388672,-13163.6572265625,204.3403778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,308.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.759765625,18000.0,0.0,0.0,0.2918199300765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171667575836182,0.6171731352806091,-6.3705010688863695e-06,0.0,0.0002961601130664,0.0,0.0,44.17779159545898,0.0,0.0,0.0,0.4116445183753967,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0960039943456649,-2217.21484375,304.1493225097656,0.7082940936088562,0.1546250134706497,0.1408319473266601,293.19390869140625,297.1499938964844,293.1499938964844,0.0041259857825934,-327.2655944824219,296.6181030273437,0.4716216325759887,0.050000000745058,0.0493016168475151,293.2025756835937,297.1499938964844,293.1499938964844,0.2030637562274933,-3140.0419921875,304.1556396484375,0.8602534532546997,0.2830870449542999,0.199350968003273,293.1943054199219,297.1499938964844,293.1499938964844,0.2803167700767517,-5493.111328125,304.1427001953125,0.9430434107780457,0.3671170175075531,0.349082738161087,293.2719421386719,297.1499938964844,293.1499938964844,0.0066042663529515,-2339.029541015625,299.40533447265625,0.4716216325759887,0.050000000745058,0.2338656485080719,291.1225891113281,291.1499938964844,261.7352294921875,260.08282470703125,280.9358215332031,293.2718200683594,291.1231994628906,1.0,0.2702312171459198,0.7760104537010193,0.7760104537010193,1.0,1.0,-1.167035460472107,0.4937743246555328,0.6732611656188965,0.210992157459259,0.0,0.0,0.593296468257904,57.48470306396485,73.0,10.94463348388672,-13163.6572265625,204.3403778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,308.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.759765625,18000.0,0.0,0.0,0.2918199300765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171667575836182,0.6171731352806091,-6.3705010688863695e-06,0.0,0.0002961601130664,0.0,0.0,44.17779159545898,0.0,0.0,0.0,0.4116445183753967,4.0,0.0,1.0
484380,293.1497802734375,297.1499938964844,293.1499938964844,0.0960011407732963,-2217.0546875,304.1495361328125,0.6972002983093262,0.1544883996248245,0.1408755779266357,293.1961669921875,297.1499938964844,293.1499938964844,0.0041231401264667,-327.0085754394531,296.5995788574219,0.4614169895648956,0.050000000745058,0.0494782589375972,293.2040100097656,297.1499938964844,293.1499938964844,0.2016991227865219,-3123.1142578125,304.156005859375,0.8463942408561707,0.2814673185348511,0.1983495503664016,293.196044921875,297.1499938964844,293.1499938964844,0.2790449559688568,-5471.73876953125,304.1471862792969,0.925409197807312,0.3656367063522339,0.3477453291416168,293.2734375,297.1499938964844,293.1499938964844,0.0065822759643197,-2333.25341796875,299.3607482910156,0.4614169895648956,0.050000000745058,0.2347035557031631,291.1278991699219,291.1499938964844,261.71405029296875,260.0639038085937,280.9291076660156,293.2733459472656,291.1283264160156,1.0,0.275610476732254,0.7755234837532043,0.7755234837532043,1.0,1.0,-1.1654980182647705,0.4930757880210876,0.6724222898483276,0.2104235738515854,0.0,0.0,0.5958722829818726,61.932735443115234,61.0,8.39656925201416,-13155.796875,212.65464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23797607421875,308.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.1796875,18000.0,0.0,0.0,0.2922639548778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227217316627502,0.6227281093597412,-6.414229574147612e-06,0.0,0.0002966107567772,0.0,0.0,44.97806930541992,0.0,0.0,0.0,0.4137775599956512,4.0,0.0,1.0
484440,293.1497802734375,297.1499938964844,293.1499938964844,0.0960011407732963,-2217.0546875,304.1495361328125,0.6972002983093262,0.1544883996248245,0.1408755779266357,293.1961669921875,297.1499938964844,293.1499938964844,0.0041231401264667,-327.0085754394531,296.5995788574219,0.4614169895648956,0.050000000745058,0.0494782589375972,293.2040100097656,297.1499938964844,293.1499938964844,0.2016991227865219,-3123.1142578125,304.156005859375,0.8463942408561707,0.2814673185348511,0.1983495503664016,293.196044921875,297.1499938964844,293.1499938964844,0.2790449559688568,-5471.73876953125,304.1471862792969,0.925409197807312,0.3656367063522339,0.3477453291416168,293.2734375,297.1499938964844,293.1499938964844,0.0065822759643197,-2333.25341796875,299.3607482910156,0.4614169895648956,0.050000000745058,0.2347035557031631,291.1278991699219,291.1499938964844,261.71405029296875,260.0639038085937,280.9291076660156,293.2733459472656,291.1283264160156,1.0,0.275610476732254,0.7755234837532043,0.7755234837532043,1.0,1.0,-1.1654980182647705,0.4930757880210876,0.6724222898483276,0.2104235738515854,0.0,0.0,0.5958722829818726,61.932735443115234,61.0,8.39656925201416,-13155.796875,212.65464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23797607421875,308.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.1796875,18000.0,0.0,0.0,0.2922639548778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227217316627502,0.6227281093597412,-6.414229574147612e-06,0.0,0.0002966107567772,0.0,0.0,44.97806930541992,0.0,0.0,0.0,0.4137775599956512,4.0,0.0,1.0
