time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0959588065743446,-2216.216064453125,304.1496887207031,0.6956808567047119,0.1544322073459625,0.1408421248197555,293.1971740722656,297.1499938964844,293.1499938964844,0.0041164578869938,-326.4844970703125,296.590087890625,0.4599718451499939,0.050000000745058,0.0495026260614395,293.2045593261719,297.1499938964844,293.1499938964844,0.2009805291891098,-3114.197265625,304.1562194824219,0.8440722227096558,0.2806750833988189,0.1978103667497635,293.1962585449219,297.1499938964844,293.1499938964844,0.2784670293331146,-5462.1953125,304.14874267578125,0.9226723313331604,0.3650120794773102,0.347150981426239,293.2740783691406,297.1499938964844,293.1499938964844,0.0065616648644208,-2327.498046875,299.3383483886719,0.4599718451499939,0.050000000745058,0.2348191440105438,291.1299133300781,291.1499938964844,261.7034912109375,260.054443359375,280.9259033203125,293.27398681640625,291.1303405761719,1.0,0.2758625447750091,0.7752799987792969,0.7752799987792969,1.0,1.0,-1.1642659902572632,0.4925205111503601,0.6717454195022583,0.2100280225276947,0.0,0.0,0.5970098376274109,62.53102111816406,61.0,7.479278087615967,-13148.4833984375,213.4252319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19354248046875,308.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9375,18000.0,0.0,0.0,0.2925775647163391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251763701438904,0.6251828074455261,-6.433680482587079e-06,0.0,0.0002969290362671,0.0,0.0,45.33515930175781,0.0,0.0,0.0,0.4147232174873352,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.095890112221241,-2214.876953125,304.1498718261719,0.6967257261276245,0.1543987989425659,0.1407835185527801,293.1980285644531,297.1499938964844,293.1499938964844,0.0041061588563025,-325.6757507324219,296.5810852050781,0.4611068964004516,0.050000000745058,0.0494834668934345,293.2049560546875,297.1499938964844,293.1499938964844,0.2002283334732055,-3104.847900390625,304.1564636230469,0.8445594906806946,0.2799063920974731,0.1972527503967285,293.1961975097656,297.1499938964844,293.1499938964844,0.277872622013092,-5452.47509765625,304.1500549316406,0.9237345457077026,0.3644391894340515,0.3465686738491058,293.27459716796875,297.1499938964844,293.1499938964844,0.0065343747846782,-2319.654052734375,299.3163452148437,0.4611068964004516,0.050000000745058,0.2347282618284225,291.1324462890625,291.1499938964844,261.6929016113281,260.0450439453125,280.9225769042969,293.2745361328125,291.1330871582031,1.0,0.2749231457710266,0.775113046169281,0.775113046169281,1.0,1.0,-1.1626954078674316,0.4918262958526611,0.6708691716194153,0.2095540910959243,0.0,0.0,0.5979263782501221,62.02239608764648,49.0,7.876047134399414,-13139.0615234375,211.8899688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537780761719,308.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.953125,18000.0,0.0,0.0,0.2929286956787109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273593902587891,0.6273658275604248,-6.451418812503107e-06,0.0,0.0002972853835672,0.0,0.0,45.656646728515625,0.0,0.0,0.0,0.4155645370483398,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0957196429371833,-2211.571044921875,304.15020751953125,0.704578161239624,0.1543995440006256,0.1406401842832565,293.1993103027344,297.1499938964844,293.1499938964844,0.0040780059061944,-323.4633483886719,296.5646057128906,0.4687732458114624,0.050000000745058,0.0493533723056316,293.2052917480469,297.1499938964844,293.1499938964844,0.1986795216798782,-3085.57177734375,304.1568908691406,0.8518819212913513,0.2784412503242492,0.1961196959018707,293.19549560546875,297.1499938964844,293.1499938964844,0.2766510546207428,-5432.71533203125,304.15203857421875,0.9343600273132324,0.3634065985679626,0.3454325199127197,293.2753295898437,297.1499938964844,293.1499938964844,0.0064662122167646,-2299.656494140625,299.2735595703125,0.4687732458114624,0.050000000745058,0.2341111600399017,291.138916015625,291.1499938964844,261.6717834472656,260.0263366699219,280.9160461425781,293.2752990722656,291.1396484375,1.0,0.2701007723808288,0.7747790813446045,0.7747790813446045,1.0,1.0,-1.1589031219482422,0.490150898694992,0.6687522530555725,0.2084501385688781,0.0,0.0,0.5989803671836853,58.67251968383789,37.0,9.041236877441406,-13113.0712890625,204.01446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,308.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.154296875,18000.0,0.0,0.0,0.2936735451221466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303059458732605,0.630312442779541,-6.477586339315167e-06,0.0,0.0002980413264594,0.0,0.0,46.105445861816406,0.0,0.0,0.0,0.416724145412445,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0957196429371833,-2211.571044921875,304.15020751953125,0.704578161239624,0.1543995440006256,0.1406401842832565,293.1993103027344,297.1499938964844,293.1499938964844,0.0040780059061944,-323.4633483886719,296.5646057128906,0.4687732458114624,0.050000000745058,0.0493533723056316,293.2052917480469,297.1499938964844,293.1499938964844,0.1986795216798782,-3085.57177734375,304.1568908691406,0.8518819212913513,0.2784412503242492,0.1961196959018707,293.19549560546875,297.1499938964844,293.1499938964844,0.2766510546207428,-5432.71533203125,304.15203857421875,0.9343600273132324,0.3634065985679626,0.3454325199127197,293.2753295898437,297.1499938964844,293.1499938964844,0.0064662122167646,-2299.656494140625,299.2735595703125,0.4687732458114624,0.050000000745058,0.2341111600399017,291.138916015625,291.1499938964844,261.6717834472656,260.0263366699219,280.9160461425781,293.2752990722656,291.1396484375,1.0,0.2701007723808288,0.7747790813446045,0.7747790813446045,1.0,1.0,-1.1589031219482422,0.490150898694992,0.6687522530555725,0.2084501385688781,0.0,0.0,0.5989803671836853,58.67251968383789,37.0,9.041236877441406,-13113.0712890625,204.01446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,308.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.154296875,18000.0,0.0,0.0,0.2936735451221466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303059458732605,0.630312442779541,-6.477586339315167e-06,0.0,0.0002980413264594,0.0,0.0,46.105445861816406,0.0,0.0,0.0,0.416724145412445,4.0,0.0,1.0
484740,293.1497802734375,297.1499938964844,293.1499938964844,0.0955344140529632,-2207.992431640625,304.15045166015625,0.7188531756401062,0.1544810682535171,0.1404865980148315,293.2000427246094,297.1499938964844,293.1499938964844,0.0040430892258882,-320.7221984863281,296.54962158203125,0.4804174900054931,0.050000000745058,0.049133189022541,293.2051696777344,297.1499938964844,293.1499938964844,0.1971177160739898,-3066.118408203125,304.1571960449219,0.8674042224884033,0.2770673036575317,0.1949848979711532,293.1943359375,297.1499938964844,293.1499938964844,0.2754122614860534,-5412.88818359375,304.1534118652344,0.95475435256958,0.3624885082244873,0.3443234264850616,293.275634765625,297.1499938964844,293.1499938964844,0.0063858684152364,-2275.728515625,299.2319641113281,0.4804174900054931,0.050000000745058,0.2330666929483413,291.14599609375,291.1499938964844,261.65069580078125,260.0077819824219,280.90966796875,293.275634765625,291.1467590332031,1.0,0.2622104287147522,0.774445116519928,0.774445116519928,1.0,1.0,-1.1545076370239258,0.4882066547870636,0.6663010120391846,0.2072090655565261,0.0,0.0,0.5990448594093323,53.03355026245117,25.0,9.82406234741211,-13079.9970703125,191.49774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05352783203125,308.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.2943674921989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312709450721741,0.6312774419784546,-6.489064162451541e-06,0.0,0.0002987455809488,0.0,0.0,46.269630432128906,0.0,0.0,0.0,0.4171330332756042,4.0,0.0,1.0
484800,293.1497802734375,297.1499938964844,293.1499938964844,0.0955344140529632,-2207.992431640625,304.15045166015625,0.7188531756401062,0.1544810682535171,0.1404865980148315,293.2000427246094,297.1499938964844,293.1499938964844,0.0040430892258882,-320.7221984863281,296.54962158203125,0.4804174900054931,0.050000000745058,0.049133189022541,293.2051696777344,297.1499938964844,293.1499938964844,0.1971177160739898,-3066.118408203125,304.1571960449219,0.8674042224884033,0.2770673036575317,0.1949848979711532,293.1943359375,297.1499938964844,293.1499938964844,0.2754122614860534,-5412.88818359375,304.1534118652344,0.95475435256958,0.3624885082244873,0.3443234264850616,293.275634765625,297.1499938964844,293.1499938964844,0.0063858684152364,-2275.728515625,299.2319641113281,0.4804174900054931,0.050000000745058,0.2330666929483413,291.14599609375,291.1499938964844,261.65069580078125,260.0077819824219,280.90966796875,293.275634765625,291.1467590332031,1.0,0.2622104287147522,0.774445116519928,0.774445116519928,1.0,1.0,-1.1545076370239258,0.4882066547870636,0.6663010120391846,0.2072090655565261,0.0,0.0,0.5990448594093323,53.03355026245117,25.0,9.82406234741211,-13079.9970703125,191.49774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05352783203125,308.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.2943674921989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312709450721741,0.6312774419784546,-6.489064162451541e-06,0.0,0.0002987455809488,0.0,0.0,46.269630432128906,0.0,0.0,0.0,0.4171330332756042,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953526571393013,-2204.487548828125,304.1506042480469,0.7389051914215088,0.154630422592163,0.1403398215770721,293.20025634765625,297.1499938964844,293.1499938964844,0.004004196729511,-317.67022705078125,296.53594970703125,0.4953443706035614,0.050000000745058,0.0488528907299041,293.20465087890625,297.1499938964844,293.1499938964844,0.1955713033676147,-3046.845458984375,304.1573791503906,0.8924983739852905,0.2757746875286102,0.1938641518354416,293.1929016113281,297.1499938964844,293.1499938964844,0.2741792201995849,-5393.2958984375,304.1543273925781,0.9821608662605286,0.3616604208946228,0.3432437777519226,293.2755432128906,297.1499938964844,293.1499938964844,0.0062983999960124,-2249.397216796875,299.19140625,0.4953443706035614,0.050000000745058,0.2317370772361755,291.1532287597656,291.1499938964844,261.6297302246094,259.9894104003906,280.9033203125,293.27557373046875,291.1539611816406,1.0,0.2519807815551758,0.7741402387619019,0.7741402387619019,1.0,1.0,-1.1497578620910645,0.4861055016517639,0.6636524200439453,0.2059017866849899,0.0,0.0,0.5981283187866211,45.868202209472656,25.0,9.97350025177002,-13041.7265625,175.9788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417785644531,308.0959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.51953125,18000.0,0.0,0.0,0.2949017882347107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302328705787659,0.6302393674850464,-6.485250651167007e-06,0.0,0.0002992878144141,0.0,0.0,46.14177322387695,0.0,0.0,0.0,0.4167757034301758,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953526571393013,-2204.487548828125,304.1506042480469,0.7389051914215088,0.154630422592163,0.1403398215770721,293.20025634765625,297.1499938964844,293.1499938964844,0.004004196729511,-317.67022705078125,296.53594970703125,0.4953443706035614,0.050000000745058,0.0488528907299041,293.20465087890625,297.1499938964844,293.1499938964844,0.1955713033676147,-3046.845458984375,304.1573791503906,0.8924983739852905,0.2757746875286102,0.1938641518354416,293.1929016113281,297.1499938964844,293.1499938964844,0.2741792201995849,-5393.2958984375,304.1543273925781,0.9821608662605286,0.3616604208946228,0.3432437777519226,293.2755432128906,297.1499938964844,293.1499938964844,0.0062983999960124,-2249.397216796875,299.19140625,0.4953443706035614,0.050000000745058,0.2317370772361755,291.1532287597656,291.1499938964844,261.6297302246094,259.9894104003906,280.9033203125,293.27557373046875,291.1539611816406,1.0,0.2519807815551758,0.7741402387619019,0.7741402387619019,1.0,1.0,-1.1497578620910645,0.4861055016517639,0.6636524200439453,0.2059017866849899,0.0,0.0,0.5981283187866211,45.868202209472656,25.0,9.97350025177002,-13041.7265625,175.9788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417785644531,308.0959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.51953125,18000.0,0.0,0.0,0.2949017882347107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302328705787659,0.6302393674850464,-6.485250651167007e-06,0.0,0.0002992878144141,0.0,0.0,46.14177322387695,0.0,0.0,0.0,0.4167757034301758,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.0952749922871589,-2202.967041015625,304.1505126953125,0.7569648623466492,0.1548132449388504,0.1403083354234695,293.1999816894531,297.1499938964844,293.1499938964844,0.003973324317485,-315.2445373535156,296.5227966308594,0.5084159970283508,0.050000000745058,0.0486516840755939,293.20391845703125,297.1499938964844,293.1499938964844,0.1941697299480438,-3029.412841796875,304.1572265625,0.9151985049247742,0.2745360434055328,0.1928454041481018,293.19097900390625,297.1499938964844,293.1499938964844,0.2716867327690124,-5352.37939453125,304.1573791503906,0.9990000128746032,0.3609587848186493,0.3406441509723663,293.27520751953125,297.1499938964844,293.1499938964844,0.0062248944304883,-2227.256103515625,299.1511535644531,0.5084159970283508,0.050000000745058,0.2307826429605484,291.15924072265625,291.1499938964844,261.60888671875,259.97125244140625,280.8975524902344,293.2752380371094,291.15985107421875,1.0,0.2444355338811874,0.773835301399231,0.773835301399231,1.0,1.0,-1.1441210508346558,0.4835914075374603,0.6605296730995178,0.2044471204280853,0.0,0.0,0.596468448638916,40.69528198242188,25.0,8.845754623413086,-12995.2568359375,164.18804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,308.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.533203125,18000.0,0.0,0.0,0.2952029109001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274493336677551,0.6274558305740356,-6.467387265729485e-06,0.0,0.0002995934046339,0.0,0.0,45.75658798217773,0.0,0.0,0.0,0.4157488644123077,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0952749922871589,-2202.967041015625,304.1505126953125,0.7569648623466492,0.1548132449388504,0.1403083354234695,293.1999816894531,297.1499938964844,293.1499938964844,0.003973324317485,-315.2445373535156,296.5227966308594,0.5084159970283508,0.050000000745058,0.0486516840755939,293.20391845703125,297.1499938964844,293.1499938964844,0.1941697299480438,-3029.412841796875,304.1572265625,0.9151985049247742,0.2745360434055328,0.1928454041481018,293.19097900390625,297.1499938964844,293.1499938964844,0.2716867327690124,-5352.37939453125,304.1573791503906,0.9990000128746032,0.3609587848186493,0.3406441509723663,293.27520751953125,297.1499938964844,293.1499938964844,0.0062248944304883,-2227.256103515625,299.1511535644531,0.5084159970283508,0.050000000745058,0.2307826429605484,291.15924072265625,291.1499938964844,261.60888671875,259.97125244140625,280.8975524902344,293.2752380371094,291.15985107421875,1.0,0.2444355338811874,0.773835301399231,0.773835301399231,1.0,1.0,-1.1441210508346558,0.4835914075374603,0.6605296730995178,0.2044471204280853,0.0,0.0,0.596468448638916,40.69528198242188,25.0,8.845754623413086,-12995.2568359375,164.18804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,308.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.533203125,18000.0,0.0,0.0,0.2952029109001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274493336677551,0.6274558305740356,-6.467387265729485e-06,0.0,0.0002995934046339,0.0,0.0,45.75658798217773,0.0,0.0,0.0,0.4157488644123077,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952318534255027,-2202.03515625,304.1505126953125,0.7627134323120117,0.1549102663993835,0.1403434872627258,293.1996765136719,297.1499938964844,293.1499938964844,0.0039624175988137,-314.31134033203125,296.5195007324219,0.5125711560249329,0.050000000745058,0.0485972240567207,293.2035217285156,297.1499938964844,293.1499938964844,0.193431407213211,-3020.121826171875,304.15728759765625,0.9224022030830384,0.2739328742027282,0.192382737994194,293.1852722167969,297.1499938964844,293.1499938964844,0.2643370032310486,-5234.11865234375,304.1693420410156,0.9990000128746032,0.3615540266036987,0.3330933153629303,293.27490234375,297.1499938964844,293.1499938964844,0.0061947964131832,-2217.727294921875,299.1332092285156,0.5125711560249329,0.050000000745058,0.2305243015289306,291.1669006347656,291.1499938964844,261.5985107421875,259.9622802734375,280.89801025390625,293.27496337890625,291.1700134277344,1.0,0.241167739033699,0.7736828923225403,0.7736828923225403,1.0,1.0,-1.1340426206588743,0.4791564345359802,0.6548862457275391,0.2018859833478927,0.0,0.0,0.5946400165557861,39.17699813842773,25.0,22.991804122924805,-12925.240234375,158.35279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,308.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.01171875,18000.0,0.0,0.0,0.2951906025409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252394914627075,0.6252459287643433,-6.453625701396959e-06,0.0,0.0002995809481944,0.0,0.0,45.454566955566406,0.0,0.0,0.0,0.4149061739444732,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951173678040504,-2199.63330078125,304.150634765625,0.7681616544723511,0.1549960672855377,0.1403790563344955,293.1993103027344,297.1499938964844,293.1499938964844,0.0039499006234109,-313.1543884277344,296.5219116210937,0.5165404081344604,0.050000000745058,0.0485488697886467,293.2031555175781,297.1499938964844,293.1499938964844,0.1925526112318039,-3008.9208984375,304.1575622558594,0.9291563034057616,0.2733235955238342,0.1919246762990951,293.1747436523437,297.1499938964844,293.1499938964844,0.2573670148849487,-5121.35986328125,304.1784362792969,0.9990000128746032,0.3631724119186401,0.3261325359344482,293.2745361328125,297.1499938964844,293.1499938964844,0.0061626811511814,-2206.89501953125,299.1192626953125,0.5165404081344604,0.050000000745058,0.2302949428558349,291.1840515136719,291.1499938964844,261.5881652832031,259.953369140625,280.8977966308594,293.27459716796875,291.1878662109375,1.0,0.2382088601589203,0.7735641002655029,0.7735641002655029,1.0,1.0,-1.124847412109375,0.4751189053058624,0.649728536605835,0.1995543092489242,0.0,0.0,0.5906634330749512,37.82635116577149,25.0,35.362789154052734,-12847.16015625,153.15818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050109863281,308.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.27734375,18000.0,0.0,0.0,0.294987142086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201012134552002,0.6201075911521912,-6.425004812626867e-06,0.0,0.0002993744274135,0.0,0.0,44.7759895324707,0.0,0.0,0.0,0.4130074083805084,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949692800641059,-2196.5087890625,304.1506652832031,0.7781434655189514,0.1551630198955536,0.1404517889022827,293.1985168457031,297.1499938964844,293.1499938964844,0.0039266278035938,-311.0927124023437,296.5224609375,0.5238984227180481,0.050000000745058,0.0484674498438835,293.2025146484375,297.1499938964844,293.1499938964844,0.1909729391336441,-2988.922119140625,304.1576538085937,0.941072642803192,0.2721106708049774,0.1910180300474167,293.1465759277344,297.1499938964844,293.1499938964844,0.2452682852745056,-4926.1591796875,304.1888732910156,0.9990000128746032,0.3682415187358856,0.3140625059604645,293.2734375,297.1499938964844,293.1499938964844,0.0061042606830596,-2187.715087890625,299.0894470214844,0.5238984227180481,0.050000000745058,0.2299087196588516,291.2101135253906,291.1499938964844,261.5676574707031,259.93572998046875,280.8960266113281,293.2735290527344,291.2118530273437,1.0,0.2330864667892456,0.7733265161514282,0.7733265161514282,1.0,1.0,-1.10879647731781,0.4680789113044739,0.6407175660133362,0.1954982429742813,0.0,0.0,0.5806845426559448,35.54685592651367,28.0,30.355249404907227,-12672.5341796875,144.4170684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,308.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18160.19140625,18000.0,0.0,0.0,0.2938969731330871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024444699287415,0.6024507880210876,-6.310865046543768e-06,0.0,0.0002982680744025,0.0,0.0,42.40532302856445,0.0,0.0,0.0,0.4065776467323303,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949692800641059,-2196.5087890625,304.1506652832031,0.7781434655189514,0.1551630198955536,0.1404517889022827,293.1985168457031,297.1499938964844,293.1499938964844,0.0039266278035938,-311.0927124023437,296.5224609375,0.5238984227180481,0.050000000745058,0.0484674498438835,293.2025146484375,297.1499938964844,293.1499938964844,0.1909729391336441,-2988.922119140625,304.1576538085937,0.941072642803192,0.2721106708049774,0.1910180300474167,293.1465759277344,297.1499938964844,293.1499938964844,0.2452682852745056,-4926.1591796875,304.1888732910156,0.9990000128746032,0.3682415187358856,0.3140625059604645,293.2734375,297.1499938964844,293.1499938964844,0.0061042606830596,-2187.715087890625,299.0894470214844,0.5238984227180481,0.050000000745058,0.2299087196588516,291.2101135253906,291.1499938964844,261.5676574707031,259.93572998046875,280.8960266113281,293.2735290527344,291.2118530273437,1.0,0.2330864667892456,0.7733265161514282,0.7733265161514282,1.0,1.0,-1.10879647731781,0.4680789113044739,0.6407175660133362,0.1954982429742813,0.0,0.0,0.5806845426559448,35.54685592651367,28.0,30.355249404907227,-12672.5341796875,144.4170684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,308.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18160.19140625,18000.0,0.0,0.0,0.2938969731330871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024444699287415,0.6024507880210876,-6.310865046543768e-06,0.0,0.0002982680744025,0.0,0.0,42.40532302856445,0.0,0.0,0.0,0.4065776467323303,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.0950018614530563,-2197.052490234375,304.1503601074219,0.784604012966156,0.1553404033184051,0.1405632197856903,293.19744873046875,297.1499938964844,293.1499938964844,0.0039100428111851,-309.7532958984375,296.51318359375,0.5286374092102051,0.050000000745058,0.0484198667109012,293.2018127441406,297.1499938964844,293.1499938964844,0.1897486001253128,-2973.671875,304.1571350097656,0.9477968215942384,0.2709216773509979,0.1901506632566452,293.117919921875,297.1499938964844,293.1499938964844,0.2379144728183746,-4809.07275390625,304.1878967285156,0.9990000128746032,0.3741454482078552,0.3067874312400818,293.2717590332031,297.1499938964844,293.1499938964844,0.0060584223829209,-2173.70947265625,299.0544128417969,0.5286374092102051,0.050000000745058,0.2296829968690872,291.21783447265625,291.1499938964844,261.5473327636719,259.9184265136719,280.891357421875,293.2718811035156,291.2174987792969,1.0,0.2300979346036911,0.7730889916419983,0.7730889916419983,1.0,1.0,-1.0988260507583618,0.4637077748775482,0.6351182460784912,0.1929618716239929,0.0,0.0,0.5709136724472046,34.20781707763672,31.0,9.960479736328123,-12535.66796875,139.2432098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3582458496094,308.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18168.931640625,18000.0,0.0,0.0,0.2919023931026459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829879641532898,0.5829941630363464,-6.172783287183847e-06,0.0,0.0002962438156828,0.0,0.0,39.81764602661133,0.0,0.0,0.0,0.3994213938713074,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0950018614530563,-2197.052490234375,304.1503601074219,0.784604012966156,0.1553404033184051,0.1405632197856903,293.19744873046875,297.1499938964844,293.1499938964844,0.0039100428111851,-309.7532958984375,296.51318359375,0.5286374092102051,0.050000000745058,0.0484198667109012,293.2018127441406,297.1499938964844,293.1499938964844,0.1897486001253128,-2973.671875,304.1571350097656,0.9477968215942384,0.2709216773509979,0.1901506632566452,293.117919921875,297.1499938964844,293.1499938964844,0.2379144728183746,-4809.07275390625,304.1878967285156,0.9990000128746032,0.3741454482078552,0.3067874312400818,293.2717590332031,297.1499938964844,293.1499938964844,0.0060584223829209,-2173.70947265625,299.0544128417969,0.5286374092102051,0.050000000745058,0.2296829968690872,291.21783447265625,291.1499938964844,261.5473327636719,259.9184265136719,280.891357421875,293.2718811035156,291.2174987792969,1.0,0.2300979346036911,0.7730889916419983,0.7730889916419983,1.0,1.0,-1.0988260507583618,0.4637077748775482,0.6351182460784912,0.1929618716239929,0.0,0.0,0.5709136724472046,34.20781707763672,31.0,9.960479736328123,-12535.66796875,139.2432098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3582458496094,308.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18168.931640625,18000.0,0.0,0.0,0.2919023931026459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829879641532898,0.5829941630363464,-6.172783287183847e-06,0.0,0.0002962438156828,0.0,0.0,39.81764602661133,0.0,0.0,0.0,0.3994213938713074,4.0,0.0,1.0
485460,293.14605712890625,297.1499938964844,293.1499938964844,0.0952025055885315,-2200.986083984375,304.14990234375,0.7875609397888184,0.1555321663618087,0.1407138556241989,293.196044921875,297.1499938964844,293.1499938964844,0.0038998636882752,-309.0911865234375,296.4952392578125,0.530677318572998,0.050000000745058,0.0484004095196723,293.2010498046875,297.1499938964844,293.1499938964844,0.1888521313667297,-2962.77197265625,304.15625,0.9497501254081726,0.2697623670101166,0.1893240064382553,293.096435546875,297.1499938964844,293.1499938964844,0.2348438650369644,-4762.37255859375,304.1802673339844,0.9990000128746032,0.3793335855007171,0.3037615716457367,293.2698059082031,297.1499938964844,293.1499938964844,0.0060232803225517,-2164.181640625,299.01416015625,0.530677318572998,0.050000000745058,0.2295906990766525,291.2087097167969,291.1499938964844,261.5272827148437,259.9014587402344,280.8841552734375,293.2699584960937,291.20703125,1.0,0.2288336902856826,0.7729645371437073,0.7729645371437073,1.0,1.0,-1.094246745109558,0.4616978466510772,0.6325489282608032,0.1918030530214309,0.0,0.0,0.5635607242584229,33.65401077270508,34.0,-10.493854522705078,-12453.6669921875,137.00865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,308.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18134.140625,18000.0,0.0,0.0,0.2892535328865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669639110565186,0.5669699907302856,-6.05302693656995e-06,0.0,0.000293555582175,0.0,0.0,37.72823333740234,0.0,0.0,0.0,0.3935010731220245,4.0,0.0,1.0
485520,293.14605712890625,297.1499938964844,293.1499938964844,0.0952025055885315,-2200.986083984375,304.14990234375,0.7875609397888184,0.1555321663618087,0.1407138556241989,293.196044921875,297.1499938964844,293.1499938964844,0.0038998636882752,-309.0911865234375,296.4952392578125,0.530677318572998,0.050000000745058,0.0484004095196723,293.2010498046875,297.1499938964844,293.1499938964844,0.1888521313667297,-2962.77197265625,304.15625,0.9497501254081726,0.2697623670101166,0.1893240064382553,293.096435546875,297.1499938964844,293.1499938964844,0.2348438650369644,-4762.37255859375,304.1802673339844,0.9990000128746032,0.3793335855007171,0.3037615716457367,293.2698059082031,297.1499938964844,293.1499938964844,0.0060232803225517,-2164.181640625,299.01416015625,0.530677318572998,0.050000000745058,0.2295906990766525,291.2087097167969,291.1499938964844,261.5272827148437,259.9014587402344,280.8841552734375,293.2699584960937,291.20703125,1.0,0.2288336902856826,0.7729645371437073,0.7729645371437073,1.0,1.0,-1.094246745109558,0.4616978466510772,0.6325489282608032,0.1918030530214309,0.0,0.0,0.5635607242584229,33.65401077270508,34.0,-10.493854522705078,-12453.6669921875,137.00865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,308.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18134.140625,18000.0,0.0,0.0,0.2892535328865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669639110565186,0.5669699907302856,-6.05302693656995e-06,0.0,0.000293555582175,0.0,0.0,37.72823333740234,0.0,0.0,0.0,0.3935010731220245,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0954989343881607,-2206.82421875,304.1494445800781,0.7875272035598755,0.1557298302650451,0.14089335501194,293.1943664550781,297.1499938964844,293.1499938964844,0.0038942887913435,-308.877197265625,296.473388671875,0.5303880572319031,0.050000000745058,0.0484031438827514,293.2002868652344,297.1499938964844,293.1499938964844,0.1881438493728637,-2954.32177734375,304.15533447265625,0.947782337665558,0.2686258852481842,0.188531219959259,293.0840759277344,297.1499938964844,293.1499938964844,0.2352037727832794,-4771.79248046875,304.1695556640625,0.9990000128746032,0.3832106590270996,0.3041870892047882,293.2679138183594,297.1499938964844,293.1499938964844,0.0059945983812212,-2157.248046875,298.9708557128906,0.5303880572319031,0.050000000745058,0.2296036779880523,291.1907653808594,291.1499938964844,261.5074768066406,259.8848571777344,280.8753967285156,293.2680358886719,291.1884460449219,1.0,0.2289941161870956,0.7728400230407715,0.7728400230407715,1.0,1.0,-1.094038724899292,0.4615891277790069,0.6324496269226074,0.1917435824871063,0.0,0.0,0.5592638254165649,33.72054672241211,37.0,-23.3886775970459,-12425.66015625,137.07838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6334228515625,308.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.576171875,18000.0,0.0,0.0,0.286312460899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565497279167175,0.5565556883811951,-5.970814527245238e-06,0.0,0.000290570751531,0.0,0.0,36.38391876220703,0.0,0.0,0.0,0.3896166086196899,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0954989343881607,-2206.82421875,304.1494445800781,0.7875272035598755,0.1557298302650451,0.14089335501194,293.1943664550781,297.1499938964844,293.1499938964844,0.0038942887913435,-308.877197265625,296.473388671875,0.5303880572319031,0.050000000745058,0.0484031438827514,293.2002868652344,297.1499938964844,293.1499938964844,0.1881438493728637,-2954.32177734375,304.15533447265625,0.947782337665558,0.2686258852481842,0.188531219959259,293.0840759277344,297.1499938964844,293.1499938964844,0.2352037727832794,-4771.79248046875,304.1695556640625,0.9990000128746032,0.3832106590270996,0.3041870892047882,293.2679138183594,297.1499938964844,293.1499938964844,0.0059945983812212,-2157.248046875,298.9708557128906,0.5303880572319031,0.050000000745058,0.2296036779880523,291.1907653808594,291.1499938964844,261.5074768066406,259.8848571777344,280.8753967285156,293.2680358886719,291.1884460449219,1.0,0.2289941161870956,0.7728400230407715,0.7728400230407715,1.0,1.0,-1.094038724899292,0.4615891277790069,0.6324496269226074,0.1917435824871063,0.0,0.0,0.5592638254165649,33.72054672241211,37.0,-23.3886775970459,-12425.66015625,137.07838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6334228515625,308.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.576171875,18000.0,0.0,0.0,0.286312460899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565497279167175,0.5565556883811951,-5.970814527245238e-06,0.0,0.000290570751531,0.0,0.0,36.38391876220703,0.0,0.0,0.0,0.3896166086196899,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0956669747829437,-2210.1318359375,304.14923095703125,0.7865458130836487,0.1558269709348678,0.1409894227981567,293.19342041015625,297.1499938964844,293.1499938964844,0.0038927728310227,-308.8861389160156,296.4618835449219,0.5294976830482483,0.050000000745058,0.0484116077423095,293.19989013671875,297.1499938964844,293.1499938964844,0.1878309547901153,-2950.62158203125,304.1549377441406,0.9455260634422302,0.2680628001689911,0.1881443858146667,293.0813903808594,297.1499938964844,293.1499938964844,0.2364775538444519,-4794.265625,304.1636657714844,0.9990000128746032,0.3845782279968261,0.3055041134357452,293.26708984375,297.1499938964844,293.1499938964844,0.0059816408902406,-2154.326171875,298.9483642578125,0.5294976830482483,0.050000000745058,0.2296438366174698,291.1800842285156,291.1499938964844,261.4976806640625,259.876708984375,280.87060546875,293.2672119140625,291.1776123046875,1.0,0.2295295745134353,0.772777795791626,0.772777795791626,1.0,1.0,-1.0953282117843628,0.4621404707431793,0.6331877708435059,0.1920640021562576,0.0,0.0,0.5583289265632629,33.9521369934082,37.0,-27.23951911926269,-12429.75390625,137.84706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6781005859375,308.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.34375,18000.0,0.0,0.0,0.2848518490791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536127686500549,0.5536187291145325,-5.945107204752276e-06,0.0,0.0002890884061343,0.0,0.0,35.99734115600586,0.0,0.0,0.0,0.3884940445423126,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.095841109752655,-2213.55615234375,304.1490783691406,0.7850117087364197,0.1559210568666458,0.1410873234272003,293.1924133300781,297.1499938964844,293.1499938964844,0.0038919413927942,-308.9527893066406,296.45037841796875,0.5281867980957031,0.050000000745058,0.0484242737293243,293.1995544433594,297.1499938964844,293.1499938964844,0.1875329464673996,-2947.103515625,304.1545715332031,0.9425211548805236,0.2675015032291412,0.1877622604370117,293.0809020996094,297.1499938964844,293.1499938964844,0.23838871717453,-4826.99462890625,304.15771484375,0.9990000128746032,0.3855472803115845,0.3074642121791839,293.26641845703125,297.1499938964844,293.1499938964844,0.0059692678041756,-2151.6171875,298.9254455566406,0.5281867980957031,0.050000000745058,0.2297039031982422,291.1688537597656,291.1499938964844,261.48797607421875,259.86865234375,280.8658142089844,293.2664794921875,291.16632080078125,1.0,0.2303305566310882,0.7726505398750305,0.7726505398750305,1.0,1.0,-1.0974265336990356,0.4630360603332519,0.6343904137611389,0.1925802081823349,0.0,0.0,0.5581939816474915,34.30088806152344,40.0,-29.62422752380371,-12444.4892578125,139.04885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7083740234375,308.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.162109375,18000.0,0.0,0.0,0.2834606468677521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521926879882812,0.552198588848114,-5.929664439463522e-06,0.0,0.0002876765211112,0.0,0.0,35.79620361328125,0.0,0.0,0.0,0.3879164457321167,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961925089359283,-2220.4521484375,304.1488037109375,0.7805464267730713,0.1560955494642257,0.1412831246852874,293.1903686523437,297.1499938964844,293.1499938964844,0.0038918694481253,-309.20965576171875,296.4279479980469,0.5245286226272583,0.050000000745058,0.0484609678387641,293.1988830566406,297.1499938964844,293.1499938964844,0.1869552731513977,-2940.265625,304.1540222167969,0.9345576167106628,0.2663801312446594,0.1870082914829254,293.0860595703125,297.1499938964844,293.1499938964844,0.2438944578170776,-4919.21337890625,304.14599609375,0.9990000128746032,0.3862659037113189,0.3130743205547333,293.2654724121094,297.1499938964844,293.1499938964844,0.0059453132562339,-2146.45068359375,298.8785400390625,0.5245286226272583,0.050000000745058,0.2298779636621475,291.1462097167969,291.1499938964844,261.46881103515625,259.8528747558594,280.8558654785156,293.2655029296875,291.14373779296875,1.0,0.2326331436634063,0.7723960876464844,0.7723960876464844,1.0,1.0,-1.1037421226501465,0.4657491147518158,0.6379930377006531,0.1941452175378799,0.0,0.0,0.5602211356163025,35.314735412597656,43.0,-31.21554183959961,-12501.91015625,142.6237030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207336425781,308.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.689453125,18000.0,0.0,0.0,0.2810585796833038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537506341934204,0.5537565350532532,-5.928697191848187e-06,0.0,0.0002852387260645,0.0,0.0,35.92700958251953,0.0,0.0,0.0,0.3883433043956756,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961925089359283,-2220.4521484375,304.1488037109375,0.7805464267730713,0.1560955494642257,0.1412831246852874,293.1903686523437,297.1499938964844,293.1499938964844,0.0038918694481253,-309.20965576171875,296.4279479980469,0.5245286226272583,0.050000000745058,0.0484609678387641,293.1988830566406,297.1499938964844,293.1499938964844,0.1869552731513977,-2940.265625,304.1540222167969,0.9345576167106628,0.2663801312446594,0.1870082914829254,293.0860595703125,297.1499938964844,293.1499938964844,0.2438944578170776,-4919.21337890625,304.14599609375,0.9990000128746032,0.3862659037113189,0.3130743205547333,293.2654724121094,297.1499938964844,293.1499938964844,0.0059453132562339,-2146.45068359375,298.8785400390625,0.5245286226272583,0.050000000745058,0.2298779636621475,291.1462097167969,291.1499938964844,261.46881103515625,259.8528747558594,280.8558654785156,293.2655029296875,291.14373779296875,1.0,0.2326331436634063,0.7723960876464844,0.7723960876464844,1.0,1.0,-1.1037421226501465,0.4657491147518158,0.6379930377006531,0.1941452175378799,0.0,0.0,0.5602211356163025,35.314735412597656,43.0,-31.21554183959961,-12501.91015625,142.6237030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207336425781,308.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.689453125,18000.0,0.0,0.0,0.2810585796833038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537506341934204,0.5537565350532532,-5.928697191848187e-06,0.0,0.0002852387260645,0.0,0.0,35.92700958251953,0.0,0.0,0.0,0.3883433043956756,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965330451726913,-2227.11669921875,304.14862060546875,0.7746511697769165,0.1562470346689224,0.1414720714092254,293.188232421875,297.1499938964844,293.1499938964844,0.0038934235926717,-309.58123779296875,296.4068298339844,0.5198581218719482,0.050000000745058,0.0485109873116016,293.1983337402344,297.1499938964844,293.1499938964844,0.1863765716552734,-2933.36279296875,304.1536560058594,0.9245610237121582,0.2652555704116821,0.1862628310918808,293.0985717773437,297.1499938964844,293.1499938964844,0.2513025104999542,-5041.09716796875,304.135009765625,0.9990000128746032,0.3853600025177002,0.3205645382404327,293.26519775390625,297.1499938964844,293.1499938964844,0.0059214918874204,-2141.255126953125,298.8303527832031,0.5198581218719482,0.050000000745058,0.2301152348518371,291.1243896484375,291.1499938964844,261.45001220703125,259.8375549316406,280.8454284667969,293.26519775390625,291.1221008300781,1.0,0.2357215732336044,0.7721415758132935,0.7721415758132935,1.0,1.0,-1.1124085187911987,0.4694887101650238,0.6429198384284973,0.1963045448064804,0.0,0.0,0.5651118755340576,36.69839477539063,46.0,-30.26190185546875,-12590.375,147.57469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66668701171875,308.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.916015625,18000.0,0.0,0.0,0.2794049084186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608445405960083,0.5608505010604858,-5.965858235867927e-06,0.0,0.0002835604536812,0.0,0.0,36.737266540527344,0.0,0.0,0.0,0.3907780051231384,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965330451726913,-2227.11669921875,304.14862060546875,0.7746511697769165,0.1562470346689224,0.1414720714092254,293.188232421875,297.1499938964844,293.1499938964844,0.0038934235926717,-309.58123779296875,296.4068298339844,0.5198581218719482,0.050000000745058,0.0485109873116016,293.1983337402344,297.1499938964844,293.1499938964844,0.1863765716552734,-2933.36279296875,304.1536560058594,0.9245610237121582,0.2652555704116821,0.1862628310918808,293.0985717773437,297.1499938964844,293.1499938964844,0.2513025104999542,-5041.09716796875,304.135009765625,0.9990000128746032,0.3853600025177002,0.3205645382404327,293.26519775390625,297.1499938964844,293.1499938964844,0.0059214918874204,-2141.255126953125,298.8303527832031,0.5198581218719482,0.050000000745058,0.2301152348518371,291.1243896484375,291.1499938964844,261.45001220703125,259.8375549316406,280.8454284667969,293.26519775390625,291.1221008300781,1.0,0.2357215732336044,0.7721415758132935,0.7721415758132935,1.0,1.0,-1.1124085187911987,0.4694887101650238,0.6429198384284973,0.1963045448064804,0.0,0.0,0.5651118755340576,36.69839477539063,46.0,-30.26190185546875,-12590.375,147.57469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66668701171875,308.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.916015625,18000.0,0.0,0.0,0.2794049084186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608445405960083,0.5608505010604858,-5.965858235867927e-06,0.0,0.0002835604536812,0.0,0.0,36.737266540527344,0.0,0.0,0.0,0.3907780051231384,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968503132462501,-2233.308349609375,304.1485595703125,0.7678025364875793,0.1563729792833328,0.1416493505239486,293.1861572265625,297.1499938964844,293.1499938964844,0.0038961565587669,-310.02276611328125,296.387451171875,0.5145711898803711,0.050000000745058,0.0485725104808807,293.1978759765625,297.1499938964844,293.1499938964844,0.1857747733592987,-2926.111572265625,304.1534423828125,0.9133809208869934,0.2641241252422333,0.1855215728282928,293.1174621582031,297.1499938964844,293.1499938964844,0.2602536976337433,-5186.31494140625,304.1251220703125,0.9990000128746032,0.3828468024730682,0.3295436501502991,293.2655944824219,297.1499938964844,293.1499938964844,0.0058970628306269,-2135.728759765625,298.781005859375,0.5145711898803711,0.050000000745058,0.2304070740938186,291.1043701171875,291.1499938964844,261.4316711425781,259.8228759765625,280.8350830078125,293.2655639648437,291.10235595703125,1.0,0.2394412159919738,0.7717834115028381,0.7717834115028381,1.0,1.0,-1.1229326725006104,0.4740310311317444,0.6489015817642212,0.1989227384328842,0.0,0.0,0.572557806968689,38.39957809448242,34.0,-27.787771224975582,-12703.5615234375,153.72007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499267578125,308.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.78125,18000.0,0.0,0.0,0.2787226438522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730636119842529,0.5730696320533752,-6.0397578636184335e-06,0.0,0.0002828680444508,0.0,0.0,38.20996856689453,0.0,0.0,0.0,0.3951118290424347,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968503132462501,-2233.308349609375,304.1485595703125,0.7678025364875793,0.1563729792833328,0.1416493505239486,293.1861572265625,297.1499938964844,293.1499938964844,0.0038961565587669,-310.02276611328125,296.387451171875,0.5145711898803711,0.050000000745058,0.0485725104808807,293.1978759765625,297.1499938964844,293.1499938964844,0.1857747733592987,-2926.111572265625,304.1534423828125,0.9133809208869934,0.2641241252422333,0.1855215728282928,293.1174621582031,297.1499938964844,293.1499938964844,0.2602536976337433,-5186.31494140625,304.1251220703125,0.9990000128746032,0.3828468024730682,0.3295436501502991,293.2655944824219,297.1499938964844,293.1499938964844,0.0058970628306269,-2135.728759765625,298.781005859375,0.5145711898803711,0.050000000745058,0.2304070740938186,291.1043701171875,291.1499938964844,261.4316711425781,259.8228759765625,280.8350830078125,293.2655639648437,291.10235595703125,1.0,0.2394412159919738,0.7717834115028381,0.7717834115028381,1.0,1.0,-1.1229326725006104,0.4740310311317444,0.6489015817642212,0.1989227384328842,0.0,0.0,0.572557806968689,38.39957809448242,34.0,-27.787771224975582,-12703.5615234375,153.72007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499267578125,308.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.78125,18000.0,0.0,0.0,0.2787226438522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730636119842529,0.5730696320533752,-6.0397578636184335e-06,0.0,0.0002828680444508,0.0,0.0,38.20996856689453,0.0,0.0,0.0,0.3951118290424347,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969519093632698,-2235.1591796875,304.1488952636719,0.7704830169677734,0.1565215289592743,0.1417519152164459,293.1839599609375,297.1499938964844,293.1499938964844,0.0038916976191103,-309.692138671875,296.379150390625,0.5163992047309875,0.050000000745058,0.0485505834221839,293.1972961425781,297.1499938964844,293.1499938964844,0.184816226363182,-2913.99951171875,304.1539306640625,0.9152520895004272,0.2630259692668915,0.1847320348024368,293.132080078125,297.1499938964844,293.1499938964844,0.2577581405639648,-5142.30029296875,304.1382141113281,0.9990000128746032,0.3806671798229217,0.3263746201992035,293.26629638671875,297.1499938964844,293.1499938964844,0.0058568054810166,-2123.70068359375,298.73760986328125,0.5163992047309875,0.050000000745058,0.2303030788898468,291.10137939453125,291.1499938964844,261.4139099121094,259.8089294433594,280.83221435546875,293.2662658691406,291.10382080078125,1.0,0.2374838888645172,0.771425187587738,0.771425187587738,1.0,1.0,-1.1181625127792358,0.4718517661094665,0.6463106870651245,0.1978241354227066,0.0,0.0,0.5797488689422607,37.78330612182617,25.0,4.443432331085205,-12724.0458984375,151.21519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945617675781,308.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.990234375,18000.0,0.0,0.0,0.2789852023124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881631970405579,0.5881693363189697,-6.143113751022611e-06,0.0,0.0002831344900187,0.0,0.0,40.14242935180664,0.0,0.0,0.0,0.4005758166313171,4.0,0.0,1.0
