time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969519093632698,-2235.1591796875,304.1488952636719,0.7704830169677734,0.1565215289592743,0.1417519152164459,293.1839599609375,297.1499938964844,293.1499938964844,0.0038916976191103,-309.692138671875,296.379150390625,0.5163992047309875,0.050000000745058,0.0485505834221839,293.1972961425781,297.1499938964844,293.1499938964844,0.184816226363182,-2913.99951171875,304.1539306640625,0.9152520895004272,0.2630259692668915,0.1847320348024368,293.132080078125,297.1499938964844,293.1499938964844,0.2577581405639648,-5142.30029296875,304.1382141113281,0.9990000128746032,0.3806671798229217,0.3263746201992035,293.26629638671875,297.1499938964844,293.1499938964844,0.0058568054810166,-2123.70068359375,298.73760986328125,0.5163992047309875,0.050000000745058,0.2303030788898468,291.10137939453125,291.1499938964844,261.4139099121094,259.8089294433594,280.83221435546875,293.2662658691406,291.10382080078125,1.0,0.2374838888645172,0.771425187587738,0.771425187587738,1.0,1.0,-1.1181625127792358,0.4718517661094665,0.6463106870651245,0.1978241354227066,0.0,0.0,0.5797488689422607,37.78330612182617,25.0,4.443432331085205,-12724.0458984375,151.21519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945617675781,308.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.990234375,18000.0,0.0,0.0,0.2789852023124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881631970405579,0.5881693363189697,-6.143113751022611e-06,0.0,0.0002831344900187,0.0,0.0,40.14242935180664,0.0,0.0,0.0,0.4005758166313171,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968684405088424,-2233.344482421875,304.14923095703125,0.7746006846427917,0.1566084772348404,0.1417942345142364,293.18292236328125,297.1499938964844,293.1499938964844,0.0038847296964377,-308.98809814453125,296.3845520019531,0.5193783640861511,0.050000000745058,0.0485163293778896,293.1969909667969,297.1499938964844,293.1499938964844,0.184083953499794,-2904.49951171875,304.154541015625,0.9199445843696594,0.2624887824058532,0.1843305975198745,293.1318359375,297.1499938964844,293.1499938964844,0.252909243106842,-5061.740234375,304.1492004394531,0.9990000128746032,0.3809397518634796,0.3213564157485962,293.2666015625,297.1499938964844,293.1499938964844,0.0058291056193411,-2114.1259765625,298.7225341796875,0.5193783640861511,0.050000000745058,0.2301405817270279,291.1156311035156,291.1499938964844,261.4052124023437,259.8022155761719,280.83258056640625,293.2665710449219,291.1192321777344,1.0,0.2352581322193145,0.771246075630188,0.771246075630188,1.0,1.0,-1.1114730834960938,0.4688916206359863,0.6425815224647522,0.1961759626865387,0.0,0.0,0.5806421637535095,36.82653045654297,25.0,24.08353042602539,-12684.9716796875,147.5605010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223876953125,308.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17915.431640625,18000.0,0.0,0.0,0.2792916893959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924585461616516,0.5924647450447083,-6.18305466559832e-06,0.0,0.0002834455517586,0.0,0.0,40.75923538208008,0.0,0.0,0.0,0.4022309184074402,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967618227005004,-2231.06884765625,304.1495666503906,0.780292809009552,0.1567052900791168,0.141833409667015,293.1819152832031,297.1499938964844,293.1499938964844,0.0038761075120419,-308.1305236816406,296.39178466796875,0.5235618352890015,0.050000000745058,0.0484710037708282,293.1966552734375,297.1499938964844,293.1499938964844,0.1833085864782333,-2894.427734375,304.1551208496094,0.926788568496704,0.2619601190090179,0.183925911784172,293.1263732910156,297.1499938964844,293.1499938964844,0.2463463246822357,-4953.291015625,304.1612548828125,0.9990000128746032,0.382239431142807,0.3145934045314789,293.2667236328125,297.1499938964844,293.1499938964844,0.0057994201779365,-2103.723876953125,298.70904541015625,0.5235618352890015,0.050000000745058,0.2299255728721618,291.1326904296875,291.1499938964844,261.3966369628906,259.795654296875,280.8337707519531,293.2667236328125,291.1365661621094,1.0,0.2322774678468704,0.7710955142974854,0.7710955142974854,1.0,1.0,-1.102606177330017,0.4649859666824341,0.6376201510429382,0.1939978897571563,0.0,0.0,0.580087423324585,35.560970306396484,28.0,36.58085632324219,-12615.1142578125,142.78077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,308.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.25390625,18000.0,0.0,0.0,0.2795951962471008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936039686203003,0.5936101675033569,-6.202571057656314e-06,0.0,0.0002837535867001,0.0,0.0,40.97233963012695,0.0,0.0,0.0,0.402774304151535,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.0966519489884376,-2228.601318359375,304.1498718261719,0.7870338559150696,0.156903401017189,0.1419630795717239,293.17999267578125,297.1499938964844,293.1499938964844,0.0038622338324785,-306.7665710449219,296.4024963378906,0.5284574627876282,0.050000000745058,0.0484216511249542,293.1960144042969,297.1499938964844,293.1499938964844,0.1819210350513458,-2876.526611328125,304.1557006835937,0.9340440034866332,0.2609052360057831,0.1831542402505874,293.1077575683594,297.1499938964844,293.1499938964844,0.2386742383241653,-4827.76171875,304.1698608398437,0.9990000128746032,0.3866037428379059,0.3070574998855591,293.2665100097656,297.1499938964844,293.1499938964844,0.0057481238618493,-2086.03125,298.6807861328125,0.5284574627876282,0.050000000745058,0.2296914607286453,291.1603698730469,291.1499938964844,261.3798522949219,259.78302001953125,280.8323974609375,293.2665405273437,291.1617126464844,1.0,0.2293138802051544,0.7707944512367249,0.7707944512367249,1.0,1.0,-1.0924451351165771,0.4605122804641723,0.63193279504776,0.1914584636688232,0.0,0.0,0.5765736103057861,34.17628860473633,31.0,29.90812492370605,-12495.7392578125,137.50953674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,308.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.31640625,18000.0,0.0,0.0,0.2799935638904571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589038610458374,0.5890448093414307,-6.187212420627475e-06,0.0,0.000284157868009,0.0,0.0,40.459693908691406,0.0,0.0,0.0,0.4013105034828186,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.0966519489884376,-2228.601318359375,304.1498718261719,0.7870338559150696,0.156903401017189,0.1419630795717239,293.17999267578125,297.1499938964844,293.1499938964844,0.0038622338324785,-306.7665710449219,296.4024963378906,0.5284574627876282,0.050000000745058,0.0484216511249542,293.1960144042969,297.1499938964844,293.1499938964844,0.1819210350513458,-2876.526611328125,304.1557006835937,0.9340440034866332,0.2609052360057831,0.1831542402505874,293.1077575683594,297.1499938964844,293.1499938964844,0.2386742383241653,-4827.76171875,304.1698608398437,0.9990000128746032,0.3866037428379059,0.3070574998855591,293.2665100097656,297.1499938964844,293.1499938964844,0.0057481238618493,-2086.03125,298.6807861328125,0.5284574627876282,0.050000000745058,0.2296914607286453,291.1603698730469,291.1499938964844,261.3798522949219,259.78302001953125,280.8323974609375,293.2665405273437,291.1617126464844,1.0,0.2293138802051544,0.7707944512367249,0.7707944512367249,1.0,1.0,-1.0924451351165771,0.4605122804641723,0.63193279504776,0.1914584636688232,0.0,0.0,0.5765736103057861,34.17628860473633,31.0,29.90812492370605,-12495.7392578125,137.50953674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,308.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.31640625,18000.0,0.0,0.0,0.2799935638904571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589038610458374,0.5890448093414307,-6.187212420627475e-06,0.0,0.000284157868009,0.0,0.0,40.459693908691406,0.0,0.0,0.0,0.4013105034828186,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967649519443512,-2230.667724609375,304.14971923828125,0.7900410890579224,0.1571212261915207,0.1421350389719009,293.17803955078125,297.1499938964844,293.1499938964844,0.0038556568324565,-306.2235107421875,296.4000549316406,0.5304954648017883,0.050000000745058,0.0484021604061126,293.19537353515625,297.1499938964844,293.1499938964844,0.1809340864419937,-2864.09130859375,304.1554260253906,0.9361682534217834,0.2598715722560882,0.1824157387018203,293.0914306640625,297.1499938964844,293.1499938964844,0.2355558723211288,-4778.2021484375,304.1682434082031,0.9990000128746032,0.390998363494873,0.3040291368961334,293.2657165527344,297.1499938964844,293.1499938964844,0.0057092988863587,-2073.9208984375,298.6444702148437,0.5304954648017883,0.050000000745058,0.2295989990234375,291.1646423339844,291.1499938964844,261.36346435546875,259.7709655761719,280.8285522460937,293.2657775878906,291.1644592285156,1.0,0.228066399693489,0.7704933881759644,0.7704933881759644,1.0,1.0,-1.0879939794540403,0.45851930975914,0.6294746994972229,0.1903672367334365,0.0,0.0,0.5741887092590332,33.62482833862305,34.0,8.962835311889648,-12424.830078125,135.32960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,308.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9921875,18000.0,0.0,0.0,0.2801108360290527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837073922157288,0.5837135314941406,-6.149398814159213e-06,0.0,0.0002842769026756,0.0,0.0,39.7608528137207,0.0,0.0,0.0,0.3993797600269317,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967649519443512,-2230.667724609375,304.14971923828125,0.7900410890579224,0.1571212261915207,0.1421350389719009,293.17803955078125,297.1499938964844,293.1499938964844,0.0038556568324565,-306.2235107421875,296.4000549316406,0.5304954648017883,0.050000000745058,0.0484021604061126,293.19537353515625,297.1499938964844,293.1499938964844,0.1809340864419937,-2864.09130859375,304.1554260253906,0.9361682534217834,0.2598715722560882,0.1824157387018203,293.0914306640625,297.1499938964844,293.1499938964844,0.2355558723211288,-4778.2021484375,304.1682434082031,0.9990000128746032,0.390998363494873,0.3040291368961334,293.2657165527344,297.1499938964844,293.1499938964844,0.0057092988863587,-2073.9208984375,298.6444702148437,0.5304954648017883,0.050000000745058,0.2295989990234375,291.1646423339844,291.1499938964844,261.36346435546875,259.7709655761719,280.8285522460937,293.2657775878906,291.1644592285156,1.0,0.228066399693489,0.7704933881759644,0.7704933881759644,1.0,1.0,-1.0879939794540403,0.45851930975914,0.6294746994972229,0.1903672367334365,0.0,0.0,0.5741887092590332,33.62482833862305,34.0,8.962835311889648,-12424.830078125,135.32960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,308.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9921875,18000.0,0.0,0.0,0.2801108360290527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837073922157288,0.5837135314941406,-6.149398814159213e-06,0.0,0.0002842769026756,0.0,0.0,39.7608528137207,0.0,0.0,0.0,0.3993797600269317,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969870910048484,-2234.912353515625,304.1494445800781,0.7900804877281189,0.1573555618524551,0.1423447877168655,293.1759338378906,297.1499938964844,293.1499938964844,0.0038535792846232,-306.1311340332031,296.3929443359375,0.5302209258079529,0.050000000745058,0.048404760658741,293.1947021484375,297.1499938964844,293.1499938964844,0.1801345497369766,-2854.16357421875,304.15496826171875,0.9342825412750244,0.2588582932949066,0.1817087829113006,293.08172607421875,297.1499938964844,293.1499938964844,0.2357978373765945,-4784.2490234375,304.16168212890625,0.9990000128746032,0.3944612443447113,0.3044335842132568,293.2646484375,297.1499938964844,293.1499938964844,0.0056771542876958,-2064.571044921875,298.60498046875,0.5302209258079529,0.050000000745058,0.229611337184906,291.15924072265625,291.1499938964844,261.3474426269531,259.7594299316406,280.822509765625,293.26470947265625,291.158203125,1.0,0.2282390594482422,0.7703368663787842,0.7703368663787842,1.0,1.0,-1.087899088859558,0.4584384560585022,0.6294606328010559,0.1903783977031707,0.0,0.0,0.5732420682907104,33.690521240234375,37.0,-5.726737976074219,-12405.142578125,135.4268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,308.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.78515625,18000.0,0.0,0.0,0.2800752222537994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807554125785828,0.5807615518569946,-6.123955245129764e-06,0.0,0.0002842407557182,0.0,0.0,39.353309631347656,0.0,0.0,0.0,0.39825239777565,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969870910048484,-2234.912353515625,304.1494445800781,0.7900804877281189,0.1573555618524551,0.1423447877168655,293.1759338378906,297.1499938964844,293.1499938964844,0.0038535792846232,-306.1311340332031,296.3929443359375,0.5302209258079529,0.050000000745058,0.048404760658741,293.1947021484375,297.1499938964844,293.1499938964844,0.1801345497369766,-2854.16357421875,304.15496826171875,0.9342825412750244,0.2588582932949066,0.1817087829113006,293.08172607421875,297.1499938964844,293.1499938964844,0.2357978373765945,-4784.2490234375,304.16168212890625,0.9990000128746032,0.3944612443447113,0.3044335842132568,293.2646484375,297.1499938964844,293.1499938964844,0.0056771542876958,-2064.571044921875,298.60498046875,0.5302209258079529,0.050000000745058,0.229611337184906,291.15924072265625,291.1499938964844,261.3474426269531,259.7594299316406,280.822509765625,293.26470947265625,291.158203125,1.0,0.2282390594482422,0.7703368663787842,0.7703368663787842,1.0,1.0,-1.087899088859558,0.4584384560585022,0.6294606328010559,0.1903783977031707,0.0,0.0,0.5732420682907104,33.690521240234375,37.0,-5.726737976074219,-12405.142578125,135.4268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,308.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.78515625,18000.0,0.0,0.0,0.2800752222537994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807554125785828,0.5807615518569946,-6.123955245129764e-06,0.0,0.0002842407557182,0.0,0.0,39.353309631347656,0.0,0.0,0.0,0.39825239777565,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972779691219329,-2240.516845703125,304.1491394042969,0.7876450419425964,0.1575937569141388,0.1425785422325134,293.1737060546875,297.1499938964844,293.1499938964844,0.0038549413438886,-306.3671569824219,296.3834228515625,0.52803635597229,0.050000000745058,0.0484257787466049,293.1940612792969,297.1499938964844,293.1499938964844,0.1794556379318237,-2845.827880859375,304.1544494628906,0.929061770439148,0.2578559815883636,0.1810247749090194,293.07989501953125,297.1499938964844,293.1499938964844,0.2388549745082855,-4836.3583984375,304.15264892578125,0.9990000128746032,0.3965758383274078,0.3076909780502319,293.26373291015625,297.1499938964844,293.1499938964844,0.0056490725837647,-2056.904052734375,298.5629577636719,0.52803635597229,0.050000000745058,0.229711040854454,291.1479187011719,291.1499938964844,261.3317565917969,259.74835205078125,280.815185546875,293.2637634277344,291.146484375,1.0,0.2295911908149719,0.770180344581604,0.770180344581604,1.0,1.0,-1.0914121866226196,0.4599269926548004,0.631485104560852,0.191288411617279,0.0,0.0,0.5742377042770386,34.27035903930664,40.0,-14.516603469848633,-12430.84765625,137.41510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,308.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.2800607681274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811888575553894,0.5811949968338013,-6.120129455666756e-06,0.0,0.0002842260582838,0.0,0.0,39.37316131591797,0.0,0.0,0.0,0.398343026638031,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972779691219329,-2240.516845703125,304.1491394042969,0.7876450419425964,0.1575937569141388,0.1425785422325134,293.1737060546875,297.1499938964844,293.1499938964844,0.0038549413438886,-306.3671569824219,296.3834228515625,0.52803635597229,0.050000000745058,0.0484257787466049,293.1940612792969,297.1499938964844,293.1499938964844,0.1794556379318237,-2845.827880859375,304.1544494628906,0.929061770439148,0.2578559815883636,0.1810247749090194,293.07989501953125,297.1499938964844,293.1499938964844,0.2388549745082855,-4836.3583984375,304.15264892578125,0.9990000128746032,0.3965758383274078,0.3076909780502319,293.26373291015625,297.1499938964844,293.1499938964844,0.0056490725837647,-2056.904052734375,298.5629577636719,0.52803635597229,0.050000000745058,0.229711040854454,291.1479187011719,291.1499938964844,261.3317565917969,259.74835205078125,280.815185546875,293.2637634277344,291.146484375,1.0,0.2295911908149719,0.770180344581604,0.770180344581604,1.0,1.0,-1.0914121866226196,0.4599269926548004,0.631485104560852,0.191288411617279,0.0,0.0,0.5742377042770386,34.27035903930664,40.0,-14.516603469848633,-12430.84765625,137.41510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,308.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.2800607681274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811888575553894,0.5811949968338013,-6.120129455666756e-06,0.0,0.0002842260582838,0.0,0.0,39.37316131591797,0.0,0.0,0.0,0.398343026638031,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974357351660728,-2243.55859375,304.1490173339844,0.7856674790382385,0.1577103435993194,0.1426998674869537,293.17254638671875,297.1499938964844,293.1499938964844,0.0038565949071198,-306.5706481933594,296.37841796875,0.5263721942901611,0.050000000745058,0.0484422519803047,293.1937561035156,297.1499938964844,293.1499938964844,0.1791394352912902,-2841.9580078125,304.1542053222656,0.925431191921234,0.2573559284210205,0.1806885600090026,293.0819091796875,297.1499938964844,293.1499938964844,0.2412757873535156,-4876.80615234375,304.14776611328125,0.9990000128746032,0.3970719873905182,0.3102207779884338,293.2633972167969,297.1499938964844,293.1499938964844,0.0056358519941568,-2053.394775390625,298.541259765625,0.5263721942901611,0.050000000745058,0.2297891825437545,291.1412658691406,291.1499938964844,261.3240051269531,259.74298095703125,280.8111877441406,293.263427734375,291.1397399902344,1.0,0.2306408733129501,0.7701020836830139,0.7701020836830139,1.0,1.0,-1.0943037271499634,0.4611654579639435,0.6331382393836975,0.1920263767242431,0.0,0.0,0.575485348701477,34.72650909423828,40.0,-16.922773361206055,-12458.556640625,139.02090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.630859375,18000.0,0.0,0.0,0.2801215946674347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5828338861465454,0.5828400254249573,-6.127977940195706e-06,0.0,0.000284287816612,0.0,0.0,39.56661224365234,0.0,0.0,0.0,0.3989092111587524,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0975967049598693,-2246.66015625,304.1488952636719,0.7832679152488708,0.1578235179185867,0.1428220719099044,293.17138671875,297.1499938964844,293.1499938964844,0.0038587742019444,-306.8172607421875,296.3734741210937,0.5244006514549255,0.050000000745058,0.0484623201191425,293.1934814453125,297.1499938964844,293.1499938964844,0.1788308173418045,-2838.18017578125,304.15399169921875,0.9212510585784912,0.2568552792072296,0.1803548634052276,293.08575439453125,297.1499938964844,293.1499938964844,0.2442198991775512,-4925.57470703125,304.142822265625,0.9990000128746032,0.3971794247627258,0.3132747411727905,293.26318359375,297.1499938964844,293.1499938964844,0.005622963886708,-2050.005126953125,298.5191955566406,0.5244006514549255,0.050000000745058,0.229884386062622,291.13433837890625,291.1499938964844,261.3163146972656,259.7377014160156,280.80718994140625,293.26318359375,291.1328125,1.0,0.2319089025259018,0.7699569463729858,0.7699569463729858,1.0,1.0,-1.0978533029556274,0.4626830220222473,0.6351703405380249,0.1929207444190979,0.0,0.0,0.5772217512130737,35.28251647949219,43.0,-18.31987953186035,-12494.7568359375,140.9951629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410827636719,308.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.71484375,18000.0,0.0,0.0,0.28025883436203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854361057281494,0.5854422450065613,-6.142612619441934e-06,0.0,0.0002844270784407,0.0,0.0,39.88557815551758,0.0,0.0,0.0,0.3998292982578277,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.0979179069399833,-2252.839111328125,304.14874267578125,0.7774541974067688,0.1580358445644378,0.1430643498897552,293.1690979003906,297.1499938964844,293.1499938964844,0.0038643872831016,-307.4068603515625,296.3641662597656,0.5197521448135376,0.050000000745058,0.0485121980309486,293.1930236816406,297.1499938964844,293.1499938964844,0.1782206743955612,-2830.6923828125,304.1536865234375,0.9117194414138794,0.2558492124080658,0.1796920746564865,293.0986022949219,297.1499938964844,293.1499938964844,0.2514805495738983,-5044.56103515625,304.1331481933594,0.9990000128746032,0.3962129652500152,0.3207393288612366,293.2631530761719,297.1499938964844,293.1499938964844,0.0055975210852921,-2043.3218994140625,298.4739685058594,0.5197521448135376,0.050000000745058,0.2301209867000579,291.1205139160156,291.1499938964844,261.3011169433594,259.7274475097656,280.798828125,293.2631225585937,291.1190185546875,1.0,0.2350139915943145,0.7696667313575745,0.7696667313575745,1.0,1.0,-1.1066513061523438,0.4664599299430847,0.640191376209259,0.1951334476470947,0.0,0.0,0.5820849537849426,36.66447067260742,46.0,-19.11208724975586,-12589.10546875,145.94500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0944519042969,308.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17925.296875,18000.0,0.0,0.0,0.2808465957641601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934352278709412,0.5934414267539978,-6.192318778630579e-06,0.0,0.0002850235905498,0.0,0.0,40.90122985839844,0.0,0.0,0.0,0.4027167856693268,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.0979179069399833,-2252.839111328125,304.14874267578125,0.7774541974067688,0.1580358445644378,0.1430643498897552,293.1690979003906,297.1499938964844,293.1499938964844,0.0038643872831016,-307.4068603515625,296.3641662597656,0.5197521448135376,0.050000000745058,0.0485121980309486,293.1930236816406,297.1499938964844,293.1499938964844,0.1782206743955612,-2830.6923828125,304.1536865234375,0.9117194414138794,0.2558492124080658,0.1796920746564865,293.0986022949219,297.1499938964844,293.1499938964844,0.2514805495738983,-5044.56103515625,304.1331481933594,0.9990000128746032,0.3962129652500152,0.3207393288612366,293.2631530761719,297.1499938964844,293.1499938964844,0.0055975210852921,-2043.3218994140625,298.4739685058594,0.5197521448135376,0.050000000745058,0.2301209867000579,291.1205139160156,291.1499938964844,261.3011169433594,259.7274475097656,280.798828125,293.2631225585937,291.1190185546875,1.0,0.2350139915943145,0.7696667313575745,0.7696667313575745,1.0,1.0,-1.1066513061523438,0.4664599299430847,0.640191376209259,0.1951334476470947,0.0,0.0,0.5820849537849426,36.66447067260742,46.0,-19.11208724975586,-12589.10546875,145.94500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0944519042969,308.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17925.296875,18000.0,0.0,0.0,0.2808465957641601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934352278709412,0.5934414267539978,-6.192318778630579e-06,0.0,0.0002850235905498,0.0,0.0,40.90122985839844,0.0,0.0,0.0,0.4027167856693268,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0982285588979721,-2258.801025390625,304.1486511230469,0.7706722617149353,0.1582258492708206,0.1432983875274658,293.1668395996094,297.1499938964844,293.1499938964844,0.0038713500835001,-308.0936584472656,296.3558349609375,0.5144853591918945,0.050000000745058,0.0485735870897769,293.1926574707031,297.1499938964844,293.1499938964844,0.1776059567928314,-2823.11279296875,304.1534729003906,0.901580274105072,0.2548338770866394,0.1790318340063095,293.1176147460937,297.1499938964844,293.1499938964844,0.2602868676185608,-5187.09423828125,304.1241149902344,0.9990000128746032,0.3936713635921478,0.3296944499015808,293.263671875,297.1499938964844,293.1499938964844,0.0055719870142638,-2036.553955078125,298.4273681640625,0.5144853591918945,0.050000000745058,0.2304121851921081,291.1072692871094,291.1499938964844,261.2861022949219,259.7174987792969,280.7899169921875,293.2636413574219,291.1058959960937,1.0,0.2387514263391494,0.7693765163421631,0.7693765163421631,1.0,1.0,-1.1173110008239746,0.4710548222064972,0.646256148815155,0.1978138238191604,0.0,0.0,0.5886809229850769,38.36404800415039,49.0,-18.393705368041992,-12707.6318359375,152.08470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,307.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17892.6875,18000.0,0.0,0.0,0.2819641232490539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605004608631134,0.6050108671188354,-6.269140612857882e-06,0.0,0.0002861577377188,0.0,0.0,42.42464828491211,0.0,0.0,0.0,0.4069693088531494,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982285588979721,-2258.801025390625,304.1486511230469,0.7706722617149353,0.1582258492708206,0.1432983875274658,293.1668395996094,297.1499938964844,293.1499938964844,0.0038713500835001,-308.0936584472656,296.3558349609375,0.5144853591918945,0.050000000745058,0.0485735870897769,293.1926574707031,297.1499938964844,293.1499938964844,0.1776059567928314,-2823.11279296875,304.1534729003906,0.901580274105072,0.2548338770866394,0.1790318340063095,293.1176147460937,297.1499938964844,293.1499938964844,0.2602868676185608,-5187.09423828125,304.1241149902344,0.9990000128746032,0.3936713635921478,0.3296944499015808,293.263671875,297.1499938964844,293.1499938964844,0.0055719870142638,-2036.553955078125,298.4273681640625,0.5144853591918945,0.050000000745058,0.2304121851921081,291.1072692871094,291.1499938964844,261.2861022949219,259.7174987792969,280.7899169921875,293.2636413574219,291.1058959960937,1.0,0.2387514263391494,0.7693765163421631,0.7693765163421631,1.0,1.0,-1.1173110008239746,0.4710548222064972,0.646256148815155,0.1978138238191604,0.0,0.0,0.5886809229850769,38.36404800415039,49.0,-18.393705368041992,-12707.6318359375,152.08470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,307.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17892.6875,18000.0,0.0,0.0,0.2819641232490539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605004608631134,0.6050108671188354,-6.269140612857882e-06,0.0,0.0002861577377188,0.0,0.0,42.42464828491211,0.0,0.0,0.0,0.4069693088531494,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.098520316183567,-2264.384033203125,304.14862060546875,0.7633313536643982,0.1583921164274215,0.143520638346672,293.1647033691406,297.1499938964844,293.1499938964844,0.0038793461862951,-308.8466186523437,296.3487548828125,0.5089240074157715,0.050000000745058,0.048644907772541,293.1923828125,297.1499938964844,293.1499938964844,0.1769735664129257,-2815.27001953125,304.15338134765625,0.8911440968513489,0.2538078725337982,0.1783715933561325,293.1419677734375,297.1499938964844,293.1499938964844,0.2703310549259186,-5347.75,304.11602783203125,0.9990000128746032,0.3895666003227234,0.3398023843765259,293.2647399902344,297.1499938964844,293.1499938964844,0.0055459449067711,-2029.5218505859373,298.37957763671875,0.5089240074157715,0.050000000745058,0.2307505011558532,291.09521484375,291.1499938964844,261.2712097167969,259.70782470703125,280.7809143066406,293.2646484375,291.0940246582031,1.0,0.2429869323968887,0.7689842581748962,0.7689842581748962,1.0,1.0,-1.129408836364746,0.4762735366821289,0.653135359287262,0.2008446305990219,0.0,0.0,0.5968054533004761,40.336238861083984,37.0,-16.723400115966797,-12845.1611328125,159.26315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,307.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.470703125,18000.0,0.0,0.0,0.2837089002132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198981404304504,0.6199045181274414,-6.372862117132172e-06,0.0,0.0002879284729715,0.0,0.0,44.462669372558594,0.0,0.0,0.0,0.4125325083732605,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.098520316183567,-2264.384033203125,304.14862060546875,0.7633313536643982,0.1583921164274215,0.143520638346672,293.1647033691406,297.1499938964844,293.1499938964844,0.0038793461862951,-308.8466186523437,296.3487548828125,0.5089240074157715,0.050000000745058,0.048644907772541,293.1923828125,297.1499938964844,293.1499938964844,0.1769735664129257,-2815.27001953125,304.15338134765625,0.8911440968513489,0.2538078725337982,0.1783715933561325,293.1419677734375,297.1499938964844,293.1499938964844,0.2703310549259186,-5347.75,304.11602783203125,0.9990000128746032,0.3895666003227234,0.3398023843765259,293.2647399902344,297.1499938964844,293.1499938964844,0.0055459449067711,-2029.5218505859373,298.37957763671875,0.5089240074157715,0.050000000745058,0.2307505011558532,291.09521484375,291.1499938964844,261.2712097167969,259.70782470703125,280.7809143066406,293.2646484375,291.0940246582031,1.0,0.2429869323968887,0.7689842581748962,0.7689842581748962,1.0,1.0,-1.129408836364746,0.4762735366821289,0.653135359287262,0.2008446305990219,0.0,0.0,0.5968054533004761,40.336238861083984,37.0,-16.723400115966797,-12845.1611328125,159.26315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,307.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.470703125,18000.0,0.0,0.0,0.2837089002132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198981404304504,0.6199045181274414,-6.372862117132172e-06,0.0,0.0002879284729715,0.0,0.0,44.462669372558594,0.0,0.0,0.0,0.4125325083732605,4.0,0.0,1.0
487380,293.1427307128906,297.1499938964844,293.1499938964844,0.0986021608114242,-2265.760986328125,304.1489562988281,0.7652250528335571,0.1585842818021774,0.143667459487915,293.1625061035156,297.1499938964844,293.1499938964844,0.0038800344336777,-308.8314819335937,296.35205078125,0.5100904703140259,0.050000000745058,0.0486293248832225,293.1919860839844,297.1499938964844,293.1499938964844,0.1760122179985046,-2802.90478515625,304.1539001464844,0.8918890357017517,0.252814769744873,0.1776594966650009,293.16131591796875,297.1499938964844,293.1499938964844,0.2687356472015381,-5317.34521484375,304.1306457519531,0.9990000128746032,0.3858062326908111,0.3376226723194122,293.26593017578125,297.1499938964844,293.1499938964844,0.0055055380798876,-2016.4437255859373,298.3380432128906,0.5100904703140259,0.050000000745058,0.2306765913963318,291.0990905761719,291.1499938964844,261.25640869140625,259.6983642578125,280.7794494628906,293.265869140625,291.1022033691406,1.0,0.2414567321538925,0.7685919404029846,0.7685919404029846,1.0,1.0,-1.1260160207748413,0.4746802449226379,0.6513357758522034,0.2001116573810577,0.0,0.0,0.6038215160369873,39.89960861206055,25.0,13.888338088989258,-12884.6025390625,157.45802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070678710937,307.96258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.337890625,18000.0,0.0,0.0,0.2859664857387543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360244750976562,0.6360309720039368,-6.496046808024403e-06,0.0,0.0002902196138165,0.0,0.0,46.7974853515625,0.0,0.0,0.0,0.418640524148941,4.0,0.0,1.0
487440,293.1427307128906,297.1499938964844,293.1499938964844,0.0986021608114242,-2265.760986328125,304.1489562988281,0.7652250528335571,0.1585842818021774,0.143667459487915,293.1625061035156,297.1499938964844,293.1499938964844,0.0038800344336777,-308.8314819335937,296.35205078125,0.5100904703140259,0.050000000745058,0.0486293248832225,293.1919860839844,297.1499938964844,293.1499938964844,0.1760122179985046,-2802.90478515625,304.1539001464844,0.8918890357017517,0.252814769744873,0.1776594966650009,293.16131591796875,297.1499938964844,293.1499938964844,0.2687356472015381,-5317.34521484375,304.1306457519531,0.9990000128746032,0.3858062326908111,0.3376226723194122,293.26593017578125,297.1499938964844,293.1499938964844,0.0055055380798876,-2016.4437255859373,298.3380432128906,0.5100904703140259,0.050000000745058,0.2306765913963318,291.0990905761719,291.1499938964844,261.25640869140625,259.6983642578125,280.7794494628906,293.265869140625,291.1022033691406,1.0,0.2414567321538925,0.7685919404029846,0.7685919404029846,1.0,1.0,-1.1260160207748413,0.4746802449226379,0.6513357758522034,0.2001116573810577,0.0,0.0,0.6038215160369873,39.89960861206055,25.0,13.888338088989258,-12884.6025390625,157.45802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070678710937,307.96258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.337890625,18000.0,0.0,0.0,0.2859664857387543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360244750976562,0.6360309720039368,-6.496046808024403e-06,0.0,0.0002902196138165,0.0,0.0,46.7974853515625,0.0,0.0,0.0,0.418640524148941,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0985010117292404,-2263.564453125,304.1493225097656,0.7695572376251221,0.1586976051330566,0.143726959824562,293.16143798828125,297.1499938964844,293.1499938964844,0.0038751941174268,-308.2485656738281,296.36334228515625,0.5131215453147888,0.050000000745058,0.0485903993248939,293.19171142578125,297.1499938964844,293.1499938964844,0.1752829849720001,-2793.300537109375,304.1545104980469,0.8963110446929932,0.2523343563079834,0.1772924959659576,293.1628112792969,297.1499938964844,293.1499938964844,0.2633790969848633,-5228.48388671875,304.1439208984375,0.9990000128746032,0.3853657245635986,0.3321080505847931,293.26641845703125,297.1499938964844,293.1499938964844,0.0054775848984718,-2006.237548828125,298.324462890625,0.5131215453147888,0.050000000745058,0.2304919362068176,291.1168212890625,291.1499938964844,261.2489929199219,259.6936950683594,280.7811889648437,293.266357421875,291.12139892578125,1.0,0.2389376014471054,0.7683958411216736,0.7683958411216736,1.0,1.0,-1.1187620162963867,0.4714584350585937,0.6473035216331482,0.1983467489480972,0.0,0.0,0.6042943000793457,38.81686019897461,25.0,34.945804595947266,-12848.2607421875,153.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677001953125,307.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.3359375,18000.0,0.0,0.0,0.2870879173278808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401685476303101,0.6401751041412354,-6.53969573249924e-06,0.0,0.0002913577482104,0.0,0.0,47.47867965698242,0.0,0.0,0.0,0.4203059375286102,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0983529388904571,-2260.4228515625,304.14971923828125,0.7760249376296997,0.1588245928287506,0.1437820196151733,293.160400390625,297.1499938964844,293.1499938964844,0.0038679915014654,-307.4273376464844,296.3779602050781,0.5177368521690369,0.050000000745058,0.0485350154340267,293.19140625,297.1499938964844,293.1499938964844,0.1744715869426727,-2782.574462890625,304.1551513671875,0.9032108783721924,0.2518661916255951,0.1769211888313293,293.1577453613281,297.1499938964844,293.1499938964844,0.2555285692214966,-5099.28515625,304.1593322753906,0.9990000128746032,0.3861892819404602,0.3240998983383178,293.2667541503906,297.1499938964844,293.1499938964844,0.0054465858265757,-1994.6558837890625,298.313720703125,0.5177368521690369,0.050000000745058,0.2302292138338089,291.13983154296875,291.1499938964844,261.2416076660156,259.6890563964844,280.7840576171875,293.2667236328125,291.14532470703125,1.0,0.2353865653276443,0.7682380080223083,0.7682380080223083,1.0,1.0,-1.1083908081054688,0.4668841660022735,0.641506552696228,0.1958141922950744,0.0,0.0,0.60268235206604,37.27602005004883,28.0,51.92476272583008,-12773.9892578125,147.56838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485656738281,307.9790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.09375,18000.0,0.0,0.0,0.2880668640136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640265703201294,0.6402722597122192,-6.555774234584533e-06,0.0,0.0002923512656707,0.0,0.0,47.58209228515625,0.0,0.0,0.0,0.420472502708435,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0981517657637596,-2256.038330078125,304.1501159667969,0.7840156555175781,0.1590834259986877,0.1439541280269622,293.158447265625,297.1499938964844,293.1499938964844,0.003856448456645,-306.07489013671875,296.40509033203125,0.5233820080757141,0.050000000745058,0.0484729334712028,293.1908264160156,297.1499938964844,293.1499938964844,0.1729852706193924,-2763.0146484375,304.1558837890625,0.9113659858703612,0.2509344518184662,0.1762252449989318,293.1370544433594,297.1499938964844,293.1499938964844,0.2459513843059539,-4942.9775390625,304.1716613769531,0.9990000128746032,0.3901819288730621,0.3148779571056366,293.2668151855469,297.1499938964844,293.1499938964844,0.0053919199854135,-1974.2919921875,298.2921447753906,0.5233820080757141,0.050000000745058,0.2299347221851349,291.1822204589844,291.1499938964844,261.2268371582031,259.67987060546875,280.7850952148437,293.266845703125,291.1848449707031,1.0,0.2317641824483871,0.7679224014282227,0.7679224014282227,1.0,1.0,-1.0962592363357544,0.461540162563324,0.6347190737724304,0.1928017139434814,0.0,0.0,0.5952309966087341,35.54230117797852,31.0,47.421974182128906,-12640.6767578125,141.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763061523437,307.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.3046875,18000.0,0.0,0.0,0.2893655896186828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294283270835876,0.6294348239898682,-6.500531981146196e-06,0.0,0.0002936692908406,0.0,0.0,46.14688491821289,0.0,0.0,0.0,0.4166331589221954,4.0,0.0,1.0
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0981517657637596,-2256.038330078125,304.1501159667969,0.7840156555175781,0.1590834259986877,0.1439541280269622,293.158447265625,297.1499938964844,293.1499938964844,0.003856448456645,-306.07489013671875,296.40509033203125,0.5233820080757141,0.050000000745058,0.0484729334712028,293.1908264160156,297.1499938964844,293.1499938964844,0.1729852706193924,-2763.0146484375,304.1558837890625,0.9113659858703612,0.2509344518184662,0.1762252449989318,293.1370544433594,297.1499938964844,293.1499938964844,0.2459513843059539,-4942.9775390625,304.1716613769531,0.9990000128746032,0.3901819288730621,0.3148779571056366,293.2668151855469,297.1499938964844,293.1499938964844,0.0053919199854135,-1974.2919921875,298.2921447753906,0.5233820080757141,0.050000000745058,0.2299347221851349,291.1822204589844,291.1499938964844,261.2268371582031,259.67987060546875,280.7850952148437,293.266845703125,291.1848449707031,1.0,0.2317641824483871,0.7679224014282227,0.7679224014282227,1.0,1.0,-1.0962592363357544,0.461540162563324,0.6347190737724304,0.1928017139434814,0.0,0.0,0.5952309966087341,35.54230117797852,31.0,47.421974182128906,-12640.6767578125,141.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763061523437,307.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.3046875,18000.0,0.0,0.0,0.2893655896186828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294283270835876,0.6294348239898682,-6.500531981146196e-06,0.0,0.0002936692908406,0.0,0.0,46.14688491821289,0.0,0.0,0.0,0.4166331589221954,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982328802347183,-2257.391357421875,304.1499328613281,0.7881918549537659,0.1593656241893768,0.1441738009452819,293.1563720703125,297.1499938964844,293.1499938964844,0.0038534989580512,-305.7139587402344,296.41558837890625,0.5261873602867126,0.050000000745058,0.0484441183507442,293.190185546875,297.1499938964844,293.1499938964844,0.171983927488327,-2750.155029296875,304.15557861328125,0.9148947596549988,0.2500312626361847,0.175569012761116,293.11724853515625,297.1499938964844,293.1499938964844,0.2413805872201919,-4869.888671875,304.1718139648437,0.9990000128746032,0.3945342302322387,0.3105044364929199,293.26617431640625,297.1499938964844,293.1499938964844,0.0053508006967604,-1960.3724365234373,298.2593994140625,0.5261873602867126,0.050000000745058,0.2297980338335037,291.195068359375,291.1499938964844,261.2120056152344,259.6707458496094,280.7830505371094,293.2662353515625,291.19549560546875,1.0,0.2299767434597015,0.767606794834137,0.767606794834137,1.0,1.0,-1.090285301208496,0.4588748514652252,0.6314104199409485,0.191348522901535,0.0,0.0,0.5881480574607849,34.734745025634766,34.0,20.63074493408203,-12548.7080078125,137.98231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678894042969,307.9933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18126.80078125,18000.0,0.0,0.0,0.2897756695747375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150071620941162,0.6150135397911072,-6.396189291990595e-06,0.0,0.0002940854756161,0.0,0.0,44.10696029663086,0.0,0.0,0.0,0.4112562835216522,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982328802347183,-2257.391357421875,304.1499328613281,0.7881918549537659,0.1593656241893768,0.1441738009452819,293.1563720703125,297.1499938964844,293.1499938964844,0.0038534989580512,-305.7139587402344,296.41558837890625,0.5261873602867126,0.050000000745058,0.0484441183507442,293.190185546875,297.1499938964844,293.1499938964844,0.171983927488327,-2750.155029296875,304.15557861328125,0.9148947596549988,0.2500312626361847,0.175569012761116,293.11724853515625,297.1499938964844,293.1499938964844,0.2413805872201919,-4869.888671875,304.1718139648437,0.9990000128746032,0.3945342302322387,0.3105044364929199,293.26617431640625,297.1499938964844,293.1499938964844,0.0053508006967604,-1960.3724365234373,298.2593994140625,0.5261873602867126,0.050000000745058,0.2297980338335037,291.195068359375,291.1499938964844,261.2120056152344,259.6707458496094,280.7830505371094,293.2662353515625,291.19549560546875,1.0,0.2299767434597015,0.767606794834137,0.767606794834137,1.0,1.0,-1.090285301208496,0.4588748514652252,0.6314104199409485,0.191348522901535,0.0,0.0,0.5881480574607849,34.734745025634766,34.0,20.63074493408203,-12548.7080078125,137.98231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678894042969,307.9933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18126.80078125,18000.0,0.0,0.0,0.2897756695747375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150071620941162,0.6150135397911072,-6.396189291990595e-06,0.0,0.0002940854756161,0.0,0.0,44.10696029663086,0.0,0.0,0.0,0.4112562835216522,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.09847392141819,-2261.94482421875,304.1495666503906,0.7893214821815491,0.1596713215112686,0.1444389373064041,293.1540222167969,297.1499938964844,293.1499938964844,0.0038563755806535,-305.9630126953125,296.41864013671875,0.5266608595848083,0.050000000745058,0.0484393835067749,293.189453125,297.1499938964844,293.1499938964844,0.1712499111890792,-2740.932861328125,304.1549377441406,0.914485514163971,0.2491586655378341,0.1749526113271713,293.10382080078125,297.1499938964844,293.1499938964844,0.2404715865850448,-4857.2802734375,304.1659545898437,0.9990000128746032,0.3980979025363922,0.3097789883613586,293.2651062011719,297.1499938964844,293.1499938964844,0.0053179915994405,-1950.143798828125,298.22125244140625,0.5266608595848083,0.050000000745058,0.2297755777835846,291.1930236816406,291.1499938964844,261.1970520019531,259.6616516113281,280.7780456542969,293.2651672363281,291.1921081542969,1.0,0.2297087907791137,0.7674708962440491,0.7674708962440491,1.0,1.0,-1.0889586210250854,0.4582564830780029,0.6307021975517273,0.1910671293735504,0.0,0.0,0.5824211835861206,34.598609924316406,37.0,-0.6583817005157471,-12507.4921875,137.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,308.0285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.916015625,18000.0,0.0,0.0,0.2894627749919891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602461040019989,0.6024673581123352,-6.299389951891499e-06,0.0,0.000293767923722,0.0,0.0,42.3442611694336,0.0,0.0,0.0,0.4065155982971191,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.09847392141819,-2261.94482421875,304.1495666503906,0.7893214821815491,0.1596713215112686,0.1444389373064041,293.1540222167969,297.1499938964844,293.1499938964844,0.0038563755806535,-305.9630126953125,296.41864013671875,0.5266608595848083,0.050000000745058,0.0484393835067749,293.189453125,297.1499938964844,293.1499938964844,0.1712499111890792,-2740.932861328125,304.1549377441406,0.914485514163971,0.2491586655378341,0.1749526113271713,293.10382080078125,297.1499938964844,293.1499938964844,0.2404715865850448,-4857.2802734375,304.1659545898437,0.9990000128746032,0.3980979025363922,0.3097789883613586,293.2651062011719,297.1499938964844,293.1499938964844,0.0053179915994405,-1950.143798828125,298.22125244140625,0.5266608595848083,0.050000000745058,0.2297755777835846,291.1930236816406,291.1499938964844,261.1970520019531,259.6616516113281,280.7780456542969,293.2651672363281,291.1921081542969,1.0,0.2297087907791137,0.7674708962440491,0.7674708962440491,1.0,1.0,-1.0889586210250854,0.4582564830780029,0.6307021975517273,0.1910671293735504,0.0,0.0,0.5824211835861206,34.598609924316406,37.0,-0.6583817005157471,-12507.4921875,137.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,308.0285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.916015625,18000.0,0.0,0.0,0.2894627749919891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602461040019989,0.6024673581123352,-6.299389951891499e-06,0.0,0.000293767923722,0.0,0.0,42.3442611694336,0.0,0.0,0.0,0.4065155982971191,4.0,0.0,1.0
