time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0988237634301185,-2268.656005859375,304.14910888671875,0.787876307964325,0.1599887907505035,0.1447363346815109,293.15142822265625,297.1499938964844,293.1499938964844,0.0038638215046375,-306.6693420410156,296.4173583984375,0.5251669883728027,0.050000000745058,0.0484544672071933,293.188720703125,297.1499938964844,293.1499938964844,0.1706996113061905,-2734.183349609375,304.1542053222656,0.910798966884613,0.2483081817626953,0.1743678152561187,293.09844970703125,297.1499938964844,293.1499938964844,0.2426132410764694,-4894.5693359375,304.1570129394531,0.9990000128746032,0.4003714025020599,0.3120802640914917,293.26397705078125,297.1499938964844,293.1499938964844,0.005290440749377,-1942.2724609375,298.1791076660156,0.5251669883728027,0.050000000745058,0.2298471331596374,291.1812438964844,291.1499938964844,261.18194580078125,259.6524963378906,280.771240234375,293.2640686035156,291.1795654296875,1.0,0.2306987792253494,0.7673349976539612,0.7673349976539612,1.0,1.0,-1.0914785861968994,0.4593139588832855,0.6321645975112915,0.1917349398136139,0.0,0.0,0.5789770483970642,35.01521301269531,40.0,-14.77842617034912,-12513.7158203125,138.81576538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,308.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.01953125,18000.0,0.0,0.0,0.2886813580989837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938414335250854,0.5938476920127869,-6.2284284467750695e-06,0.0,0.0002929748734459,0.0,0.0,41.13400650024414,0.0,0.0,0.0,0.4032235741615295,4.0,0.0,1.0
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0988237634301185,-2268.656005859375,304.14910888671875,0.787876307964325,0.1599887907505035,0.1447363346815109,293.15142822265625,297.1499938964844,293.1499938964844,0.0038638215046375,-306.6693420410156,296.4173583984375,0.5251669883728027,0.050000000745058,0.0484544672071933,293.188720703125,297.1499938964844,293.1499938964844,0.1706996113061905,-2734.183349609375,304.1542053222656,0.910798966884613,0.2483081817626953,0.1743678152561187,293.09844970703125,297.1499938964844,293.1499938964844,0.2426132410764694,-4894.5693359375,304.1570129394531,0.9990000128746032,0.4003714025020599,0.3120802640914917,293.26397705078125,297.1499938964844,293.1499938964844,0.005290440749377,-1942.2724609375,298.1791076660156,0.5251669883728027,0.050000000745058,0.2298471331596374,291.1812438964844,291.1499938964844,261.18194580078125,259.6524963378906,280.771240234375,293.2640686035156,291.1795654296875,1.0,0.2306987792253494,0.7673349976539612,0.7673349976539612,1.0,1.0,-1.0914785861968994,0.4593139588832855,0.6321645975112915,0.1917349398136139,0.0,0.0,0.5789770483970642,35.01521301269531,40.0,-14.77842617034912,-12513.7158203125,138.81576538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,308.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.01953125,18000.0,0.0,0.0,0.2886813580989837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938414335250854,0.5938476920127869,-6.2284284467750695e-06,0.0,0.0002929748734459,0.0,0.0,41.13400650024414,0.0,0.0,0.0,0.4032235741615295,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0990222245454788,-2272.471923828125,304.14892578125,0.7863503098487854,0.160147950053215,0.1448925584554672,293.1500549316406,297.1499938964844,293.1499938964844,0.0038688753265887,-307.1463317871094,296.4160461425781,0.5238180756568909,0.050000000745058,0.0484683886170387,293.1883850097656,297.1499938964844,293.1499938964844,0.1704657822847366,-2731.354736328125,304.15386962890625,0.908001184463501,0.2478884160518646,0.1740845143795013,293.09881591796875,297.1499938964844,293.1499938964844,0.2446488589048385,-4928.79736328125,304.15203857421875,0.9990000128746032,0.4009566903114319,0.3141895532608032,293.2635192871094,297.1499938964844,293.1499938964844,0.0052778352983295,-1938.8470458984373,298.156982421875,0.5238180756568909,0.050000000745058,0.2299131751060485,291.17333984375,291.1499938964844,261.17431640625,259.6478881835937,280.7673034667969,293.2635803222656,291.1714782714844,1.0,0.2315927445888519,0.7672670483589172,0.7672670483589172,1.0,1.0,-1.0939531326293943,0.4603723287582397,0.6335808634757996,0.1923678964376449,0.0,0.0,0.5782095193862915,35.401180267333984,40.0,-19.166772842407227,-12532.8916015625,140.18460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575012207031,308.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53125,18000.0,0.0,0.0,0.2882090210914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913410782814026,0.5913472771644592,-6.2055737544142175e-06,0.0,0.0002924955042544,0.0,0.0,40.77464294433594,0.0,0.0,0.0,0.4022452235221863,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.099229447543621,-2276.45556640625,304.14874267578125,0.7843726277351379,0.1603055596351623,0.1450515687465667,293.1486511230469,297.1499938964844,293.1499938964844,0.0038746336940675,-307.6850280761719,296.4146423339844,0.5221402645111084,0.050000000745058,0.04848612844944,293.1880187988281,297.1499938964844,293.1499938964844,0.1702487468719482,-2728.742919921875,304.153564453125,0.9047368168830872,0.2474710941314697,0.1738059967756271,293.1011047363281,297.1499938964844,293.1499938964844,0.2472477853298187,-4972.00634765625,304.1469421386719,0.9990000128746032,0.4011569619178772,0.3168565332889557,293.2631530761719,297.1499938964844,293.1499938964844,0.0052657588385045,-1935.6373291015625,298.1343688964844,0.5221402645111084,0.050000000745058,0.2299973219633102,291.16473388671875,291.1499938964844,261.1666259765625,259.64324951171875,280.7632751464844,293.26318359375,291.1627502441406,1.0,0.2327196598052978,0.7671282291412354,0.7671282291412354,1.0,1.0,-1.097132682800293,0.4617300033569336,0.6354026198387146,0.1931656748056411,0.0,0.0,0.578088641166687,35.8931770324707,43.0,-22.09980773925781,-12561.40234375,141.9441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.41796875,18000.0,0.0,0.0,0.2877334654331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900959968566895,0.5901021957397461,-6.191640295583056e-06,0.0,0.000292012875434,0.0,0.0,40.58272933959961,0.0,0.0,0.0,0.4017309546470642,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996555238962173,-2284.635498046875,304.1484680175781,0.7793087959289551,0.1606119722127914,0.1453728377819061,293.14581298828125,297.1499938964844,293.1499938964844,0.0038878973573446,-308.9058532714844,296.4122619628906,0.5180097222328186,0.050000000745058,0.0485319197177886,293.1873779296875,297.1499938964844,293.1499938964844,0.1698431968688964,-2723.872314453125,304.1530456542969,0.8971809148788452,0.2466411292552948,0.1732604652643203,293.111083984375,297.1499938964844,293.1499938964844,0.2539230287075043,-5081.60986328125,304.1368713378906,0.9990000128746032,0.4003826975822449,0.3236402571201324,293.2627258300781,297.1499938964844,293.1499938964844,0.0052423547022044,-1929.5087890625,298.087890625,0.5180097222328186,0.050000000745058,0.2302145361900329,291.1466369628906,291.1499938964844,261.15106201171875,259.63385009765625,280.7545471191406,293.26275634765625,291.1446228027344,1.0,0.2355824261903762,0.7668505907058716,0.7668505907058716,1.0,1.0,-1.105320692062378,0.4652454257011413,0.6400752663612366,0.1952098906040191,0.0,0.0,0.5797430276870728,37.163185119628906,46.0,-24.87262344360352,-12642.7783203125,146.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,308.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.296875,18000.0,0.0,0.0,0.2869201898574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591340184211731,0.5913463830947876,-6.190588919707807e-06,0.0,0.000291187519906,0.0,0.0,40.69424057006836,0.0,0.0,0.0,0.4020866155624389,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996555238962173,-2284.635498046875,304.1484680175781,0.7793087959289551,0.1606119722127914,0.1453728377819061,293.14581298828125,297.1499938964844,293.1499938964844,0.0038878973573446,-308.9058532714844,296.4122619628906,0.5180097222328186,0.050000000745058,0.0485319197177886,293.1873779296875,297.1499938964844,293.1499938964844,0.1698431968688964,-2723.872314453125,304.1530456542969,0.8971809148788452,0.2466411292552948,0.1732604652643203,293.111083984375,297.1499938964844,293.1499938964844,0.2539230287075043,-5081.60986328125,304.1368713378906,0.9990000128746032,0.4003826975822449,0.3236402571201324,293.2627258300781,297.1499938964844,293.1499938964844,0.0052423547022044,-1929.5087890625,298.087890625,0.5180097222328186,0.050000000745058,0.2302145361900329,291.1466369628906,291.1499938964844,261.15106201171875,259.63385009765625,280.7545471191406,293.26275634765625,291.1446228027344,1.0,0.2355824261903762,0.7668505907058716,0.7668505907058716,1.0,1.0,-1.105320692062378,0.4652454257011413,0.6400752663612366,0.1952098906040191,0.0,0.0,0.5797430276870728,37.163185119628906,46.0,-24.87262344360352,-12642.7783203125,146.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,308.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.296875,18000.0,0.0,0.0,0.2869201898574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591340184211731,0.5913463830947876,-6.190588919707807e-06,0.0,0.000291187519906,0.0,0.0,40.69424057006836,0.0,0.0,0.0,0.4020866155624389,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000826880335807,-2292.81689453125,304.14825439453125,0.7731529474258423,0.1609024107456207,0.1456922739744186,293.1429138183594,297.1499938964844,293.1499938964844,0.0039030590560287,-310.2728271484375,296.4109191894531,0.5131697058677673,0.050000000745058,0.0485898405313491,293.186767578125,297.1499938964844,293.1499938964844,0.1694549620151519,-2719.196533203125,304.1526794433594,0.8883999586105347,0.2458150535821914,0.1727269738912582,293.1275634765625,297.1499938964844,293.1499938964844,0.2622609734535217,-5216.70166015625,304.1273803710937,0.9990000128746032,0.398039847612381,0.3320223093032837,293.2628479003906,297.1499938964844,293.1499938964844,0.0052192592993378,-1923.46826171875,298.0400085449219,0.5131697058677673,0.050000000745058,0.2304892838001251,291.1285095214844,291.1499938964844,261.1352233886719,259.624267578125,280.744873046875,293.2628173828125,291.1265869140625,1.0,0.2391232252120971,0.766572892665863,0.766572892665863,1.0,1.0,-1.1155232191085815,0.4696474969387054,0.6458756327629089,0.1977496147155761,0.0,0.0,0.5838292837142944,38.7681999206543,49.0,-25.14134979248047,-12751.130859375,152.3559112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,308.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.130859375,18000.0,0.0,0.0,0.286506712436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974218249320984,0.597428023815155,-6.224728622328257e-06,0.0,0.0002907679008785,0.0,0.0,41.45453643798828,0.0,0.0,0.0,0.4042485952377319,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000826880335807,-2292.81689453125,304.14825439453125,0.7731529474258423,0.1609024107456207,0.1456922739744186,293.1429138183594,297.1499938964844,293.1499938964844,0.0039030590560287,-310.2728271484375,296.4109191894531,0.5131697058677673,0.050000000745058,0.0485898405313491,293.186767578125,297.1499938964844,293.1499938964844,0.1694549620151519,-2719.196533203125,304.1526794433594,0.8883999586105347,0.2458150535821914,0.1727269738912582,293.1275634765625,297.1499938964844,293.1499938964844,0.2622609734535217,-5216.70166015625,304.1273803710937,0.9990000128746032,0.398039847612381,0.3320223093032837,293.2628479003906,297.1499938964844,293.1499938964844,0.0052192592993378,-1923.46826171875,298.0400085449219,0.5131697058677673,0.050000000745058,0.2304892838001251,291.1285095214844,291.1499938964844,261.1352233886719,259.624267578125,280.744873046875,293.2628173828125,291.1265869140625,1.0,0.2391232252120971,0.766572892665863,0.766572892665863,1.0,1.0,-1.1155232191085815,0.4696474969387054,0.6458756327629089,0.1977496147155761,0.0,0.0,0.5838292837142944,38.7681999206543,49.0,-25.14134979248047,-12751.130859375,152.3559112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,308.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.130859375,18000.0,0.0,0.0,0.286506712436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974218249320984,0.597428023815155,-6.224728622328257e-06,0.0,0.0002907679008785,0.0,0.0,41.45453643798828,0.0,0.0,0.0,0.4042485952377319,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1004986763000488,-2300.76025390625,304.1481628417969,0.7663190364837646,0.1611748784780502,0.1460057199001312,293.1400451660156,297.1499938964844,293.1499938964844,0.0039197313599288,-311.74517822265625,296.4111328125,0.5079487562179565,0.050000000745058,0.0486581958830356,293.1862487792969,297.1499938964844,293.1499938964844,0.1690662503242492,-2714.478271484375,304.1524353027344,0.8788617253303528,0.2449923902750015,0.1722034960985183,293.149658203125,297.1499938964844,293.1499938964844,0.2719349563121795,-5371.54296875,304.11883544921875,0.9990000128746032,0.394138753414154,0.341650128364563,293.263427734375,297.1499938964844,293.1499938964844,0.0051959310658276,-1917.2686767578125,297.9910888671875,0.5079487562179565,0.050000000745058,0.2308135330677032,291.1112976074219,291.1499938964844,261.1190185546875,259.6144104003906,280.7347412109375,293.26336669921875,291.10955810546875,1.0,0.2432012557983398,0.7661933302879333,0.7661933302879333,1.0,1.0,-1.1272979974746704,0.4747337698936462,0.6525641679763794,0.2006631642580032,0.0,0.0,0.5901499390602112,40.66005325317383,37.0,-23.86993980407715,-12880.8544921875,159.28201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,308.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.5078125,18000.0,0.0,0.0,0.2867066264152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080941557884216,0.608100414276123,-6.293441856541904e-06,0.0,0.0002909707836806,0.0,0.0,42.85803985595703,0.0,0.0,0.0,0.4081549644470215,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1004986763000488,-2300.76025390625,304.1481628417969,0.7663190364837646,0.1611748784780502,0.1460057199001312,293.1400451660156,297.1499938964844,293.1499938964844,0.0039197313599288,-311.74517822265625,296.4111328125,0.5079487562179565,0.050000000745058,0.0486581958830356,293.1862487792969,297.1499938964844,293.1499938964844,0.1690662503242492,-2714.478271484375,304.1524353027344,0.8788617253303528,0.2449923902750015,0.1722034960985183,293.149658203125,297.1499938964844,293.1499938964844,0.2719349563121795,-5371.54296875,304.11883544921875,0.9990000128746032,0.394138753414154,0.341650128364563,293.263427734375,297.1499938964844,293.1499938964844,0.0051959310658276,-1917.2686767578125,297.9910888671875,0.5079487562179565,0.050000000745058,0.2308135330677032,291.1112976074219,291.1499938964844,261.1190185546875,259.6144104003906,280.7347412109375,293.26336669921875,291.10955810546875,1.0,0.2432012557983398,0.7661933302879333,0.7661933302879333,1.0,1.0,-1.1272979974746704,0.4747337698936462,0.6525641679763794,0.2006631642580032,0.0,0.0,0.5901499390602112,40.66005325317383,37.0,-23.86993980407715,-12880.8544921875,159.28201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,308.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.5078125,18000.0,0.0,0.0,0.2867066264152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080941557884216,0.608100414276123,-6.293441856541904e-06,0.0,0.0002909707836806,0.0,0.0,42.85803985595703,0.0,0.0,0.0,0.4081549644470215,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1007051095366478,-2304.5078125,304.1484375,0.7686741948127747,0.1614784300327301,0.1462486982345581,293.1370849609375,297.1499938964844,293.1499938964844,0.0039293705485761,-312.4676818847656,296.42218017578125,0.5093015432357788,0.050000000745058,0.0486398339271545,293.1855163574219,297.1499938964844,293.1499938964844,0.1683717221021652,-2705.497802734375,304.15283203125,0.8801258206367493,0.2442179471254348,0.1716386824846267,293.16705322265625,297.1499938964844,293.1499938964844,0.270065575838089,-5337.1162109375,304.1329650878906,0.9990000128746032,0.3905867040157318,0.339093416929245,293.26416015625,297.1499938964844,293.1499938964844,0.0051597137935459,-1905.441162109375,297.9490661621094,0.5093015432357788,0.050000000745058,0.230726420879364,291.11016845703125,291.1499938964844,261.1024475097656,259.6042785644531,280.7320556640625,293.2641296386719,291.1127319335937,1.0,0.2415493726730346,0.7658137679100037,0.7658137679100037,1.0,1.0,-1.1237255334854126,0.4730755686759949,0.650649905204773,0.1998521834611892,0.0,0.0,0.5960308909416199,40.14975738525391,25.0,6.96409273147583,-12914.3056640625,157.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,308.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17889.595703125,18000.0,0.0,0.0,0.2875047624111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212520599365234,0.6212584972381592,-6.389426744135562e-06,0.0,0.0002917808014899,0.0,0.0,44.69098663330078,0.0,0.0,0.0,0.413048505783081,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1007051095366478,-2304.5078125,304.1484375,0.7686741948127747,0.1614784300327301,0.1462486982345581,293.1370849609375,297.1499938964844,293.1499938964844,0.0039293705485761,-312.4676818847656,296.42218017578125,0.5093015432357788,0.050000000745058,0.0486398339271545,293.1855163574219,297.1499938964844,293.1499938964844,0.1683717221021652,-2705.497802734375,304.15283203125,0.8801258206367493,0.2442179471254348,0.1716386824846267,293.16705322265625,297.1499938964844,293.1499938964844,0.270065575838089,-5337.1162109375,304.1329650878906,0.9990000128746032,0.3905867040157318,0.339093416929245,293.26416015625,297.1499938964844,293.1499938964844,0.0051597137935459,-1905.441162109375,297.9490661621094,0.5093015432357788,0.050000000745058,0.230726420879364,291.11016845703125,291.1499938964844,261.1024475097656,259.6042785644531,280.7320556640625,293.2641296386719,291.1127319335937,1.0,0.2415493726730346,0.7658137679100037,0.7658137679100037,1.0,1.0,-1.1237255334854126,0.4730755686759949,0.650649905204773,0.1998521834611892,0.0,0.0,0.5960308909416199,40.14975738525391,25.0,6.96409273147583,-12914.3056640625,157.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,308.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17889.595703125,18000.0,0.0,0.0,0.2875047624111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212520599365234,0.6212584972381592,-6.389426744135562e-06,0.0,0.0002917808014899,0.0,0.0,44.69098663330078,0.0,0.0,0.0,0.413048505783081,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006642580032348,-2303.466796875,304.1488037109375,0.7732445001602173,0.1616490483283996,0.1463579535484314,293.1355895996094,297.1499938964844,293.1499938964844,0.0039290329441428,-312.25372314453125,296.4375,0.5123885869979858,0.050000000745058,0.0485996343195438,293.1850891113281,297.1499938964844,293.1499938964844,0.167790412902832,-2697.7470703125,304.1533508300781,0.8846943974494934,0.2438531517982483,0.1713497042655944,293.1676025390625,297.1499938964844,293.1499938964844,0.2645991444587707,-5246.7373046875,304.1460266113281,0.9990000128746032,0.3902565240859985,0.33342245221138,293.2644348144531,297.1499938964844,293.1499938964844,0.0051344782114028,-1896.048583984375,297.935791015625,0.5123885869979858,0.050000000745058,0.2305357456207275,291.1254577636719,291.1499938964844,261.093994140625,259.5990905761719,280.7331237792969,293.264404296875,291.1294860839844,1.0,0.2389813363552093,0.7656239867210388,0.7656239867210388,1.0,1.0,-1.1164283752441406,0.4698436558246612,0.6465847492218018,0.1980614066123962,0.0,0.0,0.5961707830429077,39.0339469909668,25.0,27.96019554138184,-12874.51171875,153.11090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,308.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.236328125,18000.0,0.0,0.0,0.2879537045955658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243804693222046,0.6243868470191956,-6.423185823223321e-06,0.0,0.0002922363928519,0.0,0.0,45.19548416137695,0.0,0.0,0.0,0.4142990410327911,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1005779355764389,-2301.513671875,304.149169921875,0.7799561619758606,0.1618342250585556,0.1464637070894241,293.13409423828125,297.1499938964844,293.1499938964844,0.0039264182560145,-311.8095703125,296.45611572265625,0.5170432329177856,0.050000000745058,0.0485430732369422,293.1846008300781,297.1499938964844,293.1499938964844,0.1671366244554519,-2688.994873046875,304.1539306640625,0.8917054533958435,0.243504986166954,0.1710594892501831,293.16162109375,297.1499938964844,293.1499938964844,0.2566578090190887,-5116.3525390625,304.16119384765625,0.9990000128746032,0.391198068857193,0.3252751529216766,293.2645568847656,297.1499938964844,293.1499938964844,0.0051064696162939,-1885.3798828125,297.9253845214844,0.5170432329177856,0.050000000745058,0.2302674353122711,291.1458435058594,291.1499938964844,261.0854187011719,259.5937805175781,280.7353210449219,293.2645263671875,291.1507568359375,1.0,0.2353881299495697,0.7654685378074646,0.7654685378074646,1.0,1.0,-1.106040120124817,0.4652715027332306,0.6407686471939087,0.195509597659111,0.0,0.0,0.5944195985794067,37.46282196044922,28.0,44.61483383178711,-12796.541015625,147.28050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06201171875,308.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.2883066833019256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238446831703186,0.6238511204719543,-6.432717782445252e-06,0.0,0.000292594631901,0.0,0.0,45.1954460144043,0.0,0.0,0.0,0.4142143130302429,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1005090102553367,-2299.672607421875,304.1495361328125,0.7883884310722351,0.1622119098901748,0.1467398703098297,293.1311950683594,297.1499938964844,293.1499938964844,0.0039245630614459,-311.2568054199219,296.49127197265625,0.5228005647659302,0.050000000745058,0.0484790839254856,293.1836242675781,297.1499938964844,293.1499938964844,0.1659814417362213,-2673.61474609375,304.1545104980469,0.8998570442199707,0.2428267151117324,0.1705353558063507,293.13916015625,297.1499938964844,293.1499938964844,0.2469407320022583,-4958.2080078125,304.1731262207031,0.9990000128746032,0.3954518139362335,0.3158011734485626,293.2642517089844,297.1499938964844,293.1499938964844,0.0050572226755321,-1866.7520751953125,297.904052734375,0.5228005647659302,0.050000000745058,0.2299638986587524,291.1823425292969,291.1499938964844,261.0679016113281,259.5828857421875,280.7347106933594,293.2642822265625,291.18426513671875,1.0,0.2316990047693252,0.7651575803756714,0.7651575803756714,1.0,1.0,-1.093924045562744,0.4599537253379822,0.6339703798294067,0.1924591809511184,0.0,0.0,0.5873365998268127,35.68016815185547,31.0,39.17974853515625,-12656.6787109375,140.69566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07598876953125,308.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.60546875,18000.0,0.0,0.0,0.2885111570358276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131223440170288,0.6131287217140198,-6.376434157573385e-06,0.0,0.0002928021422121,0.0,0.0,43.81043243408203,0.0,0.0,0.0,0.4104418754577636,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1005090102553367,-2299.672607421875,304.1495361328125,0.7883884310722351,0.1622119098901748,0.1467398703098297,293.1311950683594,297.1499938964844,293.1499938964844,0.0039245630614459,-311.2568054199219,296.49127197265625,0.5228005647659302,0.050000000745058,0.0484790839254856,293.1836242675781,297.1499938964844,293.1499938964844,0.1659814417362213,-2673.61474609375,304.1545104980469,0.8998570442199707,0.2428267151117324,0.1705353558063507,293.13916015625,297.1499938964844,293.1499938964844,0.2469407320022583,-4958.2080078125,304.1731262207031,0.9990000128746032,0.3954518139362335,0.3158011734485626,293.2642517089844,297.1499938964844,293.1499938964844,0.0050572226755321,-1866.7520751953125,297.904052734375,0.5228005647659302,0.050000000745058,0.2299638986587524,291.1823425292969,291.1499938964844,261.0679016113281,259.5828857421875,280.7347106933594,293.2642822265625,291.18426513671875,1.0,0.2316990047693252,0.7651575803756714,0.7651575803756714,1.0,1.0,-1.093924045562744,0.4599537253379822,0.6339703798294067,0.1924591809511184,0.0,0.0,0.5873365998268127,35.68016815185547,31.0,39.17974853515625,-12656.6787109375,140.69566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07598876953125,308.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.60546875,18000.0,0.0,0.0,0.2885111570358276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131223440170288,0.6131287217140198,-6.376434157573385e-06,0.0,0.0002928021422121,0.0,0.0,43.81043243408203,0.0,0.0,0.0,0.4104418754577636,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1007297560572624,-2303.681884765625,304.1493225097656,0.79296875,0.1626168191432953,0.1470672488212585,293.1280517578125,297.1499938964844,293.1499938964844,0.0039320439100265,-311.7511901855469,296.5105895996094,0.5257312059402466,0.050000000745058,0.048448733985424,293.1825256347656,297.1499938964844,293.1499938964844,0.1653043627738952,-2664.894775390625,304.15411376953125,0.9035439491271972,0.242195650935173,0.1700640618801117,293.1176452636719,297.1499938964844,293.1499938964844,0.2422621399164199,-4883.66796875,304.1730041503906,0.9990000128746032,0.4000932276248932,0.3112069368362427,293.2632141113281,297.1499938964844,293.1499938964844,0.0050205951556563,-1854.283935546875,297.87078857421875,0.5257312059402466,0.050000000745058,0.2298199236392974,291.1893920898437,291.1499938964844,261.04986572265625,259.571533203125,280.7305908203125,293.2633056640625,291.18927001953125,1.0,0.2298636734485626,0.7648466229438782,0.7648466229438782,1.0,1.0,-1.0880258083343506,0.457342118024826,0.6306837201118469,0.1909718066453933,0.0,0.0,0.5814099311828613,34.83363723754883,34.0,12.962767601013184,-12563.2646484375,137.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,308.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.01953125,18000.0,0.0,0.0,0.2880702614784241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006056666374207,0.6006119251251221,-6.28540647085174e-06,0.0,0.0002923546999227,0.0,0.0,42.08902359008789,0.0,0.0,0.0,0.4058076441287994,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007297560572624,-2303.681884765625,304.1493225097656,0.79296875,0.1626168191432953,0.1470672488212585,293.1280517578125,297.1499938964844,293.1499938964844,0.0039320439100265,-311.7511901855469,296.5105895996094,0.5257312059402466,0.050000000745058,0.048448733985424,293.1825256347656,297.1499938964844,293.1499938964844,0.1653043627738952,-2664.894775390625,304.15411376953125,0.9035439491271972,0.242195650935173,0.1700640618801117,293.1176452636719,297.1499938964844,293.1499938964844,0.2422621399164199,-4883.66796875,304.1730041503906,0.9990000128746032,0.4000932276248932,0.3112069368362427,293.2632141113281,297.1499938964844,293.1499938964844,0.0050205951556563,-1854.283935546875,297.87078857421875,0.5257312059402466,0.050000000745058,0.2298199236392974,291.1893920898437,291.1499938964844,261.04986572265625,259.571533203125,280.7305908203125,293.2633056640625,291.18927001953125,1.0,0.2298636734485626,0.7648466229438782,0.7648466229438782,1.0,1.0,-1.0880258083343506,0.457342118024826,0.6306837201118469,0.1909718066453933,0.0,0.0,0.5814099311828613,34.83363723754883,34.0,12.962767601013184,-12563.2646484375,137.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,308.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.01953125,18000.0,0.0,0.0,0.2880702614784241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006056666374207,0.6006119251251221,-6.28540647085174e-06,0.0,0.0002923546999227,0.0,0.0,42.08902359008789,0.0,0.0,0.0,0.4058076441287994,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1011040285229682,-2310.732421875,304.14892578125,0.7944731116294861,0.1630495488643646,0.1474441289901733,293.12457275390625,297.1499938964844,293.1499938964844,0.0039456454105675,-312.8605651855469,296.5240783691406,0.5263294577598572,0.050000000745058,0.0484427101910114,293.18133544921875,297.1499938964844,293.1499938964844,0.1648785471916198,-2659.61181640625,304.1534423828125,0.9037015438079834,0.2416145801544189,0.1696462333202362,293.1026611328125,297.1499938964844,293.1499938964844,0.2412440925836563,-4869.4697265625,304.1669311523437,0.9990000128746032,0.4039656519889831,0.3102864921092987,293.26177978515625,297.1499938964844,293.1499938964844,0.0049914103001356,-1845.1478271484373,297.8325500488281,0.5263294577598572,0.050000000745058,0.2297913581132888,291.1831359863281,291.1499938964844,261.03125,259.5596618652344,280.72320556640625,293.26190185546875,291.18182373046875,1.0,0.2295630574226379,0.7647139430046082,0.7647139430046082,1.0,1.0,-1.0868287086486816,0.4568020701408386,0.630026638507843,0.1906613409519195,0.0,0.0,0.5773021578788757,34.66526412963867,37.0,-6.538110733032227,-12524.583984375,136.95277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,308.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.55859375,18000.0,0.0,0.0,0.2871802747249603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910678505897522,0.5910741090774536,-6.210402716533281e-06,0.0,0.0002914514625445,0.0,0.0,40.77474212646485,0.0,0.0,0.0,0.4022086560726166,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011040285229682,-2310.732421875,304.14892578125,0.7944731116294861,0.1630495488643646,0.1474441289901733,293.12457275390625,297.1499938964844,293.1499938964844,0.0039456454105675,-312.8605651855469,296.5240783691406,0.5263294577598572,0.050000000745058,0.0484427101910114,293.18133544921875,297.1499938964844,293.1499938964844,0.1648785471916198,-2659.61181640625,304.1534423828125,0.9037015438079834,0.2416145801544189,0.1696462333202362,293.1026611328125,297.1499938964844,293.1499938964844,0.2412440925836563,-4869.4697265625,304.1669311523437,0.9990000128746032,0.4039656519889831,0.3102864921092987,293.26177978515625,297.1499938964844,293.1499938964844,0.0049914103001356,-1845.1478271484373,297.8325500488281,0.5263294577598572,0.050000000745058,0.2297913581132888,291.1831359863281,291.1499938964844,261.03125,259.5596618652344,280.72320556640625,293.26190185546875,291.18182373046875,1.0,0.2295630574226379,0.7647139430046082,0.7647139430046082,1.0,1.0,-1.0868287086486816,0.4568020701408386,0.630026638507843,0.1906613409519195,0.0,0.0,0.5773021578788757,34.66526412963867,37.0,-6.538110733032227,-12524.583984375,136.95277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,308.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.55859375,18000.0,0.0,0.0,0.2871802747249603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910678505897522,0.5910741090774536,-6.210402716533281e-06,0.0,0.0002914514625445,0.0,0.0,40.77474212646485,0.0,0.0,0.0,0.4022086560726166,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1015808060765266,-2319.7880859375,304.14849853515625,0.7933709025382996,0.1634983569383621,0.1478573530912399,293.1208190917969,297.1499938964844,293.1499938964844,0.0039640977047383,-314.43212890625,296.53472900390625,0.5249503254890442,0.050000000745058,0.0484566949307918,293.1800842285156,297.1499938964844,293.1499938964844,0.164625346660614,-2656.65966796875,304.1527404785156,0.900892436504364,0.2410743236541748,0.1692734211683273,293.0958251953125,297.1499938964844,293.1499938964844,0.2432761788368225,-4905.07861328125,304.1578674316406,0.9990000128746032,0.4065664112567901,0.3124170899391174,293.26031494140625,297.1499938964844,293.1499938964844,0.0049669295549392,-1838.1070556640625,297.79083251953125,0.5249503254890442,0.050000000745058,0.2298576980829239,291.1685791015625,291.1499938964844,261.0119934082031,259.5472412109375,280.7136535644531,293.2604064941406,291.1666564941406,1.0,0.2305340319871902,0.7645812630653381,0.7645812630653381,1.0,1.0,-1.0895296335220337,0.4579607248306274,0.631568968296051,0.1913066208362579,0.0,0.0,0.5757449865341187,35.054874420166016,40.0,-18.69688415527344,-12536.0048828125,138.37889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283203125,308.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.470703125,18000.0,0.0,0.0,0.2861047387123108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860369205474854,0.586043119430542,-6.165149898151867e-06,0.0,0.000290359952487,0.0,0.0,40.061222076416016,0.0,0.0,0.0,0.4002548158168793,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015808060765266,-2319.7880859375,304.14849853515625,0.7933709025382996,0.1634983569383621,0.1478573530912399,293.1208190917969,297.1499938964844,293.1499938964844,0.0039640977047383,-314.43212890625,296.53472900390625,0.5249503254890442,0.050000000745058,0.0484566949307918,293.1800842285156,297.1499938964844,293.1499938964844,0.164625346660614,-2656.65966796875,304.1527404785156,0.900892436504364,0.2410743236541748,0.1692734211683273,293.0958251953125,297.1499938964844,293.1499938964844,0.2432761788368225,-4905.07861328125,304.1578674316406,0.9990000128746032,0.4065664112567901,0.3124170899391174,293.26031494140625,297.1499938964844,293.1499938964844,0.0049669295549392,-1838.1070556640625,297.79083251953125,0.5249503254890442,0.050000000745058,0.2298576980829239,291.1685791015625,291.1499938964844,261.0119934082031,259.5472412109375,280.7136535644531,293.2604064941406,291.1666564941406,1.0,0.2305340319871902,0.7645812630653381,0.7645812630653381,1.0,1.0,-1.0895296335220337,0.4579607248306274,0.631568968296051,0.1913066208362579,0.0,0.0,0.5757449865341187,35.054874420166016,40.0,-18.69688415527344,-12536.0048828125,138.37889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283203125,308.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.470703125,18000.0,0.0,0.0,0.2861047387123108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860369205474854,0.586043119430542,-6.165149898151867e-06,0.0,0.000290359952487,0.0,0.0,40.061222076416016,0.0,0.0,0.0,0.4002548158168793,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018404439091682,-2324.72216796875,304.1482849121094,0.7920033931732178,0.1637246161699295,0.1480728685855865,293.11883544921875,297.1499938964844,293.1499938964844,0.0039747669361531,-315.34454345703125,296.5399169921875,0.5236536264419556,0.050000000745058,0.0484701171517372,293.179443359375,297.1499938964844,293.1499938964844,0.1645372807979583,-2655.69287109375,304.15240478515625,0.8985722661018372,0.2408156841993332,0.1691006273031234,293.0954895019531,297.1499938964844,293.1499938964844,0.2452564835548401,-4938.43603515625,304.15283203125,0.9990000128746032,0.4073221087455749,0.3144488930702209,293.2596435546875,297.1499938964844,293.1499938964844,0.0049556940793991,-1835.0147705078125,297.7691650390625,0.5236536264419556,0.050000000745058,0.2299213707447052,291.1597900390625,291.1499938964844,261.0021057128906,259.540771484375,280.708251953125,293.2597351074219,291.1577453613281,1.0,0.2314227521419525,0.7645149230957031,0.7645149230957031,1.0,1.0,-1.092111587524414,0.4590770006179809,0.6330345869064331,0.1919308751821518,0.0,0.0,0.575971782207489,35.42881774902344,40.0,-22.181047439575195,-12558.470703125,139.75074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,308.179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.91796875,18000.0,0.0,0.0,0.285588651895523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585442066192627,0.5854482054710388,-6.155818027764326e-06,0.0,0.0002898361708503,0.0,0.0,39.95621109008789,0.0,0.0,0.0,0.399981290102005,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1021075919270515,-2329.795166015625,304.1481018066406,0.7901739478111267,0.1639502048492431,0.1482920348644256,293.1168212890625,297.1499938964844,293.1499938964844,0.0039861937984824,-316.3194274902344,296.5452880859375,0.5220237374305725,0.050000000745058,0.0484873875975608,293.1788635253906,297.1499938964844,293.1499938964844,0.1644645482301712,-2654.923095703125,304.152099609375,0.8957363963127136,0.2405620366334915,0.1689348965883255,293.0971069335937,297.1499938964844,293.1499938964844,0.2478005737066269,-4980.7724609375,304.147705078125,0.9990000128746032,0.4076974391937256,0.3170436024665832,293.25909423828125,297.1499938964844,293.1499938964844,0.0049448842182755,-1832.089111328125,297.74713134765625,0.5220237374305725,0.050000000745058,0.2300032824277877,291.1505432128906,291.1499938964844,260.9920654296875,259.5341796875,280.7027282714844,293.2591552734375,291.1484680175781,1.0,0.2325470149517059,0.7643767595291138,0.7643767595291138,1.0,1.0,-1.0954086780548096,0.460496723651886,0.6349118947982788,0.1927214860916137,0.0,0.0,0.5768601298332214,35.909671783447266,43.0,-24.311811447143555,-12590.59765625,141.5171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,308.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.2851347327232361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861379504203796,0.5861440896987915,-6.155621576908743e-06,0.0,0.000289375486318,0.0,0.0,40.02002334594727,0.0,0.0,0.0,0.4001834988594055,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026506349444389,-2340.086181640625,304.1478271484375,0.7853720188140869,0.1643948405981063,0.1487358063459396,293.11279296875,297.1499938964844,293.1499938964844,0.0040109842084348,-318.4186706542969,296.5570983886719,0.5179754495620728,0.050000000745058,0.0485323183238506,293.1776733398437,297.1499938964844,293.1499938964844,0.1643442213535308,-2653.6904296875,304.151611328125,0.8888036608695984,0.2400668412446975,0.1686198562383651,293.1058044433594,297.1499938964844,293.1499938964844,0.2543696463108063,-5088.67236328125,304.1375427246094,0.9990000128746032,0.4072878062725067,0.3236979842185974,293.2583312988281,297.1499938964844,293.1499938964844,0.0049238745123147,-1826.4461669921875,297.70220947265625,0.5179754495620728,0.050000000745058,0.2302164286375045,291.1318359375,291.1499938964844,260.9714050292969,259.5204772949219,280.6907958984375,293.25836181640625,291.1297912597656,1.0,0.2354115694761276,0.7641003727912903,0.7641003727912903,1.0,1.0,-1.1038591861724854,0.4641477763652801,0.6397113800048828,0.1947570890188217,0.0,0.0,0.580538272857666,37.159786224365234,46.0,-25.8147029876709,-12679.9912109375,146.12088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,308.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.404296875,18000.0,0.0,0.0,0.2845446765422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591305673122406,0.5913118124008179,-6.182449851621641e-06,0.0,0.0002887766750063,0.0,0.0,40.64735794067383,0.0,0.0,0.0,0.4019905924797058,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026506349444389,-2340.086181640625,304.1478271484375,0.7853720188140869,0.1643948405981063,0.1487358063459396,293.11279296875,297.1499938964844,293.1499938964844,0.0040109842084348,-318.4186706542969,296.5570983886719,0.5179754495620728,0.050000000745058,0.0485323183238506,293.1776733398437,297.1499938964844,293.1499938964844,0.1643442213535308,-2653.6904296875,304.151611328125,0.8888036608695984,0.2400668412446975,0.1686198562383651,293.1058044433594,297.1499938964844,293.1499938964844,0.2543696463108063,-5088.67236328125,304.1375427246094,0.9990000128746032,0.4072878062725067,0.3236979842185974,293.2583312988281,297.1499938964844,293.1499938964844,0.0049238745123147,-1826.4461669921875,297.70220947265625,0.5179754495620728,0.050000000745058,0.2302164286375045,291.1318359375,291.1499938964844,260.9714050292969,259.5204772949219,280.6907958984375,293.25836181640625,291.1297912597656,1.0,0.2354115694761276,0.7641003727912903,0.7641003727912903,1.0,1.0,-1.1038591861724854,0.4641477763652801,0.6397113800048828,0.1947570890188217,0.0,0.0,0.580538272857666,37.159786224365234,46.0,-25.8147029876709,-12679.9912109375,146.12088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,308.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.404296875,18000.0,0.0,0.0,0.2845446765422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591305673122406,0.5913118124008179,-6.182449851621641e-06,0.0,0.0002887766750063,0.0,0.0,40.64735794067383,0.0,0.0,0.0,0.4019905924797058,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031921729445457,-2350.317626953125,304.1476745605469,0.7794288396835327,0.1648260056972503,0.1491802185773849,293.1086730957031,297.1499938964844,293.1499938964844,0.0040380950085818,-320.687255859375,296.5708312988281,0.5132010579109192,0.050000000745058,0.0485894531011581,293.176513671875,297.1499938964844,293.1499938964844,0.1642498075962066,-2652.76416015625,304.1512145996094,0.8806604146957397,0.2396022230386734,0.1683312356472015,293.1210327148437,297.1499938964844,293.1499938964844,0.2626053690910339,-5222.1171875,304.12799072265625,0.9990000128746032,0.4053304493427276,0.3319664001464844,293.258056640625,297.1499938964844,293.1499938964844,0.0049030594527721,-1820.8175048828125,297.6562805175781,0.5132010579109192,0.050000000745058,0.2304874509572982,291.1136779785156,291.1499938964844,260.95001220703125,259.50604248046875,280.6777038574219,293.258056640625,291.1117858886719,1.0,0.2389626652002334,0.7638239860534668,0.7638239860534668,1.0,1.0,-1.1143637895584106,0.4687020480632782,0.6456616520881653,0.1972982436418533,0.0,0.0,0.5866091847419739,38.74726867675781,49.0,-25.219633102416992,-12797.283203125,151.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,308.1664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17905.880859375,18000.0,0.0,0.0,0.2845607399940491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013050079345703,0.6013112664222717,-6.245023541850969e-06,0.0,0.0002887929731514,0.0,0.0,41.93628692626953,0.0,0.0,0.0,0.4056191146373749,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031921729445457,-2350.317626953125,304.1476745605469,0.7794288396835327,0.1648260056972503,0.1491802185773849,293.1086730957031,297.1499938964844,293.1499938964844,0.0040380950085818,-320.687255859375,296.5708312988281,0.5132010579109192,0.050000000745058,0.0485894531011581,293.176513671875,297.1499938964844,293.1499938964844,0.1642498075962066,-2652.76416015625,304.1512145996094,0.8806604146957397,0.2396022230386734,0.1683312356472015,293.1210327148437,297.1499938964844,293.1499938964844,0.2626053690910339,-5222.1171875,304.12799072265625,0.9990000128746032,0.4053304493427276,0.3319664001464844,293.258056640625,297.1499938964844,293.1499938964844,0.0049030594527721,-1820.8175048828125,297.6562805175781,0.5132010579109192,0.050000000745058,0.2304874509572982,291.1136779785156,291.1499938964844,260.95001220703125,259.50604248046875,280.6777038574219,293.258056640625,291.1117858886719,1.0,0.2389626652002334,0.7638239860534668,0.7638239860534668,1.0,1.0,-1.1143637895584106,0.4687020480632782,0.6456616520881653,0.1972982436418533,0.0,0.0,0.5866091847419739,38.74726867675781,49.0,-25.219633102416992,-12797.283203125,151.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,308.1664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17905.880859375,18000.0,0.0,0.0,0.2845607399940491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013050079345703,0.6013112664222717,-6.245023541850969e-06,0.0,0.0002887929731514,0.0,0.0,41.93628692626953,0.0,0.0,0.0,0.4056191146373749,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1037226095795631,-2360.306884765625,304.1475524902344,0.7727597951889038,0.1652415096759796,0.1496206820011139,293.1044616699219,297.1499938964844,293.1499938964844,0.0040674172341823,-323.109130859375,296.5870666503906,0.5080333948135376,0.050000000745058,0.0486570373177528,293.1752014160156,297.1499938964844,293.1499938964844,0.1641912311315536,-2652.2744140625,304.1509094238281,0.8718333840370178,0.239194244146347,0.1680854558944702,293.14190673828125,297.1499938964844,293.1499938964844,0.272180825471878,-5375.37939453125,304.119384765625,0.9990000128746032,0.4018398523330688,0.341488778591156,293.2582702636719,297.1499938964844,293.1499938964844,0.0048819803632795,-1815.008544921875,297.6095886230469,0.5080333948135376,0.050000000745058,0.2308080345392227,291.0966796875,291.1499938964844,260.9239501953125,259.4876403808594,280.6625366210937,293.2582397460937,291.0949401855469,1.0,0.243058979511261,0.7634437680244446,0.7634437680244446,1.0,1.0,-1.1264923810958862,0.4739618897438049,0.6525304913520813,0.2002266347408294,0.0,0.0,0.5948650240898132,40.62271499633789,52.0,-23.72993278503418,-12937.615234375,158.98089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,308.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.53515625,18000.0,0.0,0.0,0.2853523790836334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158732771873474,0.6158796548843384,-6.343125278363004e-06,0.0,0.0002895963843911,0.0,0.0,43.89669799804688,0.0,0.0,0.0,0.4110161662101745,4.0,0.0,1.0
