time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1037226095795631,-2360.306884765625,304.1475524902344,0.7727597951889038,0.1652415096759796,0.1496206820011139,293.1044616699219,297.1499938964844,293.1499938964844,0.0040674172341823,-323.109130859375,296.5870666503906,0.5080333948135376,0.050000000745058,0.0486570373177528,293.1752014160156,297.1499938964844,293.1499938964844,0.1641912311315536,-2652.2744140625,304.1509094238281,0.8718333840370178,0.239194244146347,0.1680854558944702,293.14190673828125,297.1499938964844,293.1499938964844,0.272180825471878,-5375.37939453125,304.119384765625,0.9990000128746032,0.4018398523330688,0.341488778591156,293.2582702636719,297.1499938964844,293.1499938964844,0.0048819803632795,-1815.008544921875,297.6095886230469,0.5080333948135376,0.050000000745058,0.2308080345392227,291.0966796875,291.1499938964844,260.9239501953125,259.4876403808594,280.6625366210937,293.2582397460937,291.0949401855469,1.0,0.243058979511261,0.7634437680244446,0.7634437680244446,1.0,1.0,-1.1264923810958862,0.4739618897438049,0.6525304913520813,0.2002266347408294,0.0,0.0,0.5948650240898132,40.62271499633789,52.0,-23.72993278503418,-12937.615234375,158.98089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,308.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.53515625,18000.0,0.0,0.0,0.2853523790836334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158732771873474,0.6158796548843384,-6.343125278363004e-06,0.0,0.0002895963843911,0.0,0.0,43.89669799804688,0.0,0.0,0.0,0.4110161662101745,4.0,0.0,1.0
489780,293.1350402832031,297.1499938964844,293.1499938964844,0.1042426079511642,-2370.072998046875,304.1474914550781,0.7657098174095154,0.1656438410282135,0.1500569283962249,293.10009765625,297.1499938964844,293.1499938964844,0.0040989066474139,-325.6820068359375,296.6058044433594,0.5027168393135071,0.050000000745058,0.0487336255609989,293.1737365722656,297.1499938964844,293.1499938964844,0.1641813814640045,-2652.39599609375,304.150634765625,0.862741231918335,0.2388522177934646,0.1678916960954666,293.167724609375,297.1499938964844,293.1499938964844,0.2828362286090851,-5543.93603515625,304.11187744140625,0.9990000128746032,0.3968243896961212,0.3519682884216308,293.2589111328125,297.1499938964844,293.1499938964844,0.00486062746495,-1809.0244140625,297.5621032714844,0.5027168393135071,0.050000000745058,0.2311713397502899,291.0807189941406,291.1499938964844,260.8897399902344,259.4622802734375,280.6433410644531,293.25885009765625,291.0791015625,1.0,0.2475829422473907,0.7630635499954224,0.7630635499954224,1.0,1.0,-1.139889359474182,0.479788213968277,0.6601011157035828,0.2034685760736465,0.0,0.0,0.6051841974258423,42.74526596069336,40.0,-22.20756149291992,-13098.4140625,166.9521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,308.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17820.900390625,18000.0,0.0,0.0,0.2870348691940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348653435707092,0.634871780872345,-6.477730039478047e-06,0.0,0.000291303906124,0.0,0.0,46.57281875610352,0.0,0.0,0.0,0.418185144662857,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1042426079511642,-2370.072998046875,304.1474914550781,0.7657098174095154,0.1656438410282135,0.1500569283962249,293.10009765625,297.1499938964844,293.1499938964844,0.0040989066474139,-325.6820068359375,296.6058044433594,0.5027168393135071,0.050000000745058,0.0487336255609989,293.1737365722656,297.1499938964844,293.1499938964844,0.1641813814640045,-2652.39599609375,304.150634765625,0.862741231918335,0.2388522177934646,0.1678916960954666,293.167724609375,297.1499938964844,293.1499938964844,0.2828362286090851,-5543.93603515625,304.11187744140625,0.9990000128746032,0.3968243896961212,0.3519682884216308,293.2589111328125,297.1499938964844,293.1499938964844,0.00486062746495,-1809.0244140625,297.5621032714844,0.5027168393135071,0.050000000745058,0.2311713397502899,291.0807189941406,291.1499938964844,260.8897399902344,259.4622802734375,280.6433410644531,293.25885009765625,291.0791015625,1.0,0.2475829422473907,0.7630635499954224,0.7630635499954224,1.0,1.0,-1.139889359474182,0.479788213968277,0.6601011157035828,0.2034685760736465,0.0,0.0,0.6051841974258423,42.74526596069336,40.0,-22.20756149291992,-13098.4140625,166.9521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,308.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17820.900390625,18000.0,0.0,0.0,0.2870348691940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348653435707092,0.634871780872345,-6.477730039478047e-06,0.0,0.000291303906124,0.0,0.0,46.57281875610352,0.0,0.0,0.0,0.418185144662857,4.0,0.0,1.0
489900,293.1348876953125,297.1499938964844,293.1499938964844,0.1044552400708198,-2374.028564453125,304.1475830078125,0.7654669880867004,0.1658576428890228,0.1502465903759002,293.0978088378906,297.1499938964844,293.1499938964844,0.0041128145530819,-326.7923583984375,296.6173400878906,0.5023349523544312,0.050000000745058,0.0487394072115421,293.1728820800781,297.1499938964844,293.1499938964844,0.1641358137130737,-2651.87548828125,304.1506042480469,0.861939549446106,0.2387203127145767,0.1677921414375305,293.1802978515625,297.1499938964844,293.1499938964844,0.2840452194213867,-5560.7470703125,304.1167297363281,0.9990000128746032,0.3941225409507751,0.352748841047287,293.25927734375,297.1499938964844,293.1499938964844,0.0048463810235261,-1804.59814453125,297.5392150878906,0.5023349523544312,0.050000000745058,0.2311987578868866,291.07489013671875,291.1499938964844,260.8697204589844,259.4471435546875,280.63543701171875,293.2592163085937,291.0747985839844,1.0,0.2475630193948745,0.7628734707832336,0.7628734707832336,1.0,1.0,-1.140980839729309,0.4802248775959015,0.6607559323310852,0.2037587612867355,0.0,0.0,0.6108072996139526,42.90815734863281,40.0,-13.14057445526123,-13146.658203125,167.58853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299621582031,308.0616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.37109375,18000.0,0.0,0.0,0.2882029414176941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459020376205444,0.6459085941314697,-6.559151188412216e-06,0.0,0.0002924893633462,0.0,0.0,48.19083023071289,0.0,0.0,0.0,0.4224040806293487,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.104552261531353,-2375.656494140625,304.1478271484375,0.7676904797554016,0.166087657213211,0.1504274159669876,293.095458984375,297.1499938964844,293.1499938964844,0.0041234656237065,-327.5061340332031,296.6361083984375,0.5036293864250183,0.050000000745058,0.0487199127674102,293.17193603515625,297.1499938964844,293.1499938964844,0.1639236062765121,-2648.99951171875,304.15087890625,0.8639174699783325,0.2386192381381988,0.1676966696977615,293.18817138671875,297.1499938964844,293.1499938964844,0.2817141413688659,-5520.74755859375,304.1270751953125,0.9990000128746032,0.392187625169754,0.350118339061737,293.25958251953125,297.1499938964844,293.1499938964844,0.0048275743611156,-1797.7855224609375,297.5223083496094,0.5036293864250183,0.050000000745058,0.2311062812805175,291.0806579589844,291.1499938964844,260.847900390625,259.4304504394531,280.62890625,293.259521484375,291.0832824707031,1.0,0.2463007122278213,0.7626537680625916,0.7626537680625916,1.0,1.0,-1.1377942562103271,0.478793054819107,0.6590012311935425,0.2029504179954528,0.0,0.0,0.6149187684059143,42.37104034423828,28.0,8.27218246459961,-13162.79296875,165.61151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528747558594,308.0560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.658203125,18000.0,0.0,0.0,0.2894929647445678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562985777854919,0.6563052535057068,-6.643237156822579e-06,0.0,0.0002937985409516,0.0,0.0,49.789527893066406,0.0,0.0,0.0,0.4264130890369415,4.0,0.0,1.0
490020,293.13409423828125,297.1499938964844,293.1499938964844,0.1045198217034339,-2374.37744140625,304.14862060546875,0.7782539129257202,0.1665960699319839,0.1507782936096191,293.0906066894531,297.1499938964844,293.1499938964844,0.0041354289278388,-327.9304504394531,296.6898803710937,0.5104200839996338,0.050000000745058,0.0486249923706054,293.16973876953125,297.1499938964844,293.1499938964844,0.1631802469491958,-2638.764404296875,304.1518249511719,0.8747389912605286,0.2385056167840957,0.1675262302160263,293.1853942871094,297.1499938964844,293.1499938964844,0.2689005732536316,-5310.52392578125,304.1562805175781,0.9990000128746032,0.3917321562767029,0.3370127975940704,293.25982666015625,297.1499938964844,293.1499938964844,0.0047786375507712,-1778.666015625,297.5023193359375,0.5104200839996338,0.050000000745058,0.2306560277938842,291.1177062988281,291.1499938964844,260.7989807128906,259.3924865722656,280.6182861328125,293.25982666015625,291.122802734375,1.0,0.240492433309555,0.7622143030166626,0.7622143030166626,1.0,1.0,-1.1216309070587158,0.4716495275497436,0.6499813795089722,0.1989034116268158,0.0,0.0,0.6169916391372681,39.74703598022461,25.0,46.86064147949219,-13081.796875,155.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410888671875,308.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.09765625,18000.0,0.0,0.0,0.2920480370521545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669631004333496,0.666969895362854,-6.753907655365765e-06,0.0,0.0002963916340377,0.0,0.0,51.60958099365234,0.0,0.0,0.0,0.4307595491409302,4.0,0.0,1.0
490080,293.13409423828125,297.1499938964844,293.1499938964844,0.1045198217034339,-2374.37744140625,304.14862060546875,0.7782539129257202,0.1665960699319839,0.1507782936096191,293.0906066894531,297.1499938964844,293.1499938964844,0.0041354289278388,-327.9304504394531,296.6898803710937,0.5104200839996338,0.050000000745058,0.0486249923706054,293.16973876953125,297.1499938964844,293.1499938964844,0.1631802469491958,-2638.764404296875,304.1518249511719,0.8747389912605286,0.2385056167840957,0.1675262302160263,293.1853942871094,297.1499938964844,293.1499938964844,0.2689005732536316,-5310.52392578125,304.1562805175781,0.9990000128746032,0.3917321562767029,0.3370127975940704,293.25982666015625,297.1499938964844,293.1499938964844,0.0047786375507712,-1778.666015625,297.5023193359375,0.5104200839996338,0.050000000745058,0.2306560277938842,291.1177062988281,291.1499938964844,260.7989807128906,259.3924865722656,280.6182861328125,293.25982666015625,291.122802734375,1.0,0.240492433309555,0.7622143030166626,0.7622143030166626,1.0,1.0,-1.1216309070587158,0.4716495275497436,0.6499813795089722,0.1989034116268158,0.0,0.0,0.6169916391372681,39.74703598022461,25.0,46.86064147949219,-13081.796875,155.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410888671875,308.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.09765625,18000.0,0.0,0.0,0.2920480370521545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669631004333496,0.666969895362854,-6.753907655365765e-06,0.0,0.0002963916340377,0.0,0.0,51.60958099365234,0.0,0.0,0.0,0.4307595491409302,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1044590324163436,-2372.513427734375,304.149169921875,0.790520966053009,0.1671551018953323,0.1511759310960769,293.0855712890625,297.1499938964844,293.1499938964844,0.0041456595063209,-328.1384582519531,296.7503967285156,0.5185131430625916,0.050000000745058,0.0485261380672454,293.1673278808594,297.1499938964844,293.1499938964844,0.1624174118041992,-2628.23828125,304.1524658203125,0.8874946236610413,0.2384935766458511,0.167428120970726,293.1607666015625,297.1499938964844,293.1499938964844,0.2545410096645355,-5077.21923828125,304.1778259277344,0.9990000128746032,0.3957956731319427,0.3227960169315338,293.2593688964844,297.1499938964844,293.1499938964844,0.0047285766340792,-1758.7008056640625,297.4887390136719,0.5185131430625916,0.050000000745058,0.2301871180534362,291.1631164550781,291.1499938964844,260.74346923828125,259.348876953125,280.6046142578125,293.2593994140625,291.1672058105469,1.0,0.2346462160348892,0.7617748975753784,0.7617748975753784,1.0,1.0,-1.1042425632476809,0.4640120267868042,0.6402305960655212,0.1945038586854934,0.0,0.0,0.6120909452438354,37.00830841064453,28.0,55.53108978271485,-12937.5947265625,145.93905639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7190246582031,308.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.123046875,18000.0,0.0,0.0,0.29397913813591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662372350692749,0.6623790860176086,-6.747611223545391e-06,0.0,0.0002983514568768,0.0,0.0,51.06969833374024,0.0,0.0,0.0,0.4292510449886322,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1044590324163436,-2372.513427734375,304.149169921875,0.790520966053009,0.1671551018953323,0.1511759310960769,293.0855712890625,297.1499938964844,293.1499938964844,0.0041456595063209,-328.1384582519531,296.7503967285156,0.5185131430625916,0.050000000745058,0.0485261380672454,293.1673278808594,297.1499938964844,293.1499938964844,0.1624174118041992,-2628.23828125,304.1524658203125,0.8874946236610413,0.2384935766458511,0.167428120970726,293.1607666015625,297.1499938964844,293.1499938964844,0.2545410096645355,-5077.21923828125,304.1778259277344,0.9990000128746032,0.3957956731319427,0.3227960169315338,293.2593688964844,297.1499938964844,293.1499938964844,0.0047285766340792,-1758.7008056640625,297.4887390136719,0.5185131430625916,0.050000000745058,0.2301871180534362,291.1631164550781,291.1499938964844,260.74346923828125,259.348876953125,280.6046142578125,293.2593994140625,291.1672058105469,1.0,0.2346462160348892,0.7617748975753784,0.7617748975753784,1.0,1.0,-1.1042425632476809,0.4640120267868042,0.6402305960655212,0.1945038586854934,0.0,0.0,0.6120909452438354,37.00830841064453,28.0,55.53108978271485,-12937.5947265625,145.93905639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7190246582031,308.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.123046875,18000.0,0.0,0.0,0.29397913813591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662372350692749,0.6623790860176086,-6.747611223545391e-06,0.0,0.0002983514568768,0.0,0.0,51.06969833374024,0.0,0.0,0.0,0.4292510449886322,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1046278551220893,-2375.218505859375,304.1491394042969,0.7991608381271362,0.1677569150924682,0.1516488641500473,293.08026123046875,297.1499938964844,293.1499938964844,0.0041638971306383,-329.1807556152344,296.8026733398437,0.5241225957870483,0.050000000745058,0.0484652034938335,293.164794921875,297.1499938964844,293.1499938964844,0.1620265990495681,-2622.8955078125,304.1522827148437,0.8962200880050659,0.2385706603527069,0.1674217879772186,293.1293029785156,297.1499938964844,293.1499938964844,0.2451809495687484,-4926.6708984375,304.18377685546875,0.9990000128746032,0.4019030034542084,0.3137106597423553,293.25799560546875,297.1499938964844,293.1499938964844,0.0046881265006959,-1743.270263671875,297.4684753417969,0.5241225957870483,0.050000000745058,0.229898065328598,291.1900329589844,291.1499938964844,260.6819152832031,259.3000183105469,280.5832824707031,293.25811767578125,291.19140625,1.0,0.2311204373836517,0.7616444826126099,0.7616444826126099,1.0,1.0,-1.0934737920761108,0.4593242406845093,0.6341496109962463,0.1917660534381866,0.0,0.0,0.6046837568283081,35.320220947265625,31.0,34.5693244934082,-12820.138671875,139.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78057861328125,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.255859375,18000.0,0.0,0.0,0.2949859201908111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489130258560181,0.6489197015762329,-6.65629841023474e-06,0.0,0.0002993732050526,0.0,0.0,49.07881546020508,0.0,0.0,0.0,0.4242100715637207,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1046278551220893,-2375.218505859375,304.1491394042969,0.7991608381271362,0.1677569150924682,0.1516488641500473,293.08026123046875,297.1499938964844,293.1499938964844,0.0041638971306383,-329.1807556152344,296.8026733398437,0.5241225957870483,0.050000000745058,0.0484652034938335,293.164794921875,297.1499938964844,293.1499938964844,0.1620265990495681,-2622.8955078125,304.1522827148437,0.8962200880050659,0.2385706603527069,0.1674217879772186,293.1293029785156,297.1499938964844,293.1499938964844,0.2451809495687484,-4926.6708984375,304.18377685546875,0.9990000128746032,0.4019030034542084,0.3137106597423553,293.25799560546875,297.1499938964844,293.1499938964844,0.0046881265006959,-1743.270263671875,297.4684753417969,0.5241225957870483,0.050000000745058,0.229898065328598,291.1900329589844,291.1499938964844,260.6819152832031,259.3000183105469,280.5832824707031,293.25811767578125,291.19140625,1.0,0.2311204373836517,0.7616444826126099,0.7616444826126099,1.0,1.0,-1.0934737920761108,0.4593242406845093,0.6341496109962463,0.1917660534381866,0.0,0.0,0.6046837568283081,35.320220947265625,31.0,34.5693244934082,-12820.138671875,139.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78057861328125,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.255859375,18000.0,0.0,0.0,0.2949859201908111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489130258560181,0.6489197015762329,-6.65629841023474e-06,0.0,0.0002993732050526,0.0,0.0,49.07881546020508,0.0,0.0,0.0,0.4242100715637207,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.10506122559309,-2383.161376953125,304.1487121582031,0.8041159510612488,0.1684055775403976,0.1521920561790466,293.0744934082031,297.1499938964844,293.1499938964844,0.0041917609050869,-331.2220764160156,296.8446960449219,0.5270372033119202,0.050000000745058,0.048435628414154,293.1621398925781,297.1499938964844,293.1499938964844,0.1620584577322006,-2623.40869140625,304.1514587402344,0.9008299112319946,0.238734632730484,0.1674990952014923,293.1026306152344,297.1499938964844,293.1499938964844,0.2405190914869308,-4853.49609375,304.1801147460937,0.9990000128746032,0.40784752368927,0.3092047572135925,293.2558898925781,297.1499938964844,293.1499938964844,0.0046581807546317,-1732.904541015625,297.4387512207031,0.5270372033119202,0.050000000745058,0.2297577708959579,291.19354248046875,291.1499938964844,260.6148376464844,259.2463073730469,280.55633544921875,293.25604248046875,291.1929931640625,1.0,0.2294459193944931,0.7615141272544861,0.7615141272544861,1.0,1.0,-1.08860445022583,0.4572069048881531,0.6313974857330322,0.1904956996440887,0.0,0.0,0.5984534621238708,34.50554656982422,34.0,7.667546272277832,-12758.474609375,137.1195526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,308.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.837890625,18000.0,0.0,0.0,0.2951472699642181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635146975517273,0.6351534724235535,-6.547958946612198e-06,0.0,0.0002995369432028,0.0,0.0,47.00605773925781,0.0,0.0,0.0,0.4189319014549255,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.10506122559309,-2383.161376953125,304.1487121582031,0.8041159510612488,0.1684055775403976,0.1521920561790466,293.0744934082031,297.1499938964844,293.1499938964844,0.0041917609050869,-331.2220764160156,296.8446960449219,0.5270372033119202,0.050000000745058,0.048435628414154,293.1621398925781,297.1499938964844,293.1499938964844,0.1620584577322006,-2623.40869140625,304.1514587402344,0.9008299112319946,0.238734632730484,0.1674990952014923,293.1026306152344,297.1499938964844,293.1499938964844,0.2405190914869308,-4853.49609375,304.1801147460937,0.9990000128746032,0.40784752368927,0.3092047572135925,293.2558898925781,297.1499938964844,293.1499938964844,0.0046581807546317,-1732.904541015625,297.4387512207031,0.5270372033119202,0.050000000745058,0.2297577708959579,291.19354248046875,291.1499938964844,260.6148376464844,259.2463073730469,280.55633544921875,293.25604248046875,291.1929931640625,1.0,0.2294459193944931,0.7615141272544861,0.7615141272544861,1.0,1.0,-1.08860445022583,0.4572069048881531,0.6313974857330322,0.1904956996440887,0.0,0.0,0.5984534621238708,34.50554656982422,34.0,7.667546272277832,-12758.474609375,137.1195526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,308.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.837890625,18000.0,0.0,0.0,0.2951472699642181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635146975517273,0.6351534724235535,-6.547958946612198e-06,0.0,0.0002995369432028,0.0,0.0,47.00605773925781,0.0,0.0,0.0,0.4189319014549255,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1053464487195015,-2388.469482421875,304.1484069824219,0.8054019808769226,0.1687455773353576,0.1524874120950698,293.0714416503906,297.1499938964844,293.1499938964844,0.0042085708118975,-332.52154541015625,296.8638000488281,0.5275933146476746,0.050000000745058,0.0484301336109638,293.1607666015625,297.1499938964844,293.1499938964844,0.1621838808059692,-2625.160888671875,304.1509704589844,0.9018000364303588,0.2388455420732498,0.1675657331943512,293.09234619140625,297.1499938964844,293.1499938964844,0.2396123260259628,-4840.28173828125,304.17626953125,0.9990000128746032,0.4104684889316559,0.3083603978157043,293.25469970703125,297.1499938964844,293.1499938964844,0.0046459389850497,-1728.99169921875,297.4217834472656,0.5275933146476746,0.050000000745058,0.2297316938638687,291.1898498535156,291.1499938964844,260.5793762207031,259.2178039550781,280.5411376953125,293.2548522949219,291.18865966796875,1.0,0.2291986048221588,0.7614489197731018,0.7614489197731018,1.0,1.0,-1.087986707687378,0.4569391012191772,0.6310475468635559,0.1903071701526641,0.0,0.0,0.5961531400680542,34.35757827758789,34.0,-3.060345411300659,-12749.6875,136.68496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,308.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.009765625,18000.0,0.0,0.0,0.2949864864349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295724511146545,0.6295789480209351,-6.5015669861168135e-06,0.0,0.0002993737871292,0.0,0.0,46.167510986328125,0.0,0.0,0.0,0.4167715013027191,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1056666821241378,-2394.45361328125,304.14813232421875,0.8059712648391724,0.1690936833620071,0.1527960300445556,293.0682983398437,297.1499938964844,293.1499938964844,0.0042270119301974,-333.9729919433594,296.8822631835937,0.5276032090187073,0.050000000745058,0.0484300330281257,293.159423828125,297.1499938964844,293.1499938964844,0.1623658686876297,-2627.677978515625,304.15045166015625,0.9019683003425598,0.2389728724956512,0.167648583650589,293.0843200683594,297.1499938964844,293.1499938964844,0.2395415753126144,-4840.7294921875,304.171630859375,0.9990000128746032,0.412777692079544,0.3083453774452209,293.2534484863281,297.1499938964844,293.1499938964844,0.0046350550837814,-1725.7030029296875,297.4037475585937,0.5276032090187073,0.050000000745058,0.2297312319278717,291.1835632324219,291.1499938964844,260.5427551269531,259.188232421875,280.5249938964844,293.25360107421875,291.181884765625,1.0,0.2292974889278412,0.7613575458526611,0.7613575458526611,1.0,1.0,-1.0884370803833008,0.4571325778961181,0.6313045024871826,0.1903775930404663,0.0,0.0,0.5945355892181396,34.36036682128906,37.0,-11.776203155517578,-12754.755859375,136.80735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130310058594,308.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.03515625,18000.0,0.0,0.0,0.2947157323360443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252149939537048,0.6252214908599854,-6.463621502916794e-06,0.0,0.0002990990178659,0.0,0.0,45.50873947143555,0.0,0.0,0.0,0.4150687456130981,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1063823699951171,-2407.853759765625,304.1475524902344,0.8052138686180115,0.1698064804077148,0.1534442901611328,293.06182861328125,297.1499938964844,293.1499938964844,0.0042680753394961,-337.2465209960937,296.91851806640625,0.5261853337287903,0.050000000745058,0.0484441332519054,293.15679931640625,297.1499938964844,293.1499938964844,0.162855252623558,-2634.38671875,304.1495056152344,0.9001866579055786,0.2392685413360595,0.1678555309772491,293.07501220703125,297.1499938964844,293.1499938964844,0.2416054755449295,-4877.42724609375,304.16094970703125,0.9990000128746032,0.4163468778133392,0.3105075359344482,293.25103759765625,297.1499938964844,293.1499938964844,0.0046162111684679,-1720.4404296875,297.3653259277344,0.5261853337287903,0.050000000745058,0.2297981083393097,291.1658020019531,291.1499938964844,260.4661865234375,259.1261291503906,280.4901123046875,293.2511901855469,291.1635437011719,1.0,0.2304093092679977,0.7611747980117798,0.7611747980117798,1.0,1.0,-1.092154622077942,0.4587448239326477,0.6334097981452942,0.19120953977108,0.0,0.0,0.5935615301132202,34.765132904052734,40.0,-23.46161651611328,-12803.5517578125,138.5292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,308.1878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.904296875,18000.0,0.0,0.0,0.2940152287483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207931637763977,0.6207995414733887,-6.4186006056843325e-06,0.0,0.0002983880694955,0.0,0.0,44.80928421020508,0.0,0.0,0.0,0.4132787883281708,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1063823699951171,-2407.853759765625,304.1475524902344,0.8052138686180115,0.1698064804077148,0.1534442901611328,293.06182861328125,297.1499938964844,293.1499938964844,0.0042680753394961,-337.2465209960937,296.91851806640625,0.5261853337287903,0.050000000745058,0.0484441332519054,293.15679931640625,297.1499938964844,293.1499938964844,0.162855252623558,-2634.38671875,304.1495056152344,0.9001866579055786,0.2392685413360595,0.1678555309772491,293.07501220703125,297.1499938964844,293.1499938964844,0.2416054755449295,-4877.42724609375,304.16094970703125,0.9990000128746032,0.4163468778133392,0.3105075359344482,293.25103759765625,297.1499938964844,293.1499938964844,0.0046162111684679,-1720.4404296875,297.3653259277344,0.5261853337287903,0.050000000745058,0.2297981083393097,291.1658020019531,291.1499938964844,260.4661865234375,259.1261291503906,280.4901123046875,293.2511901855469,291.1635437011719,1.0,0.2304093092679977,0.7611747980117798,0.7611747980117798,1.0,1.0,-1.092154622077942,0.4587448239326477,0.6334097981452942,0.19120953977108,0.0,0.0,0.5935615301132202,34.765132904052734,40.0,-23.46161651611328,-12803.5517578125,138.5292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,308.1878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.904296875,18000.0,0.0,0.0,0.2940152287483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207931637763977,0.6207995414733887,-6.4186006056843325e-06,0.0,0.0002983880694955,0.0,0.0,44.80928421020508,0.0,0.0,0.0,0.4132787883281708,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1071585342288017,-2422.375732421875,304.1470947265625,0.8023390173912048,0.1705298572778701,0.1541207581758499,293.05517578125,297.1499938964844,293.1499938964844,0.0043138228356838,-340.9063720703125,296.95562744140625,0.52320796251297,0.050000000745058,0.0484747625887393,293.1542663574219,297.1499938964844,293.1499938964844,0.1634542793035507,-2642.52685546875,304.148681640625,0.8960650563240051,0.2396076768636703,0.1681071668863296,293.0741882324219,297.1499938964844,293.1499938964844,0.2461729645729065,-4954.28857421875,304.1496887207031,0.9990000128746032,0.4184319078922272,0.315153568983078,293.2489624023437,297.1499938964844,293.1499938964844,0.0045996601693332,-1716.1751708984375,297.3249206542969,0.52320796251297,0.050000000745058,0.2299434095621109,291.1445007324219,291.1499938964844,260.3856506347656,259.0604858398437,280.4522399902344,293.24908447265625,291.1420288085937,1.0,0.2325583696365356,0.7609921097755432,0.7609921097755432,1.0,1.0,-1.0990551710128784,0.4617444574832916,0.6373106837272644,0.1928238570690155,0.0,0.0,0.5957044363021851,35.630943298339844,43.0,-29.092952728271484,-12897.3857421875,141.96658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,308.226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.794921875,18000.0,0.0,0.0,0.2933888137340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225208640098572,0.6225273013114929,-6.418956218112726e-06,0.0,0.0002977523545268,0.0,0.0,44.98457717895508,0.0,0.0,0.0,0.4138125479221344,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1071585342288017,-2422.375732421875,304.1470947265625,0.8023390173912048,0.1705298572778701,0.1541207581758499,293.05517578125,297.1499938964844,293.1499938964844,0.0043138228356838,-340.9063720703125,296.95562744140625,0.52320796251297,0.050000000745058,0.0484747625887393,293.1542663574219,297.1499938964844,293.1499938964844,0.1634542793035507,-2642.52685546875,304.148681640625,0.8960650563240051,0.2396076768636703,0.1681071668863296,293.0741882324219,297.1499938964844,293.1499938964844,0.2461729645729065,-4954.28857421875,304.1496887207031,0.9990000128746032,0.4184319078922272,0.315153568983078,293.2489624023437,297.1499938964844,293.1499938964844,0.0045996601693332,-1716.1751708984375,297.3249206542969,0.52320796251297,0.050000000745058,0.2299434095621109,291.1445007324219,291.1499938964844,260.3856506347656,259.0604858398437,280.4522399902344,293.24908447265625,291.1420288085937,1.0,0.2325583696365356,0.7609921097755432,0.7609921097755432,1.0,1.0,-1.0990551710128784,0.4617444574832916,0.6373106837272644,0.1928238570690155,0.0,0.0,0.5957044363021851,35.630943298339844,43.0,-29.092952728271484,-12897.3857421875,141.96658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,308.226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.794921875,18000.0,0.0,0.0,0.2933888137340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225208640098572,0.6225273013114929,-6.418956218112726e-06,0.0,0.0002977523545268,0.0,0.0,44.98457717895508,0.0,0.0,0.0,0.4138125479221344,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079612299799919,-2437.35595703125,304.146728515625,0.797827422618866,0.1712532043457031,0.1548127084970474,293.0484924316406,297.1499938964844,293.1499938964844,0.0043633021414279,-344.8479919433594,296.9947814941406,0.519099771976471,0.050000000745058,0.0485194958746433,293.15191650390625,297.1499938964844,293.1499938964844,0.1641157120466232,-2651.44873046875,304.14801025390625,0.8901716470718384,0.2399812191724777,0.1683945059776306,293.0809020996094,297.1499938964844,293.1499938964844,0.2527976632118225,-5063.49658203125,304.1387939453125,0.9990000128746032,0.4190026521682739,0.3218184411525726,293.24737548828125,297.1499938964844,293.1499938964844,0.0045841415412724,-1712.3128662109375,297.2832336425781,0.519099771976471,0.050000000745058,0.2301556020975113,291.1222229003906,291.1499938964844,260.3016967773437,258.99169921875,280.4123840332031,293.2474670410156,291.1197814941406,1.0,0.2355556190013885,0.760677695274353,0.760677695274353,1.0,1.0,-1.1085377931594849,0.4658559560775757,0.6426817774772644,0.1950571537017822,0.0,0.0,0.6009045243263245,36.88905715942383,46.0,-30.75216293334961,-13028.0283203125,146.8811798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866455078125,308.2470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.845703125,18000.0,0.0,0.0,0.2931579649448395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304665207862854,0.6304729580879211,-6.466533704951871e-06,0.0,0.0002975180686917,0.0,0.0,46.05866241455078,0.0,0.0,0.0,0.4167233109474182,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079612299799919,-2437.35595703125,304.146728515625,0.797827422618866,0.1712532043457031,0.1548127084970474,293.0484924316406,297.1499938964844,293.1499938964844,0.0043633021414279,-344.8479919433594,296.9947814941406,0.519099771976471,0.050000000745058,0.0485194958746433,293.15191650390625,297.1499938964844,293.1499938964844,0.1641157120466232,-2651.44873046875,304.14801025390625,0.8901716470718384,0.2399812191724777,0.1683945059776306,293.0809020996094,297.1499938964844,293.1499938964844,0.2527976632118225,-5063.49658203125,304.1387939453125,0.9990000128746032,0.4190026521682739,0.3218184411525726,293.24737548828125,297.1499938964844,293.1499938964844,0.0045841415412724,-1712.3128662109375,297.2832336425781,0.519099771976471,0.050000000745058,0.2301556020975113,291.1222229003906,291.1499938964844,260.3016967773437,258.99169921875,280.4123840332031,293.2474670410156,291.1197814941406,1.0,0.2355556190013885,0.760677695274353,0.760677695274353,1.0,1.0,-1.1085377931594849,0.4658559560775757,0.6426817774772644,0.1950571537017822,0.0,0.0,0.6009045243263245,36.88905715942383,46.0,-30.75216293334961,-13028.0283203125,146.8811798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866455078125,308.2470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.845703125,18000.0,0.0,0.0,0.2931579649448395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304665207862854,0.6304729580879211,-6.466533704951871e-06,0.0,0.0002975180686917,0.0,0.0,46.05866241455078,0.0,0.0,0.0,0.4167233109474182,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087703555822372,-2452.407958984375,304.1464538574219,0.7921300530433655,0.1719697564840316,0.1555113047361374,293.0419006347656,297.1499938964844,293.1499938964844,0.0044158645905554,-349.0043334960937,297.0364990234375,0.514259397983551,0.050000000745058,0.0485763289034366,293.1496887207031,297.1499938964844,293.1499938964844,0.1648131310939788,-2660.795654296875,304.14752197265625,0.8830424547195435,0.2403842955827713,0.1687119901180267,293.0941772460937,297.1499938964844,293.1499938964844,0.2610990107059479,-5198.36279296875,304.12872314453125,0.9990000128746032,0.418071299791336,0.3300913870334625,293.2463684082031,297.1499938964844,293.1499938964844,0.0045688664540648,-1708.4979248046875,297.2406616210937,0.514259397983551,0.050000000745058,0.2304251790046692,291.1003723144531,291.1499938964844,260.21484375,258.92022705078125,280.3705139160156,293.2464294433594,291.0980834960937,1.0,0.2392359673976898,0.7603632807731628,0.7603632807731628,1.0,1.0,-1.120078206062317,0.4708718359470367,0.6492063999176025,0.1977994292974472,0.0,0.0,0.6089931130409241,38.48237228393555,49.0,-30.34735679626465,-13188.359375,153.08140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,308.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.2109375,18000.0,0.0,0.0,0.2935938239097595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644450306892395,0.6444568634033203,-6.561986992892344e-06,0.0,0.0002979603887069,0.0,0.0,48.05522918701172,0.0,0.0,0.0,0.4219940602779388,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087703555822372,-2452.407958984375,304.1464538574219,0.7921300530433655,0.1719697564840316,0.1555113047361374,293.0419006347656,297.1499938964844,293.1499938964844,0.0044158645905554,-349.0043334960937,297.0364990234375,0.514259397983551,0.050000000745058,0.0485763289034366,293.1496887207031,297.1499938964844,293.1499938964844,0.1648131310939788,-2660.795654296875,304.14752197265625,0.8830424547195435,0.2403842955827713,0.1687119901180267,293.0941772460937,297.1499938964844,293.1499938964844,0.2610990107059479,-5198.36279296875,304.12872314453125,0.9990000128746032,0.418071299791336,0.3300913870334625,293.2463684082031,297.1499938964844,293.1499938964844,0.0045688664540648,-1708.4979248046875,297.2406616210937,0.514259397983551,0.050000000745058,0.2304251790046692,291.1003723144531,291.1499938964844,260.21484375,258.92022705078125,280.3705139160156,293.2464294433594,291.0980834960937,1.0,0.2392359673976898,0.7603632807731628,0.7603632807731628,1.0,1.0,-1.120078206062317,0.4708718359470367,0.6492063999176025,0.1977994292974472,0.0,0.0,0.6089931130409241,38.48237228393555,49.0,-30.34735679626465,-13188.359375,153.08140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,308.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.2109375,18000.0,0.0,0.0,0.2935938239097595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644450306892395,0.6444568634033203,-6.561986992892344e-06,0.0,0.0002979603887069,0.0,0.0,48.05522918701172,0.0,0.0,0.0,0.4219940602779388,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091737747192382,-2459.89404296875,304.1463623046875,0.7889619469642639,0.1723243594169616,0.1558613330125808,293.03863525390625,297.1499938964844,293.1499938964844,0.0044432212598621,-351.1536560058594,297.058349609375,0.5116707682609558,0.050000000745058,0.048608761280775,293.14862060546875,297.1499938964844,293.1499938964844,0.1651709377765655,-2665.5703125,304.1473083496094,0.8791627287864685,0.2405962347984314,0.1688810586929321,293.1029968261719,297.1499938964844,293.1499938964844,0.2657786905765533,-5273.6630859375,304.12408447265625,0.9990000128746032,0.4170485138893127,0.334721028804779,293.2460632324219,297.1499938964844,293.1499938964844,0.0045611695386469,-1706.543212890625,297.2190856933594,0.5116707682609558,0.050000000745058,0.2305790334939956,291.0898132324219,291.1499938964844,260.17047119140625,258.88360595703125,280.3489074707031,293.24609375,291.0876159667969,1.0,0.241288349032402,0.7602060437202454,0.7602060437202454,1.0,1.0,-1.126481533050537,0.4736598432064056,0.6528216600418091,0.1993281543254852,0.0,0.0,0.6140661835670471,39.38996887207031,49.0,-29.692676544189453,-13277.90625,156.61561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904235839844,308.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.837890625,18000.0,0.0,0.0,0.2941282987594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653655469417572,0.6536620855331421,-6.628132268815534e-06,0.0,0.000298502825899,0.0,0.0,49.417293548583984,0.0,0.0,0.0,0.425516813993454,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1095748990774154,-2467.32470703125,304.14630126953125,0.7856432199478149,0.1726762354373932,0.1562113016843795,293.0354309082031,297.1499938964844,293.1499938964844,0.0044712135568261,-353.3426208496094,297.0809326171875,0.5090184807777405,0.050000000745058,0.0486436039209365,293.1475830078125,297.1499938964844,293.1499938964844,0.1655327379703521,-2670.384765625,304.14715576171875,0.8751456141471863,0.2408148795366287,0.1690566092729568,293.11309814453125,297.1499938964844,293.1499938964844,0.2707597017288208,-5353.31787109375,304.1197509765625,0.9990000128746032,0.4156604707241058,0.3396244049072265,293.24591064453125,297.1499938964844,293.1499938964844,0.004553394857794,-1704.537109375,297.1973571777344,0.5090184807777405,0.050000000745058,0.2307443171739578,291.0796203613281,291.1499938964844,260.1255798339844,258.84649658203125,280.3271179199219,293.24591064453125,291.0775146484375,1.0,0.2434601187705993,0.7599987983703613,0.7599987983703613,1.0,1.0,-1.1332377195358276,0.4765983819961548,0.6566392779350281,0.2009385973215103,0.0,0.0,0.6197814345359802,40.36392593383789,52.0,-28.79253387451172,-13372.775390625,160.4146270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,308.2173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17807.478515625,18000.0,0.0,0.0,0.2948991954326629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642895340919495,0.6642962098121643,-6.706825388391735e-06,0.0,0.0002992851950693,0.0,0.0,51.033302307128906,0.0,0.0,0.0,0.4296278059482574,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1103665083646774,-2481.949462890625,304.1462097167969,0.7787061333656311,0.1733717173337936,0.1569100171327591,293.02911376953125,297.1499938964844,293.1499938964844,0.0045290365815162,-357.8294982910156,297.12823486328125,0.5036284327507019,0.050000000745058,0.0487198904156684,293.1456604003906,297.1499938964844,293.1499938964844,0.1662628799676895,-2680.06201171875,304.1468811035156,0.8668731451034546,0.2412711083889007,0.1694262325763702,293.1368713378906,297.1499938964844,293.1499938964844,0.2815008759498596,-5523.5185546875,304.1119689941406,0.9990000128746032,0.4117873013019562,0.3501198589801788,293.2459411621094,297.1499938964844,293.1499938964844,0.0045374766923487,-1700.3065185546875,297.1536865234375,0.5036284327507019,0.050000000745058,0.2311061918735504,291.060546875,291.1499938964844,260.0344543457031,258.7709350585937,280.2825927734375,293.24591064453125,291.05865478515625,1.0,0.2481083869934082,0.7595842480659485,0.7595842480659485,1.0,1.0,-1.1476430892944336,0.482874721288681,0.6647683382034302,0.2043833434581756,0.0,0.0,0.6330117583274841,42.49291229248047,55.0,-26.50834274291992,-13576.6240234375,168.75079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87744140625,308.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.341796875,18000.0,0.0,0.0,0.297208696603775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897130608558655,0.6897199749946594,-6.903166649863124e-06,0.0,0.0003016290429513,0.0,0.0,55.076446533203125,0.0,0.0,0.0,0.4396131336688995,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1103665083646774,-2481.949462890625,304.1462097167969,0.7787061333656311,0.1733717173337936,0.1569100171327591,293.02911376953125,297.1499938964844,293.1499938964844,0.0045290365815162,-357.8294982910156,297.12823486328125,0.5036284327507019,0.050000000745058,0.0487198904156684,293.1456604003906,297.1499938964844,293.1499938964844,0.1662628799676895,-2680.06201171875,304.1468811035156,0.8668731451034546,0.2412711083889007,0.1694262325763702,293.1368713378906,297.1499938964844,293.1499938964844,0.2815008759498596,-5523.5185546875,304.1119689941406,0.9990000128746032,0.4117873013019562,0.3501198589801788,293.2459411621094,297.1499938964844,293.1499938964844,0.0045374766923487,-1700.3065185546875,297.1536865234375,0.5036284327507019,0.050000000745058,0.2311061918735504,291.060546875,291.1499938964844,260.0344543457031,258.7709350585937,280.2825927734375,293.24591064453125,291.05865478515625,1.0,0.2481083869934082,0.7595842480659485,0.7595842480659485,1.0,1.0,-1.1476430892944336,0.482874721288681,0.6647683382034302,0.2043833434581756,0.0,0.0,0.6330117583274841,42.49291229248047,55.0,-26.50834274291992,-13576.6240234375,168.75079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87744140625,308.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.341796875,18000.0,0.0,0.0,0.297208696603775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897130608558655,0.6897199749946594,-6.903166649863124e-06,0.0,0.0003016290429513,0.0,0.0,55.076446533203125,0.0,0.0,0.0,0.4396131336688995,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.1111421883106231,-2496.228515625,304.14617919921875,0.7715989947319031,0.1740573197603225,0.1576068103313446,293.02294921875,297.1499938964844,293.1499938964844,0.004589132964611,-362.4446716308594,297.178466796875,0.4982535243034363,0.050000000745058,0.0488038845360279,293.1438293457031,297.1499938964844,293.1499938964844,0.1669949889183044,-2689.7177734375,304.1466979980469,0.8585309386253357,0.2417486011981964,0.1698166877031326,293.164794921875,297.1499938964844,293.1499938964844,0.2930822372436523,-5704.87353515625,304.1053771972656,0.9990000128746032,0.406463623046875,0.3613227605819702,293.2463073730469,297.1499938964844,293.1499938964844,0.0045210756361484,-1695.7801513671875,297.10992431640625,0.4982535243034363,0.050000000745058,0.2315046191215515,291.0433349609375,291.1499938964844,259.9419860839844,258.6939697265625,280.2369689941406,293.24627685546875,291.04168701171875,1.0,0.2530768513679504,0.7591696977615356,0.7591696977615356,1.0,1.0,-1.1629736423492432,0.4895705580711365,0.6734030842781067,0.2080632597208023,0.0,0.0,0.6484103202819824,44.83248519897461,43.0,-23.88435745239257,-13796.1552734375,177.97232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872253417969,308.1067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17696.22265625,18000.0,0.0,0.0,0.300575703382492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203428745269775,0.7203500270843506,-7.152970738388831e-06,0.0,0.0003050461236853,0.0,0.0,60.28367233276367,0.0,0.0,0.0,0.4519025385379791,4.0,0.0,1.0
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.1111421883106231,-2496.228515625,304.14617919921875,0.7715989947319031,0.1740573197603225,0.1576068103313446,293.02294921875,297.1499938964844,293.1499938964844,0.004589132964611,-362.4446716308594,297.178466796875,0.4982535243034363,0.050000000745058,0.0488038845360279,293.1438293457031,297.1499938964844,293.1499938964844,0.1669949889183044,-2689.7177734375,304.1466979980469,0.8585309386253357,0.2417486011981964,0.1698166877031326,293.164794921875,297.1499938964844,293.1499938964844,0.2930822372436523,-5704.87353515625,304.1053771972656,0.9990000128746032,0.406463623046875,0.3613227605819702,293.2463073730469,297.1499938964844,293.1499938964844,0.0045210756361484,-1695.7801513671875,297.10992431640625,0.4982535243034363,0.050000000745058,0.2315046191215515,291.0433349609375,291.1499938964844,259.9419860839844,258.6939697265625,280.2369689941406,293.24627685546875,291.04168701171875,1.0,0.2530768513679504,0.7591696977615356,0.7591696977615356,1.0,1.0,-1.1629736423492432,0.4895705580711365,0.6734030842781067,0.2080632597208023,0.0,0.0,0.6484103202819824,44.83248519897461,43.0,-23.88435745239257,-13796.1552734375,177.97232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872253417969,308.1067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17696.22265625,18000.0,0.0,0.0,0.300575703382492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203428745269775,0.7203500270843506,-7.152970738388831e-06,0.0,0.0003050461236853,0.0,0.0,60.28367233276367,0.0,0.0,0.0,0.4519025385379791,4.0,0.0,1.0
