time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1248474121094,297.1499938964844,293.1499938964844,0.1116869151592254,-2505.970703125,304.1465759277344,0.7735376358032227,0.174783706665039,0.1582352519035339,293.0167541503906,297.1499938964844,293.1499938964844,0.0046405266039073,-366.14361572265625,297.2400207519531,0.4988345503807068,0.050000000745058,0.0487943775951862,293.1416015625,297.1499938964844,293.1499938964844,0.1674567312002182,-2695.56103515625,304.1470642089844,0.8601458072662354,0.2423582524061203,0.1702003329992294,293.1871032714844,297.1499938964844,293.1499938964844,0.2926526367664337,-5691.89111328125,304.1216125488281,0.9990000128746032,0.4015287756919861,0.3600764274597168,293.2466735839844,297.1499938964844,293.1499938964844,0.0044939443469047,-1686.26904296875,297.0750427246094,0.4988345503807068,0.050000000745058,0.2314595133066177,291.04296875,291.1499938964844,259.8487243652344,258.6160583496094,280.19989013671875,293.24664306640625,291.0455627441406,1.0,0.2521789371967315,0.7586668729782104,0.7586668729782104,1.0,1.0,-1.1626365184783936,0.4893390834331512,0.6732974648475647,0.207937091588974,0.0,0.0,0.663211464881897,44.58831024169922,31.0,7.66832971572876,-13908.8896484375,177.38462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48992919921875,308.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17677.6015625,18000.0,0.0,0.0,0.3048035502433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538993954658508,0.7539068460464478,-7.449168606399326e-06,0.0,0.0003093368432018,0.0,0.0,66.47093200683594,0.0,0.0,0.0,0.465625911951065,4.0,0.0,1.0
491520,293.1248474121094,297.1499938964844,293.1499938964844,0.1116869151592254,-2505.970703125,304.1465759277344,0.7735376358032227,0.174783706665039,0.1582352519035339,293.0167541503906,297.1499938964844,293.1499938964844,0.0046405266039073,-366.14361572265625,297.2400207519531,0.4988345503807068,0.050000000745058,0.0487943775951862,293.1416015625,297.1499938964844,293.1499938964844,0.1674567312002182,-2695.56103515625,304.1470642089844,0.8601458072662354,0.2423582524061203,0.1702003329992294,293.1871032714844,297.1499938964844,293.1499938964844,0.2926526367664337,-5691.89111328125,304.1216125488281,0.9990000128746032,0.4015287756919861,0.3600764274597168,293.2466735839844,297.1499938964844,293.1499938964844,0.0044939443469047,-1686.26904296875,297.0750427246094,0.4988345503807068,0.050000000745058,0.2314595133066177,291.04296875,291.1499938964844,259.8487243652344,258.6160583496094,280.19989013671875,293.24664306640625,291.0455627441406,1.0,0.2521789371967315,0.7586668729782104,0.7586668729782104,1.0,1.0,-1.1626365184783936,0.4893390834331512,0.6732974648475647,0.207937091588974,0.0,0.0,0.663211464881897,44.58831024169922,31.0,7.66832971572876,-13908.8896484375,177.38462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48992919921875,308.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17677.6015625,18000.0,0.0,0.0,0.3048035502433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538993954658508,0.7539068460464478,-7.449168606399326e-06,0.0,0.0003093368432018,0.0,0.0,66.47093200683594,0.0,0.0,0.0,0.465625911951065,4.0,0.0,1.0
491580,293.1241455078125,297.1499938964844,293.1499938964844,0.111835278570652,-2507.8896484375,304.1474609375,0.7839422821998596,0.1755675971508026,0.1588365137577057,293.01043701171875,297.1499938964844,293.1499938964844,0.0046770451590418,-368.2056579589844,297.32470703125,0.5049259662628174,0.050000000745058,0.0487007610499858,293.1390686035156,297.1499938964844,293.1499938964844,0.1674039661884308,-2694.183837890625,304.14813232421875,0.871094822883606,0.2430842369794845,0.1706267595291137,293.1857604980469,297.1499938964844,293.1499938964844,0.2802734375,-5489.3076171875,304.15191650390625,0.9990000128746032,0.4008055925369262,0.3475260734558105,293.24664306640625,297.1499938964844,293.1499938964844,0.0044516730122268,-1668.9952392578125,297.0626220703125,0.5049259662628174,0.050000000745058,0.2310154438018798,291.08209228515625,291.1499938964844,259.755126953125,258.5376281738281,280.17010498046875,293.24664306640625,291.08758544921875,1.0,0.2467251867055893,0.7581640481948853,0.7581640481948853,1.0,1.0,-1.1481654644012451,0.482910692691803,0.6652548313140869,0.2042736411094665,0.0,0.0,0.6699400544166565,42.015892028808594,25.0,50.31499862670898,-13876.2373046875,167.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35137939453125,308.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17801.337890625,18000.0,0.0,0.0,0.309135228395462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762778997421265,0.7762855887413025,-7.685091986786574e-06,0.0,0.0003137329767923,0.0,0.0,71.06978607177734,0.0,0.0,0.0,0.4750930070877075,4.0,0.0,1.0
491640,293.1241455078125,297.1499938964844,293.1499938964844,0.111835278570652,-2507.8896484375,304.1474609375,0.7839422821998596,0.1755675971508026,0.1588365137577057,293.01043701171875,297.1499938964844,293.1499938964844,0.0046770451590418,-368.2056579589844,297.32470703125,0.5049259662628174,0.050000000745058,0.0487007610499858,293.1390686035156,297.1499938964844,293.1499938964844,0.1674039661884308,-2694.183837890625,304.14813232421875,0.871094822883606,0.2430842369794845,0.1706267595291137,293.1857604980469,297.1499938964844,293.1499938964844,0.2802734375,-5489.3076171875,304.15191650390625,0.9990000128746032,0.4008055925369262,0.3475260734558105,293.24664306640625,297.1499938964844,293.1499938964844,0.0044516730122268,-1668.9952392578125,297.0626220703125,0.5049259662628174,0.050000000745058,0.2310154438018798,291.08209228515625,291.1499938964844,259.755126953125,258.5376281738281,280.17010498046875,293.24664306640625,291.08758544921875,1.0,0.2467251867055893,0.7581640481948853,0.7581640481948853,1.0,1.0,-1.1481654644012451,0.482910692691803,0.6652548313140869,0.2042736411094665,0.0,0.0,0.6699400544166565,42.015892028808594,25.0,50.31499862670898,-13876.2373046875,167.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35137939453125,308.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17801.337890625,18000.0,0.0,0.0,0.309135228395462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762778997421265,0.7762855887413025,-7.685091986786574e-06,0.0,0.0003137329767923,0.0,0.0,71.06978607177734,0.0,0.0,0.0,0.4750930070877075,4.0,0.0,1.0
491700,293.12371826171875,297.1499938964844,293.1499938964844,0.1118400990962982,-2507.48193359375,304.1479187011719,0.7906299233436584,0.17597696185112,0.1591456681489944,293.0072326660156,297.1499938964844,293.1499938964844,0.0046929023228585,-368.9505920410156,297.3720397949219,0.508990466594696,0.050000000745058,0.0486439131200313,293.1379089355469,297.1499938964844,293.1499938964844,0.1672610193490982,-2691.892333984375,304.14874267578125,0.8782166838645935,0.2434507310390472,0.1708392202854156,293.1752319335937,297.1499938964844,293.1499938964844,0.2722619175910949,-5359.6123046875,304.1661071777344,0.9990000128746032,0.4024113118648529,0.3396767675876617,293.2463684082031,297.1499938964844,293.1499938964844,0.0044284262694418,-1659.1441650390625,297.0614929199219,0.508990466594696,0.050000000745058,0.2307457774877548,291.1097412109375,291.1499938964844,259.7084045410156,258.49835205078125,280.1560363769531,293.2464294433594,291.1158142089844,1.0,0.2435146123170852,0.7579126358032227,0.7579126358032227,1.0,1.0,-1.1389775276184082,0.4788548946380615,0.6601226329803467,0.2019382715225219,0.0,0.0,0.6698752641677856,40.44867706298828,25.0,64.6667251586914,-13825.7783203125,162.23277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3202514648437,308.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17890.8828125,18000.0,0.0,0.0,0.3110796809196472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807166576385498,0.7807244062423706,-7.747309609840158e-06,0.0,0.0003157063329126,0.0,0.0,72.11248016357422,0.0,0.0,0.0,0.4770735502243042,4.0,0.0,1.0
491760,293.1232604980469,297.1499938964844,293.1499938964844,0.1118478775024414,-2507.141357421875,304.1482849121094,0.7980607748031616,0.1763978153467178,0.1594609171152115,293.00396728515625,297.1499938964844,293.1499938964844,0.0047086449339985,-369.682861328125,297.42010498046875,0.5136325359344482,0.050000000745058,0.0485839657485485,293.1365966796875,297.1499938964844,293.1499938964844,0.1671290397644043,-2689.764892578125,304.1492004394531,0.8862159252166748,0.2438593506813049,0.1710642278194427,293.1599426269531,297.1499938964844,293.1499938964844,0.2636118531227112,-5219.77294921875,304.1788635253906,0.9990000128746032,0.4050920605659485,0.331198513507843,293.24591064453125,297.1499938964844,293.1499938964844,0.0044051231816411,-1649.27783203125,297.06121826171875,0.5136325359344482,0.050000000745058,0.2304614186286926,291.1376953125,291.1499938964844,259.66180419921875,258.4591369628906,280.1417541503906,293.2460021972656,291.1435852050781,1.0,0.2399831712245941,0.7577980160713196,0.7577980160713196,1.0,1.0,-1.129036784172058,0.4744901657104492,0.6545466184616089,0.1994515508413314,0.0,0.0,0.6678913235664368,38.79410552978516,28.0,71.35427856445312,-13758.1845703125,156.19403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3172912597656,308.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.3127757906913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804372906684875,0.7804450392723083,-7.765445843688212e-06,0.0,0.000317427678965,0.0,0.0,72.20260620117188,0.0,0.0,0.0,0.4770977199077606,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1120149493217468,-2509.430419921875,304.1485595703125,0.8085620999336243,0.177255630493164,0.1601535081863403,292.9973449707031,297.1499938964844,293.1499938964844,0.0047474927268922,-371.8213195800781,297.5126953125,0.5201253294944763,0.050000000745058,0.0485079623758792,293.1337585449219,297.1499938964844,293.1499938964844,0.1671406030654907,-2689.312255859375,304.1494140625,0.897619366645813,0.2447718232870102,0.1716224104166031,293.1235046386719,297.1499938964844,293.1499938964844,0.2518755197525024,-5031.4267578125,304.1883544921875,0.9990000128746032,0.4122264981269836,0.320125013589859,293.24432373046875,297.1499938964844,293.1499938964844,0.0043656239286065,-1632.7398681640625,297.057373046875,0.5201253294944763,0.050000000745058,0.2301008850336074,291.1835327148437,291.1499938964844,259.5692138671875,258.3810729980469,280.10870361328125,293.2444763183594,291.1867980957031,1.0,0.2357935756444931,0.7575688362121582,0.7575688362121582,1.0,1.0,-1.1167179346084597,0.4691016674041748,0.6476162672042847,0.1963017582893371,0.0,0.0,0.6600684523582458,36.70016479492188,31.0,57.70556640625,-13655.4267578125,148.75904846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3874816894531,308.1423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18130.10546875,18000.0,0.0,0.0,0.315293550491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685727477073669,0.768580436706543,-7.687160177738406e-06,0.0,0.0003199828788638,0.0,0.0,70.04643249511719,0.0,0.0,0.0,0.4724092483520508,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1120149493217468,-2509.430419921875,304.1485595703125,0.8085620999336243,0.177255630493164,0.1601535081863403,292.9973449707031,297.1499938964844,293.1499938964844,0.0047474927268922,-371.8213195800781,297.5126953125,0.5201253294944763,0.050000000745058,0.0485079623758792,293.1337585449219,297.1499938964844,293.1499938964844,0.1671406030654907,-2689.312255859375,304.1494140625,0.897619366645813,0.2447718232870102,0.1716224104166031,293.1235046386719,297.1499938964844,293.1499938964844,0.2518755197525024,-5031.4267578125,304.1883544921875,0.9990000128746032,0.4122264981269836,0.320125013589859,293.24432373046875,297.1499938964844,293.1499938964844,0.0043656239286065,-1632.7398681640625,297.057373046875,0.5201253294944763,0.050000000745058,0.2301008850336074,291.1835327148437,291.1499938964844,259.5692138671875,258.3810729980469,280.10870361328125,293.2444763183594,291.1867980957031,1.0,0.2357935756444931,0.7575688362121582,0.7575688362121582,1.0,1.0,-1.1167179346084597,0.4691016674041748,0.6476162672042847,0.1963017582893371,0.0,0.0,0.6600684523582458,36.70016479492188,31.0,57.70556640625,-13655.4267578125,148.75904846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3874816894531,308.1423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18130.10546875,18000.0,0.0,0.0,0.315293550491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685727477073669,0.768580436706543,-7.687160177738406e-06,0.0,0.0003199828788638,0.0,0.0,70.04643249511719,0.0,0.0,0.0,0.4724092483520508,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1124920025467872,-2517.80859375,304.1482238769531,0.8148765563964844,0.1781454235315323,0.1609054505825042,292.9903259277344,297.1499938964844,293.1499938964844,0.0047984821721911,-375.1890258789063,297.5940856933594,0.5239164233207703,0.050000000745058,0.0484672524034976,293.1307678222656,297.1499938964844,293.1499938964844,0.1676672101020813,-2695.972900390625,304.1487121582031,0.904787302017212,0.2457920759916305,0.1722850501537323,293.0911560058594,297.1499938964844,293.1499938964844,0.2453428506851196,-4928.3037109375,304.18621826171875,0.9990000128746032,0.4194715619087219,0.3140340447425842,293.2419128417969,297.1499938964844,293.1499938964844,0.0043371487408876,-1621.737548828125,297.04150390625,0.5239164233207703,0.050000000745058,0.2299077808856964,291.2018127441406,291.1499938964844,259.4778747558594,258.3038024902344,280.0724182128906,293.2420959472656,291.2026062011719,1.0,0.2335936874151229,0.7573396563529968,0.7573396563529968,1.0,1.0,-1.110822081565857,0.466516375541687,0.6443057060241699,0.1947596818208694,0.0,0.0,0.6516809463500977,35.58847427368164,34.0,27.47259521484375,-13597.3798828125,145.04519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5266418457031,308.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.337890625,18000.0,0.0,0.0,0.3166880011558532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507922053337097,0.7507997155189514,-7.533113603130914e-06,0.0,0.0003213980526197,0.0,0.0,66.64073944091797,0.0,0.0,0.0,0.4651631116867065,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1124920025467872,-2517.80859375,304.1482238769531,0.8148765563964844,0.1781454235315323,0.1609054505825042,292.9903259277344,297.1499938964844,293.1499938964844,0.0047984821721911,-375.1890258789063,297.5940856933594,0.5239164233207703,0.050000000745058,0.0484672524034976,293.1307678222656,297.1499938964844,293.1499938964844,0.1676672101020813,-2695.972900390625,304.1487121582031,0.904787302017212,0.2457920759916305,0.1722850501537323,293.0911560058594,297.1499938964844,293.1499938964844,0.2453428506851196,-4928.3037109375,304.18621826171875,0.9990000128746032,0.4194715619087219,0.3140340447425842,293.2419128417969,297.1499938964844,293.1499938964844,0.0043371487408876,-1621.737548828125,297.04150390625,0.5239164233207703,0.050000000745058,0.2299077808856964,291.2018127441406,291.1499938964844,259.4778747558594,258.3038024902344,280.0724182128906,293.2420959472656,291.2026062011719,1.0,0.2335936874151229,0.7573396563529968,0.7573396563529968,1.0,1.0,-1.110822081565857,0.466516375541687,0.6443057060241699,0.1947596818208694,0.0,0.0,0.6516809463500977,35.58847427368164,34.0,27.47259521484375,-13597.3798828125,145.04519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5266418457031,308.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.337890625,18000.0,0.0,0.0,0.3166880011558532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507922053337097,0.7507997155189514,-7.533113603130914e-06,0.0,0.0003213980526197,0.0,0.0,66.64073944091797,0.0,0.0,0.0,0.4651631116867065,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1131995469331741,-2530.656982421875,304.14764404296875,0.8179701566696167,0.1790623664855957,0.1617090851068496,292.98297119140625,297.1499938964844,293.1499938964844,0.0048596672713756,-379.5268859863281,297.6688842773437,0.5253104567527771,0.050000000745058,0.0484528876841068,293.1277160644531,297.1499938964844,293.1499938964844,0.1685748398303985,-2707.8232421875,304.1476135253906,0.908457338809967,0.2468966394662857,0.1730302721261978,293.0673522949219,297.1499938964844,293.1499938964844,0.2428850382566452,-4891.80224609375,304.1781311035156,0.9990000128746032,0.4258054196834564,0.3118569254875183,293.239013671875,297.1499938964844,293.1499938964844,0.004316721111536,-1614.707763671875,297.01708984375,0.5253104567527771,0.050000000745058,0.2298396378755569,291.2006530761719,291.1499938964844,259.38836669921875,258.2278747558594,280.0338134765625,293.2391967773437,291.1996154785156,1.0,0.2330326586961746,0.757180392742157,0.757180392742157,1.0,1.0,-1.1099672317504885,0.4661397337913513,0.6438274383544922,0.1944704353809356,0.0,0.0,0.6448282599449158,35.21187210083008,37.0,0.7834908962249756,-13591.2490234375,144.10304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,308.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18156.5546875,18000.0,0.0,0.0,0.3171514868736267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342349886894226,0.7342423796653748,-7.379782800853718e-06,0.0,0.0003218684578314,0.0,0.0,63.49479293823242,0.0,0.0,0.0,0.4583598375320434,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1131995469331741,-2530.656982421875,304.14764404296875,0.8179701566696167,0.1790623664855957,0.1617090851068496,292.98297119140625,297.1499938964844,293.1499938964844,0.0048596672713756,-379.5268859863281,297.6688842773437,0.5253104567527771,0.050000000745058,0.0484528876841068,293.1277160644531,297.1499938964844,293.1499938964844,0.1685748398303985,-2707.8232421875,304.1476135253906,0.908457338809967,0.2468966394662857,0.1730302721261978,293.0673522949219,297.1499938964844,293.1499938964844,0.2428850382566452,-4891.80224609375,304.1781311035156,0.9990000128746032,0.4258054196834564,0.3118569254875183,293.239013671875,297.1499938964844,293.1499938964844,0.004316721111536,-1614.707763671875,297.01708984375,0.5253104567527771,0.050000000745058,0.2298396378755569,291.2006530761719,291.1499938964844,259.38836669921875,258.2278747558594,280.0338134765625,293.2391967773437,291.1996154785156,1.0,0.2330326586961746,0.757180392742157,0.757180392742157,1.0,1.0,-1.1099672317504885,0.4661397337913513,0.6438274383544922,0.1944704353809356,0.0,0.0,0.6448282599449158,35.21187210083008,37.0,0.7834908962249756,-13591.2490234375,144.10304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,308.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18156.5546875,18000.0,0.0,0.0,0.3171514868736267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342349886894226,0.7342423796653748,-7.379782800853718e-06,0.0,0.0003218684578314,0.0,0.0,63.49479293823242,0.0,0.0,0.0,0.4583598375320434,4.0,0.0,1.0
492180,293.1195983886719,297.1499938964844,293.1499938964844,0.1140662804245948,-2546.552978515625,304.14697265625,0.8184214234352112,0.1799909174442291,0.1625471860170364,292.97540283203125,297.1499938964844,293.1499938964844,0.0049293544143438,-384.6218566894531,297.7403869628906,0.5246237516403198,0.050000000745058,0.0484599135816097,293.1247863769531,297.1499938964844,293.1499938964844,0.1697529107332229,-2723.2998046875,304.1464538574219,0.908865213394165,0.2480588406324386,0.1738361567258834,293.0531005859375,297.1499938964844,293.1499938964844,0.2437918186187744,-4910.00927734375,304.1672058105469,0.9990000128746032,0.430807501077652,0.3129252195358276,293.2360534667969,297.1499938964844,293.1499938964844,0.0043017836287617,-1610.36865234375,296.98663330078125,0.5246237516403198,0.050000000745058,0.2298729568719864,291.18634033203125,291.1499938964844,259.3011779785156,258.1536865234375,279.9940490722656,293.2362365722656,291.18426513671875,1.0,0.2338213324546814,0.7570211887359619,0.7570211887359619,1.0,1.0,-1.1132696866989136,0.4675760865211487,0.6456936001777649,0.1952052265405655,0.0,0.0,0.6408348083496094,35.432865142822266,40.0,-17.946754455566406,-13636.3388671875,145.4143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,308.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.732421875,18000.0,0.0,0.0,0.3169883191585541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227373123168945,0.7227445840835571,-7.266111424542032e-06,0.0,0.0003217028279323,0.0,0.0,61.31599044799805,0.0,0.0,0.0,0.453594833612442,4.0,0.0,1.0
492240,293.1195983886719,297.1499938964844,293.1499938964844,0.1140662804245948,-2546.552978515625,304.14697265625,0.8184214234352112,0.1799909174442291,0.1625471860170364,292.97540283203125,297.1499938964844,293.1499938964844,0.0049293544143438,-384.6218566894531,297.7403869628906,0.5246237516403198,0.050000000745058,0.0484599135816097,293.1247863769531,297.1499938964844,293.1499938964844,0.1697529107332229,-2723.2998046875,304.1464538574219,0.908865213394165,0.2480588406324386,0.1738361567258834,293.0531005859375,297.1499938964844,293.1499938964844,0.2437918186187744,-4910.00927734375,304.1672058105469,0.9990000128746032,0.430807501077652,0.3129252195358276,293.2360534667969,297.1499938964844,293.1499938964844,0.0043017836287617,-1610.36865234375,296.98663330078125,0.5246237516403198,0.050000000745058,0.2298729568719864,291.18634033203125,291.1499938964844,259.3011779785156,258.1536865234375,279.9940490722656,293.2362365722656,291.18426513671875,1.0,0.2338213324546814,0.7570211887359619,0.7570211887359619,1.0,1.0,-1.1132696866989136,0.4675760865211487,0.6456936001777649,0.1952052265405655,0.0,0.0,0.6408348083496094,35.432865142822266,40.0,-17.946754455566406,-13636.3388671875,145.4143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,308.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.732421875,18000.0,0.0,0.0,0.3169883191585541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227373123168945,0.7227445840835571,-7.266111424542032e-06,0.0,0.0003217028279323,0.0,0.0,61.31599044799805,0.0,0.0,0.0,0.453594833612442,4.0,0.0,1.0
492300,293.11920166015625,297.1499938964844,293.1499938964844,0.1145364269614219,-2555.192138671875,304.14666748046875,0.8178026080131531,0.1804542392492294,0.1629733294248581,292.9715881347656,297.1499938964844,293.1499938964844,0.0049667749553918,-387.3814392089844,297.7757873535156,0.523621141910553,0.050000000745058,0.048470314592123,293.1233825683594,297.1499938964844,293.1499938964844,0.1704088151454925,-2731.91552734375,304.1459045410156,0.9079998135566713,0.2486537396907806,0.1742553561925888,293.0494689941406,297.1499938964844,293.1499938964844,0.2453160285949707,-4936.36767578125,304.16131591796875,0.9990000128746032,0.4327532947063446,0.3144991993904114,293.2346496582031,297.1499938964844,293.1499938964844,0.0042956587858498,-1608.841552734375,296.9698791503906,0.523621141910553,0.050000000745058,0.2299223095178604,291.1762084960937,291.1499938964844,259.25860595703125,258.11737060546875,279.9739685058594,293.2348327636719,291.173828125,1.0,0.2346468418836593,0.7569416165351868,0.7569416165351868,1.0,1.0,-1.116244554519653,0.4688720405101776,0.6473725438117981,0.1958987414836883,0.0,0.0,0.6401005983352661,35.7357292175293,40.0,-24.14138412475586,-13676.7529296875,146.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312438964844,308.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.7109375,18000.0,0.0,0.0,0.3167838454246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195355296134949,0.7195427417755127,-7.230602022900712e-06,0.0,0.0003214953467249,0.0,0.0,60.69204711914063,0.0,0.0,0.0,0.4522395431995392,4.0,0.0,1.0
492360,293.11883544921875,297.1499938964844,293.1499938964844,0.1150205507874488,-2564.0869140625,304.1463928222656,0.8167018890380859,0.1809144616127014,0.1634013503789901,292.9678039550781,297.1499938964844,293.1499938964844,0.0050055743195116,-390.24560546875,297.81134033203125,0.5222555994987488,0.050000000745058,0.0484847538173198,293.1220397949219,297.1499938964844,293.1499938964844,0.1710932105779647,-2740.893798828125,304.1454162597656,0.906545341014862,0.2492535412311554,0.174682155251503,293.0479431152344,297.1499938964844,293.1499938964844,0.2474541068077087,-4972.51513671875,304.1553649902344,0.9990000128746032,0.4343231320381164,0.3166707158088684,293.2333679199219,297.1499938964844,293.1499938964844,0.0042901095002889,-1607.57958984375,296.95245361328125,0.5222555994987488,0.050000000745058,0.2299907952547073,291.1649780273437,291.1499938964844,259.2168273925781,258.0816955566406,279.9541320800781,293.2335205078125,291.1624450683594,1.0,0.2357201278209686,0.7567867636680603,0.7567867636680603,1.0,1.0,-1.119976043701172,0.4704886674880981,0.6494873762130737,0.1967687904834747,0.0,0.0,0.640225350856781,36.15114974975586,43.0,-28.49096298217773,-13727.578125,148.61102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,308.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.744140625,18000.0,0.0,0.0,0.3165605664253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181464433670044,0.7181536555290222,-7.210566764115356e-06,0.0,0.0003212687151972,0.0,0.0,60.392356872558594,0.0,0.0,0.0,0.4516160786151886,4.0,0.0,1.0
492420,293.1182556152344,297.1499938964844,293.1499938964844,0.1160080134868621,-2582.20361328125,304.1459655761719,0.8132352828979492,0.1818198412656784,0.1642561703920364,292.9603576660156,297.1499938964844,293.1499938964844,0.0050868322141468,-396.2268676757813,297.8834533691406,0.5186335444450378,0.050000000745058,0.0485246479511261,293.11962890625,297.1499938964844,293.1499938964844,0.1725092530250549,-2759.420166015625,304.14459228515625,0.9022369384765624,0.2504531741142273,0.1755476742982864,293.0509338378906,297.1499938964844,293.1499938964844,0.253357321023941,-5070.41259765625,304.1437683105469,0.9990000128746032,0.4363163709640503,0.3225939571857452,293.2311706542969,297.1499938964844,293.1499938964844,0.0042799669317901,-1605.478271484375,296.916259765625,0.5186335444450378,0.050000000745058,0.2301800400018692,291.1408996582031,291.1499938964844,259.1358337402344,258.01239013671875,279.91485595703125,293.2312927246094,291.1382751464844,1.0,0.2385225296020507,0.7564771175384521,0.7564771175384521,1.0,1.0,-1.1294245719909668,0.4745908975601196,0.6548336744308472,0.1989985555410385,0.0,0.0,0.6430365443229675,37.28849411010742,46.0,-32.957725524902344,-13856.9091796875,153.4125213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,308.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.236328125,18000.0,0.0,0.0,0.3162336647510528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209091186523438,0.7209163308143616,-7.218538030429045e-06,0.0,0.0003209369897376,0.0,0.0,60.78089141845703,0.0,0.0,0.0,0.4526152014732361,4.0,0.0,1.0
492480,293.1182556152344,297.1499938964844,293.1499938964844,0.1160080134868621,-2582.20361328125,304.1459655761719,0.8132352828979492,0.1818198412656784,0.1642561703920364,292.9603576660156,297.1499938964844,293.1499938964844,0.0050868322141468,-396.2268676757813,297.8834533691406,0.5186335444450378,0.050000000745058,0.0485246479511261,293.11962890625,297.1499938964844,293.1499938964844,0.1725092530250549,-2759.420166015625,304.14459228515625,0.9022369384765624,0.2504531741142273,0.1755476742982864,293.0509338378906,297.1499938964844,293.1499938964844,0.253357321023941,-5070.41259765625,304.1437683105469,0.9990000128746032,0.4363163709640503,0.3225939571857452,293.2311706542969,297.1499938964844,293.1499938964844,0.0042799669317901,-1605.478271484375,296.916259765625,0.5186335444450378,0.050000000745058,0.2301800400018692,291.1408996582031,291.1499938964844,259.1358337402344,258.01239013671875,279.91485595703125,293.2312927246094,291.1382751464844,1.0,0.2385225296020507,0.7564771175384521,0.7564771175384521,1.0,1.0,-1.1294245719909668,0.4745908975601196,0.6548336744308472,0.1989985555410385,0.0,0.0,0.6430365443229675,37.28849411010742,46.0,-32.957725524902344,-13856.9091796875,153.4125213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,308.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.236328125,18000.0,0.0,0.0,0.3162336647510528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209091186523438,0.7209163308143616,-7.218538030429045e-06,0.0,0.0003209369897376,0.0,0.0,60.78089141845703,0.0,0.0,0.0,0.4526152014732361,4.0,0.0,1.0
492540,293.117919921875,297.1499938964844,293.1499938964844,0.1169970110058784,-2600.30029296875,304.1456604003906,0.8083510994911194,0.1826978325843811,0.1651005148887634,292.9532165527344,297.1499938964844,293.1499938964844,0.0051721367053687,-402.4588317871094,297.9574584960937,0.5141562819480896,0.050000000745058,0.0485774651169776,293.1175537109375,297.1499938964844,293.1499938964844,0.1739468276500702,-2778.15283203125,304.1440124511719,0.8964909911155701,0.251638799905777,0.1764154136180877,293.06103515625,297.1499938964844,293.1499938964844,0.2610932886600494,-5196.56640625,304.13299560546875,0.9990000128746032,0.4367908239364624,0.3302720785140991,293.2295837402344,297.1499938964844,293.1499938964844,0.0042702974751591,-1603.5621337890625,296.8788452148437,0.5141562819480896,0.050000000745058,0.2304305732250213,291.1164245605469,291.1499938964844,259.0587463378906,257.9462280273437,279.8762512207031,293.22967529296875,291.1138610839844,1.0,0.2420562952756881,0.7561675310134888,0.7561675310134888,1.0,1.0,-1.1410589218139648,0.4796555340290069,0.6614033579826355,0.2017713189125061,0.0,0.0,0.6491551399230957,38.78424453735352,49.0,-33.865047454833984,-14016.5400390625,159.6072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,308.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.205078125,18000.0,0.0,0.0,0.3163322210311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730919599533081,0.7309268712997437,-7.290728262887569e-06,0.0,0.0003210369904991,0.0,0.0,62.48908233642578,0.0,0.0,0.0,0.4565825462341308,4.0,0.0,1.0
492600,293.117919921875,297.1499938964844,293.1499938964844,0.1169970110058784,-2600.30029296875,304.1456604003906,0.8083510994911194,0.1826978325843811,0.1651005148887634,292.9532165527344,297.1499938964844,293.1499938964844,0.0051721367053687,-402.4588317871094,297.9574584960937,0.5141562819480896,0.050000000745058,0.0485774651169776,293.1175537109375,297.1499938964844,293.1499938964844,0.1739468276500702,-2778.15283203125,304.1440124511719,0.8964909911155701,0.251638799905777,0.1764154136180877,293.06103515625,297.1499938964844,293.1499938964844,0.2610932886600494,-5196.56640625,304.13299560546875,0.9990000128746032,0.4367908239364624,0.3302720785140991,293.2295837402344,297.1499938964844,293.1499938964844,0.0042702974751591,-1603.5621337890625,296.8788452148437,0.5141562819480896,0.050000000745058,0.2304305732250213,291.1164245605469,291.1499938964844,259.0587463378906,257.9462280273437,279.8762512207031,293.22967529296875,291.1138610839844,1.0,0.2420562952756881,0.7561675310134888,0.7561675310134888,1.0,1.0,-1.1410589218139648,0.4796555340290069,0.6614033579826355,0.2017713189125061,0.0,0.0,0.6491551399230957,38.78424453735352,49.0,-33.865047454833984,-14016.5400390625,159.6072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,308.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.205078125,18000.0,0.0,0.0,0.3163322210311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730919599533081,0.7309268712997437,-7.290728262887569e-06,0.0,0.0003210369904991,0.0,0.0,62.48908233642578,0.0,0.0,0.0,0.4565825462341308,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.1179667711257934,-2617.988037109375,304.1455078125,0.802310049533844,0.1835426390171051,0.1659267097711563,292.94647216796875,297.1499938964844,293.1499938964844,0.0052607138641178,-408.8623352050781,298.0335693359375,0.5091743469238281,0.050000000745058,0.0486413761973381,293.1158752441406,297.1499938964844,293.1499938964844,0.1753745973110199,-2796.67919921875,304.14361572265625,0.8896892666816711,0.2528032660484314,0.1772774904966354,293.0772399902344,297.1499938964844,293.1499938964844,0.2703070640563965,-5344.779296875,304.1233215332031,0.9990000128746032,0.4357700645923614,0.3393307030200958,293.2286682128906,297.1499938964844,293.1499938964844,0.0042604785412549,-1601.5325927734375,296.8406066894531,0.5091743469238281,0.050000000745058,0.2307337522506714,291.0928955078125,291.1499938964844,258.986083984375,257.8836669921875,279.8392333984375,293.22869873046875,291.09051513671875,1.0,0.2461708337068557,0.7557460069656372,0.7557460069656372,1.0,1.0,-1.1543984413146973,0.4854601919651031,0.6689382791519165,0.2049549221992492,0.0,0.0,0.6583541035652161,40.58637237548828,52.0,-32.66331100463867,-14199.375,167.01870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408020019531,308.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.05078125,18000.0,0.0,0.0,0.3171184659004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747852623462677,0.7478600740432739,-7.427145192195894e-06,0.0,0.0003218349011149,0.0,0.0,65.54179382324219,0.0,0.0,0.0,0.4634432792663574,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1179667711257934,-2617.988037109375,304.1455078125,0.802310049533844,0.1835426390171051,0.1659267097711563,292.94647216796875,297.1499938964844,293.1499938964844,0.0052607138641178,-408.8623352050781,298.0335693359375,0.5091743469238281,0.050000000745058,0.0486413761973381,293.1158752441406,297.1499938964844,293.1499938964844,0.1753745973110199,-2796.67919921875,304.14361572265625,0.8896892666816711,0.2528032660484314,0.1772774904966354,293.0772399902344,297.1499938964844,293.1499938964844,0.2703070640563965,-5344.779296875,304.1233215332031,0.9990000128746032,0.4357700645923614,0.3393307030200958,293.2286682128906,297.1499938964844,293.1499938964844,0.0042604785412549,-1601.5325927734375,296.8406066894531,0.5091743469238281,0.050000000745058,0.2307337522506714,291.0928955078125,291.1499938964844,258.986083984375,257.8836669921875,279.8392333984375,293.22869873046875,291.09051513671875,1.0,0.2461708337068557,0.7557460069656372,0.7557460069656372,1.0,1.0,-1.1543984413146973,0.4854601919651031,0.6689382791519165,0.2049549221992492,0.0,0.0,0.6583541035652161,40.58637237548828,52.0,-32.66331100463867,-14199.375,167.01870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408020019531,308.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.05078125,18000.0,0.0,0.0,0.3171184659004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747852623462677,0.7478600740432739,-7.427145192195894e-06,0.0,0.0003218349011149,0.0,0.0,65.54179382324219,0.0,0.0,0.0,0.4634432792663574,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1189053952693939,-2635.05029296875,304.1454467773437,0.795575737953186,0.1843512803316116,0.1667300313711166,292.9401550292969,297.1499938964844,293.1499938964844,0.0053521585650742,-415.3933715820313,298.1118469238281,0.503957211971283,0.050000000745058,0.0487148761749267,293.1145324707031,297.1499938964844,293.1499938964844,0.1767758429050445,-2814.78662109375,304.1434326171875,0.8822319507598877,0.2539435923099518,0.1781301647424698,293.0987243652344,297.1499938964844,293.1499938964844,0.280706375837326,-5509.97314453125,304.11492919921875,0.9990000128746032,0.4332716464996338,0.3494576811790466,293.2283020019531,297.1499938964844,293.1499938964844,0.0042501240968704,-1599.2127685546875,296.8018798828125,0.503957211971283,0.050000000745058,0.2310823947191238,291.07098388671875,291.1499938964844,258.9183349609375,257.8251647949219,279.80377197265625,293.22833251953125,291.06884765625,1.0,0.2507408559322357,0.7553245425224304,0.7553245425224304,1.0,1.0,-1.169047713279724,0.4918503165245056,0.6771974563598633,0.2084691524505615,0.0,0.0,0.6703730225563049,42.65193557739258,55.0,-30.47571563720703,-14399.8701171875,175.50489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,308.4732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.53515625,18000.0,0.0,0.0,0.318781167268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712714672088623,0.7712790966033936,-7.628138519066852e-06,0.0,0.0003235223703086,0.0,0.0,69.9961929321289,0.0,0.0,0.0,0.4730991125106811,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1189053952693939,-2635.05029296875,304.1454467773437,0.795575737953186,0.1843512803316116,0.1667300313711166,292.9401550292969,297.1499938964844,293.1499938964844,0.0053521585650742,-415.3933715820313,298.1118469238281,0.503957211971283,0.050000000745058,0.0487148761749267,293.1145324707031,297.1499938964844,293.1499938964844,0.1767758429050445,-2814.78662109375,304.1434326171875,0.8822319507598877,0.2539435923099518,0.1781301647424698,293.0987243652344,297.1499938964844,293.1499938964844,0.280706375837326,-5509.97314453125,304.11492919921875,0.9990000128746032,0.4332716464996338,0.3494576811790466,293.2283020019531,297.1499938964844,293.1499938964844,0.0042501240968704,-1599.2127685546875,296.8018798828125,0.503957211971283,0.050000000745058,0.2310823947191238,291.07098388671875,291.1499938964844,258.9183349609375,257.8251647949219,279.80377197265625,293.22833251953125,291.06884765625,1.0,0.2507408559322357,0.7553245425224304,0.7553245425224304,1.0,1.0,-1.169047713279724,0.4918503165245056,0.6771974563598633,0.2084691524505615,0.0,0.0,0.6703730225563049,42.65193557739258,55.0,-30.47571563720703,-14399.8701171875,175.50489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,308.4732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.53515625,18000.0,0.0,0.0,0.318781167268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712714672088623,0.7712790966033936,-7.628138519066852e-06,0.0,0.0003235223703086,0.0,0.0,69.9961929321289,0.0,0.0,0.0,0.4730991125106811,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1193610206246376,-2643.311767578125,304.1454467773437,0.7920548319816589,0.1847417652606964,0.1671222746372223,292.93719482421875,297.1499938964844,293.1499938964844,0.0053988951258361,-418.6991271972656,298.1517944335937,0.5013222694396973,0.050000000745058,0.0487547852098941,293.11395263671875,297.1499938964844,293.1499938964844,0.1774637401103973,-2823.6494140625,304.14337158203125,0.8783658146858215,0.2545044720172882,0.178552359342575,293.1111755371094,297.1499938964844,293.1499938964844,0.2862693965435028,-5597.546875,304.1112060546875,0.9990000128746032,0.431473970413208,0.3548352122306824,293.22833251953125,297.1499938964844,293.1499938964844,0.0042446954175829,-1597.9202880859375,296.78240966796875,0.5013222694396973,0.050000000745058,0.2312717139720916,291.0607604980469,291.1499938964844,258.886474609375,257.7975769042969,279.78668212890625,293.22833251953125,291.0587158203125,1.0,0.2531617879867553,0.7551137804985046,0.7551137804985046,1.0,1.0,-1.1767549514770508,0.4952183067798614,0.6815366744995117,0.2103241831064224,0.0,0.0,0.6773556470870972,43.77112579345703,55.0,-29.170181274414062,-14505.3291015625,180.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8672180175781,308.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17725.31640625,18000.0,0.0,0.0,0.3199781477451324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852616906166077,0.7852694392204285,-7.753088539175224e-06,0.0,0.000324737135088,0.0,0.0,72.77645874023438,0.0,0.0,0.0,0.4789400696754455,4.0,0.0,1.0
492960,293.1180114746094,297.1499938964844,293.1499938964844,0.1198065802454948,-2651.376708984375,304.1454467773437,0.7884761095046997,0.1851231455802917,0.1675081253051757,292.934326171875,297.1499938964844,293.1499938964844,0.0054462198168039,-422.0238037109375,298.1922607421875,0.4986922442913055,0.050000000745058,0.048796571791172,293.11346435546875,297.1499938964844,293.1499938964844,0.1781416684389114,-2832.366943359375,304.1433410644531,0.8744580149650574,0.2550592720508575,0.1789716631174087,293.12469482421875,297.1499938964844,293.1499938964844,0.2920332252979278,-5687.7431640625,304.1077880859375,0.9990000128746032,0.4293145537376404,0.3603799045085907,293.2284851074219,297.1499938964844,293.1499938964844,0.0042390986345708,-1596.5350341796875,296.76287841796875,0.4986922442913055,0.050000000745058,0.2314699292182922,291.051025390625,291.1499938964844,258.8560791015625,257.77117919921875,279.770263671875,293.2284545898437,291.04913330078125,1.0,0.2556561827659607,0.7548585534095764,0.7548585534095764,1.0,1.0,-1.184664607048035,0.4986725151538849,0.6859921216964722,0.2122253775596618,0.0,0.0,0.6849288940429688,44.94153594970703,58.0,-27.71780204772949,-14613.5087890625,184.93582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868957519531,308.42242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17694.037109375,18000.0,0.0,0.0,0.3214266896247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006635308265686,0.8006714582443237,-7.894342161307577e-06,0.0,0.0003262072277721,0.0,0.0,75.93950653076172,0.0,0.0,0.0,0.4854259788990021,4.0,0.0,1.0
493020,293.1183776855469,297.1499938964844,293.1499938964844,0.1206644028425216,-2666.861328125,304.1455383300781,0.7812501788139343,0.1858590990304947,0.1682602763175964,292.9289245605469,297.1499938964844,293.1499938964844,0.0055426214821636,-428.7222290039063,298.2748107910156,0.4934752881526947,0.050000000745058,0.0488852374255657,293.11260986328125,297.1499938964844,293.1499938964844,0.179464653134346,-2849.32861328125,304.14337158203125,0.8666338920593262,0.2561570405960083,0.1798027008771896,293.1546325683594,297.1499938964844,293.1499938964844,0.3040613830089569,-5874.30712890625,304.1018371582031,0.9990000128746032,0.4238889813423157,0.371870219707489,293.22900390625,297.1499938964844,293.1499938964844,0.0042273723520338,-1593.4637451171875,296.7240295410156,0.4934752881526947,0.050000000745058,0.2318905144929886,291.0334167480469,291.1499938964844,258.7997741699219,257.7221984863281,279.7391052246094,293.2289733886719,291.0318298339844,1.0,0.2608244717121124,0.7543481588363647,0.7543481588363647,1.0,1.0,-1.2009680271148682,0.5058038830757141,0.6951640844345093,0.2161542028188705,0.0,0.0,0.7016813158988953,47.420509338378906,46.0,-24.494525909423828,-14836.6396484375,195.1975860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6025390625,308.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17635.654296875,18000.0,0.0,0.0,0.3250869512557983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8353634476661682,0.8353716731071472,-8.22587389848195e-06,0.0,0.0003299219533801,0.0,0.0,83.4638442993164,0.0,0.0,0.0,0.5002321600914001,4.0,0.0,1.0
493080,293.1183776855469,297.1499938964844,293.1499938964844,0.1206644028425216,-2666.861328125,304.1455383300781,0.7812501788139343,0.1858590990304947,0.1682602763175964,292.9289245605469,297.1499938964844,293.1499938964844,0.0055426214821636,-428.7222290039063,298.2748107910156,0.4934752881526947,0.050000000745058,0.0488852374255657,293.11260986328125,297.1499938964844,293.1499938964844,0.179464653134346,-2849.32861328125,304.14337158203125,0.8666338920593262,0.2561570405960083,0.1798027008771896,293.1546325683594,297.1499938964844,293.1499938964844,0.3040613830089569,-5874.30712890625,304.1018371582031,0.9990000128746032,0.4238889813423157,0.371870219707489,293.22900390625,297.1499938964844,293.1499938964844,0.0042273723520338,-1593.4637451171875,296.7240295410156,0.4934752881526947,0.050000000745058,0.2318905144929886,291.0334167480469,291.1499938964844,258.7997741699219,257.7221984863281,279.7391052246094,293.2289733886719,291.0318298339844,1.0,0.2608244717121124,0.7543481588363647,0.7543481588363647,1.0,1.0,-1.2009680271148682,0.5058038830757141,0.6951640844345093,0.2161542028188705,0.0,0.0,0.7016813158988953,47.420509338378906,46.0,-24.494525909423828,-14836.6396484375,195.1975860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6025390625,308.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17635.654296875,18000.0,0.0,0.0,0.3250869512557983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8353634476661682,0.8353716731071472,-8.22587389848195e-06,0.0,0.0003299219533801,0.0,0.0,83.4638442993164,0.0,0.0,0.0,0.5002321600914001,4.0,0.0,1.0
493140,293.1186218261719,297.1499938964844,293.1499938964844,0.1212457120418548,-2677.04443359375,304.1460876464844,0.7830245494842529,0.1866115480661392,0.1689188778400421,292.9237060546875,297.1499938964844,293.1499938964844,0.0056260977871716,-434.1633911132813,298.36669921875,0.4939258992671966,0.050000000745058,0.0488772466778755,293.1112976074219,297.1499938964844,293.1499938964844,0.1804771572351455,-2861.991455078125,304.1439208984375,0.8687416911125183,0.2573696970939636,0.1806187778711319,293.1790466308594,297.1499938964844,293.1499938964844,0.3039223551750183,-5865.31982421875,304.1187744140625,0.9990000128746032,0.418785035610199,0.3708540797233581,293.2295227050781,297.1499938964844,293.1499938964844,0.0042055868543684,-1585.6162109375,296.6949462890625,0.4939258992671966,0.050000000745058,0.2318526059389114,291.0333557128906,291.1499938964844,258.75,257.6786804199219,279.7202453613281,293.2294921875,291.03594970703125,1.0,0.2600989937782287,0.7538377046585083,0.7538377046585083,1.0,1.0,-1.201473355293274,0.5059266090393066,0.6955467462539673,0.216263934969902,0.0,0.0,0.7177529335021973,47.2276611328125,34.0,7.811432838439941,-14941.005859375,194.9667358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41650390625,308.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17620.291015625,18000.0,0.0,0.0,0.3295205235481262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727400302886963,0.872748613357544,-8.610086297267117e-06,0.0,0.0003344214346725,0.0,0.0,92.26185607910156,0.0,0.0,0.0,0.516401469707489,4.0,0.0,1.0
