time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.1186218261719,297.1499938964844,293.1499938964844,0.1212457120418548,-2677.04443359375,304.1460876464844,0.7830245494842529,0.1866115480661392,0.1689188778400421,292.9237060546875,297.1499938964844,293.1499938964844,0.0056260977871716,-434.1633911132813,298.36669921875,0.4939258992671966,0.050000000745058,0.0488772466778755,293.1112976074219,297.1499938964844,293.1499938964844,0.1804771572351455,-2861.991455078125,304.1439208984375,0.8687416911125183,0.2573696970939636,0.1806187778711319,293.1790466308594,297.1499938964844,293.1499938964844,0.3039223551750183,-5865.31982421875,304.1187744140625,0.9990000128746032,0.418785035610199,0.3708540797233581,293.2295227050781,297.1499938964844,293.1499938964844,0.0042055868543684,-1585.6162109375,296.6949462890625,0.4939258992671966,0.050000000745058,0.2318526059389114,291.0333557128906,291.1499938964844,258.75,257.6786804199219,279.7202453613281,293.2294921875,291.03594970703125,1.0,0.2600989937782287,0.7538377046585083,0.7538377046585083,1.0,1.0,-1.201473355293274,0.5059266090393066,0.6955467462539673,0.216263934969902,0.0,0.0,0.7177529335021973,47.2276611328125,34.0,7.811432838439941,-14941.005859375,194.9667358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41650390625,308.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17620.291015625,18000.0,0.0,0.0,0.3295205235481262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727400302886963,0.872748613357544,-8.610086297267117e-06,0.0,0.0003344214346725,0.0,0.0,92.26185607910156,0.0,0.0,0.0,0.516401469707489,4.0,0.0,1.0
493260,293.1182556152344,297.1499938964844,293.1499938964844,0.1213860586285591,-2678.675537109375,304.14715576171875,0.7931704521179199,0.1874807775020599,0.1695720553398132,292.918212890625,297.1499938964844,293.1499938964844,0.005689893849194,-437.557373046875,298.4795227050781,0.4995446503162384,0.050000000745058,0.0487827360630035,293.1098327636719,297.1499938964844,293.1499938964844,0.1808205097913742,-2865.501953125,304.1453857421875,0.8800099492073059,0.2586433887481689,0.1814235895872116,293.1792297363281,297.1499938964844,293.1499938964844,0.2916671633720398,-5665.580078125,304.1498413085937,0.9990000128746032,0.4179499745368957,0.3585633337497711,293.22918701171875,297.1499938964844,293.1499938964844,0.0041705388575792,-1570.561767578125,296.6920166015625,0.4995446503162384,0.050000000745058,0.2314043045043945,291.075439453125,291.1499938964844,258.7042236328125,257.6383972167969,279.71124267578125,293.229248046875,291.0813293457031,1.0,0.2548241913318634,0.7533300518989563,0.7533300518989563,1.0,1.0,-1.1878238916397097,0.4998092949390411,0.6880146265029907,0.2128340005874633,0.0,0.0,0.7252342104911804,44.63882827758789,25.0,54.52474594116211,-14901.48828125,185.32049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2953796386719,308.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17761.2109375,18000.0,0.0,0.0,0.3339390754699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8983724117279053,0.8983813524246216,-8.917632840166334e-06,0.0,0.0003389056946616,0.0,0.0,98.9576416015625,0.0,0.0,0.0,0.527736246585846,4.0,0.0,1.0
493320,293.1182556152344,297.1499938964844,293.1499938964844,0.1213860586285591,-2678.675537109375,304.14715576171875,0.7931704521179199,0.1874807775020599,0.1695720553398132,292.918212890625,297.1499938964844,293.1499938964844,0.005689893849194,-437.557373046875,298.4795227050781,0.4995446503162384,0.050000000745058,0.0487827360630035,293.1098327636719,297.1499938964844,293.1499938964844,0.1808205097913742,-2865.501953125,304.1453857421875,0.8800099492073059,0.2586433887481689,0.1814235895872116,293.1792297363281,297.1499938964844,293.1499938964844,0.2916671633720398,-5665.580078125,304.1498413085937,0.9990000128746032,0.4179499745368957,0.3585633337497711,293.22918701171875,297.1499938964844,293.1499938964844,0.0041705388575792,-1570.561767578125,296.6920166015625,0.4995446503162384,0.050000000745058,0.2314043045043945,291.075439453125,291.1499938964844,258.7042236328125,257.6383972167969,279.71124267578125,293.229248046875,291.0813293457031,1.0,0.2548241913318634,0.7533300518989563,0.7533300518989563,1.0,1.0,-1.1878238916397097,0.4998092949390411,0.6880146265029907,0.2128340005874633,0.0,0.0,0.7252342104911804,44.63882827758789,25.0,54.52474594116211,-14901.48828125,185.32049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2953796386719,308.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17761.2109375,18000.0,0.0,0.0,0.3339390754699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8983724117279053,0.8983813524246216,-8.917632840166334e-06,0.0,0.0003389056946616,0.0,0.0,98.9576416015625,0.0,0.0,0.0,0.527736246585846,4.0,0.0,1.0
493380,293.1173095703125,297.1499938964844,293.1499938964844,0.1213512271642685,-2676.857421875,304.1481628417969,0.8089961409568787,0.1884768009185791,0.1703119128942489,292.912109375,297.1499938964844,293.1499938964844,0.0057443976402282,-439.9104919433594,298.6054382324219,0.5088813900947571,0.050000000745058,0.0486452020704746,293.10845947265625,297.1499938964844,293.1499938964844,0.1807811558246612,-2863.864501953125,304.14697265625,0.8976407051086426,0.2599448263645172,0.1822263449430465,293.1521301269531,297.1499938964844,293.1499938964844,0.2724347114562988,-5356.1787109375,304.181884765625,0.9990000128746032,0.4226520657539367,0.3398809134960174,293.2275085449219,297.1499938964844,293.1499938964844,0.0041300416924059,-1552.23828125,296.70672607421875,0.5088813900947571,0.050000000745058,0.2307519018650055,291.1412353515625,291.1499938964844,258.6595764160156,257.5987548828125,279.7064514160156,293.2276611328125,291.1487731933594,1.0,0.2470570504665374,0.7528223395347595,0.7528223395347595,1.0,1.0,-1.1663047075271606,0.4902473390102386,0.6760573387145996,0.2074547708034515,0.0,0.0,0.7221671938896179,40.85115814208984,28.0,86.93415069580078,-14755.556640625,171.09364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2846984863281,308.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.296875,18000.0,0.0,0.0,0.3375246226787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033262133598328,0.9033352136611938,-9.022282029036433e-06,0.0,0.0003425445756874,0.0,0.0,100.65308380126952,0.0,0.0,0.0,0.530102550983429,4.0,0.0,1.0
493440,293.1173095703125,297.1499938964844,293.1499938964844,0.1213512271642685,-2676.857421875,304.1481628417969,0.8089961409568787,0.1884768009185791,0.1703119128942489,292.912109375,297.1499938964844,293.1499938964844,0.0057443976402282,-439.9104919433594,298.6054382324219,0.5088813900947571,0.050000000745058,0.0486452020704746,293.10845947265625,297.1499938964844,293.1499938964844,0.1807811558246612,-2863.864501953125,304.14697265625,0.8976407051086426,0.2599448263645172,0.1822263449430465,293.1521301269531,297.1499938964844,293.1499938964844,0.2724347114562988,-5356.1787109375,304.181884765625,0.9990000128746032,0.4226520657539367,0.3398809134960174,293.2275085449219,297.1499938964844,293.1499938964844,0.0041300416924059,-1552.23828125,296.70672607421875,0.5088813900947571,0.050000000745058,0.2307519018650055,291.1412353515625,291.1499938964844,258.6595764160156,257.5987548828125,279.7064514160156,293.2276611328125,291.1487731933594,1.0,0.2470570504665374,0.7528223395347595,0.7528223395347595,1.0,1.0,-1.1663047075271606,0.4902473390102386,0.6760573387145996,0.2074547708034515,0.0,0.0,0.7221671938896179,40.85115814208984,28.0,86.93415069580078,-14755.556640625,171.09364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2846984863281,308.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.296875,18000.0,0.0,0.0,0.3375246226787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033262133598328,0.9033352136611938,-9.022282029036433e-06,0.0,0.0003425445756874,0.0,0.0,100.65308380126952,0.0,0.0,0.0,0.530102550983429,4.0,0.0,1.0
493500,293.11676025390625,297.1499938964844,293.1499938964844,0.1213396340608596,-2676.0400390625,304.14849853515625,0.8154979944229126,0.1889948546886444,0.1707234233617782,292.9089050292969,297.1499938964844,293.1499938964844,0.0057733478024601,-441.1486511230469,298.6704406738281,0.5129570364952087,0.050000000745058,0.048592209815979,293.10760498046875,297.1499938964844,293.1499938964844,0.1807452738285064,-2862.8486328125,304.1475830078125,0.9053006768226624,0.2606334388256073,0.1826541125774383,293.13140869140625,297.1499938964844,293.1499938964844,0.264384776353836,-5227.29736328125,304.19061279296875,0.9990000128746032,0.426690936088562,0.3324003517627716,293.2261962890625,297.1499938964844,293.1499938964844,0.0041114594787359,-1543.5577392578125,296.7173767089844,0.5129570364952087,0.050000000745058,0.2305005192756652,291.17706298828125,291.1499938964844,258.6376342773437,257.57916259765625,279.70233154296875,293.22637939453125,291.1840209960937,1.0,0.2442875057458877,0.7525685429573059,0.7525685429573059,1.0,1.0,-1.1579632759094238,0.4865553975105285,0.6714078783988953,0.2053223997354507,0.0,0.0,0.7167661190032959,39.39119338989258,28.0,90.8221664428711,-14684.912109375,165.7202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3245849609375,308.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18106.5078125,18000.0,0.0,0.0,0.3388208448886871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89705890417099,0.8970679044723511,-8.981401151686441e-06,0.0,0.0003438600688241,0.0,0.0,99.25462341308594,0.0,0.0,0.0,0.5274569392204285,4.0,0.0,1.0
493560,293.1162414550781,297.1499938964844,293.1499938964844,0.1214223802089691,-2677.054443359375,304.14862060546875,0.8206495642662048,0.1895209550857544,0.1711533665657043,292.9056091308594,297.1499938964844,293.1499938964844,0.0058062616735696,-442.76220703125,298.73297119140625,0.5162366032600403,0.050000000745058,0.0485522858798503,293.106689453125,297.1499938964844,293.1499938964844,0.1808644086122512,-2863.961181640625,304.1477966308594,0.9119240641593932,0.2613520324230194,0.183114543557167,293.1102905273437,297.1499938964844,293.1499938964844,0.2581230401992798,-5127.4296875,304.1945495605469,0.9990000128746032,0.4310749173164367,0.3266522288322449,293.2245178222656,297.1499938964844,293.1499938964844,0.0040956451557576,-1536.3272705078125,296.72509765625,0.5162366032600403,0.050000000745058,0.2303111255168914,291.20574951171875,291.1499938964844,258.615966796875,257.5597229003906,279.6961975097656,293.2247619628906,291.2107238769531,1.0,0.2420993000268936,0.7524897456169128,0.7524897456169128,1.0,1.0,-1.1518558263778689,0.4838645160198211,0.6679912805557251,0.2037940770387649,0.0,0.0,0.7101335525512695,38.29479598999024,31.0,80.64285278320312,-14621.595703125,161.77561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3880615234375,308.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18209.0703125,18000.0,0.0,0.0,0.3397764265537262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858431577682495,0.885852038860321,-8.883166628947947e-06,0.0,0.0003448298957664,0.0,0.0,96.58135986328124,0.0,0.0,0.0,0.5226835608482361,4.0,0.0,1.0
493620,293.1151123046875,297.1499938964844,293.1499938964844,0.1218877881765365,-2684.869140625,304.1482849121094,0.8282091617584229,0.1906027793884277,0.1720644682645797,292.8986511230469,297.1499938964844,293.1499938964844,0.0058857980184257,-447.2382507324219,298.84967041015625,0.5208991765975952,0.050000000745058,0.0484992675483226,293.10467529296875,297.1499938964844,293.1499938964844,0.1815728843212127,-2872.595703125,304.1473388671875,0.9222994446754456,0.2628583908081054,0.1841089874505996,293.0717468261719,297.1499938964844,293.1499938964844,0.2496011853218078,-4992.87890625,304.19366455078125,0.9990000128746032,0.4399098753929138,0.3188595175743103,293.2203063964844,297.1499938964844,293.1499938964844,0.0040736757218837,-1526.7479248046875,296.7294311523437,0.5208991765975952,0.050000000745058,0.2300596386194229,291.23779296875,291.1499938964844,258.57330322265625,257.5212707519531,279.68072509765625,293.2206115722656,291.23956298828125,1.0,0.239287868142128,0.7523322105407715,0.7523322105407715,1.0,1.0,-1.1444215774536133,0.4805866181850433,0.6638349294662476,0.201924592256546,0.0,0.0,0.6959511637687683,36.84881210327149,34.0,45.67523956298828,-14523.15234375,156.80772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5676574707031,308.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.923828125,18000.0,0.0,0.0,0.3406861126422882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565244078636169,0.8565329909324646,-8.595315193815622e-06,0.0,0.0003457530983723,0.0,0.0,89.5604248046875,0.0,0.0,0.0,0.5101105570793152,4.0,0.0,1.0
493680,293.1151123046875,297.1499938964844,293.1499938964844,0.1218877881765365,-2684.869140625,304.1482849121094,0.8282091617584229,0.1906027793884277,0.1720644682645797,292.8986511230469,297.1499938964844,293.1499938964844,0.0058857980184257,-447.2382507324219,298.84967041015625,0.5208991765975952,0.050000000745058,0.0484992675483226,293.10467529296875,297.1499938964844,293.1499938964844,0.1815728843212127,-2872.595703125,304.1473388671875,0.9222994446754456,0.2628583908081054,0.1841089874505996,293.0717468261719,297.1499938964844,293.1499938964844,0.2496011853218078,-4992.87890625,304.19366455078125,0.9990000128746032,0.4399098753929138,0.3188595175743103,293.2203063964844,297.1499938964844,293.1499938964844,0.0040736757218837,-1526.7479248046875,296.7294311523437,0.5208991765975952,0.050000000745058,0.2300596386194229,291.23779296875,291.1499938964844,258.57330322265625,257.5212707519531,279.68072509765625,293.2206115722656,291.23956298828125,1.0,0.239287868142128,0.7523322105407715,0.7523322105407715,1.0,1.0,-1.1444215774536133,0.4805866181850433,0.6638349294662476,0.201924592256546,0.0,0.0,0.6959511637687683,36.84881210327149,34.0,45.67523956298828,-14523.15234375,156.80772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5676574707031,308.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.923828125,18000.0,0.0,0.0,0.3406861126422882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565244078636169,0.8565329909324646,-8.595315193815622e-06,0.0,0.0003457530983723,0.0,0.0,89.5604248046875,0.0,0.0,0.0,0.5101105570793152,4.0,0.0,1.0
493740,293.1139831542969,297.1499938964844,293.1499938964844,0.1226893067359924,-2699.112548828125,304.14752197265625,0.8325658440589905,0.1917153596878051,0.1730336546897888,292.8912658691406,297.1499938964844,293.1499938964844,0.005981427617371,-453.1234436035156,298.9583740234375,0.5231214165687561,0.050000000745058,0.0484753996133804,293.1025695800781,297.1499938964844,293.1499938964844,0.182798832654953,-2888.212158203125,304.14617919921875,0.9284385442733764,0.2644303143024444,0.1851758360862732,293.0419921875,297.1499938964844,293.1499938964844,0.2456357628107071,-4932.5439453125,304.1855773925781,0.9990000128746032,0.4479480981826782,0.3152890801429748,293.2152404785156,297.1499938964844,293.1499938964844,0.0040621063672006,-1522.4266357421875,296.72174072265625,0.5231214165687561,0.050000000745058,0.229946419596672,291.24237060546875,291.1499938964844,258.5315246582031,257.4833374023437,279.662109375,293.215576171875,291.2415771484375,1.0,0.2382412403821945,0.7521746754646301,0.7521746754646301,1.0,1.0,-1.1424132585525513,0.4796869456768036,0.6627262830734253,0.2013944238424301,0.0,0.0,0.6830612421035767,36.21628189086914,37.0,9.342466354370115,-14470.7431640625,155.0056610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840881347656,308.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18306.634765625,18000.0,0.0,0.0,0.3404208421707153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8260363936424255,0.8260446786880493,-8.283516763185617e-06,0.0,0.0003454838588368,0.0,0.0,82.49855041503906,0.0,0.0,0.0,0.4970461428165436,4.0,0.0,1.0
493800,293.1139831542969,297.1499938964844,293.1499938964844,0.1226893067359924,-2699.112548828125,304.14752197265625,0.8325658440589905,0.1917153596878051,0.1730336546897888,292.8912658691406,297.1499938964844,293.1499938964844,0.005981427617371,-453.1234436035156,298.9583740234375,0.5231214165687561,0.050000000745058,0.0484753996133804,293.1025695800781,297.1499938964844,293.1499938964844,0.182798832654953,-2888.212158203125,304.14617919921875,0.9284385442733764,0.2644303143024444,0.1851758360862732,293.0419921875,297.1499938964844,293.1499938964844,0.2456357628107071,-4932.5439453125,304.1855773925781,0.9990000128746032,0.4479480981826782,0.3152890801429748,293.2152404785156,297.1499938964844,293.1499938964844,0.0040621063672006,-1522.4266357421875,296.72174072265625,0.5231214165687561,0.050000000745058,0.229946419596672,291.24237060546875,291.1499938964844,258.5315246582031,257.4833374023437,279.662109375,293.215576171875,291.2415771484375,1.0,0.2382412403821945,0.7521746754646301,0.7521746754646301,1.0,1.0,-1.1424132585525513,0.4796869456768036,0.6627262830734253,0.2013944238424301,0.0,0.0,0.6830612421035767,36.21628189086914,37.0,9.342466354370115,-14470.7431640625,155.0056610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840881347656,308.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18306.634765625,18000.0,0.0,0.0,0.3404208421707153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8260363936424255,0.8260446786880493,-8.283516763185617e-06,0.0,0.0003454838588368,0.0,0.0,82.49855041503906,0.0,0.0,0.0,0.4970461428165436,4.0,0.0,1.0
493860,293.1129455566406,297.1499938964844,293.1499938964844,0.1237396597862243,-2718.06005859375,304.1466064453125,0.8341431021690369,0.1928407102823257,0.1740406602621078,292.8835754394531,297.1499938964844,293.1499938964844,0.0060911118052899,-460.1473388671875,299.0624694824219,0.5231751203536987,0.050000000745058,0.0484748184680938,293.1005554199219,297.1499938964844,293.1499938964844,0.1844116300344467,-2908.96728515625,304.1447448730469,0.9307109713554382,0.2660408318042755,0.1862912774085998,293.0222473144531,297.1499938964844,293.1499938964844,0.2454139441251754,-4933.0107421875,304.1740417480469,0.9990000128746032,0.4547019898891449,0.3152037858963012,293.2098693847656,297.1499938964844,293.1499938964844,0.0040583116933703,-1521.9991455078125,296.705078125,0.5231751203536987,0.050000000745058,0.2299436777830124,291.226806640625,291.1499938964844,258.49053955078125,257.4458923339844,279.6415710449219,293.2102355957031,291.224365234375,1.0,0.2386372238397598,0.7519246935844421,0.7519246935844421,1.0,1.0,-1.144852876663208,0.4807209074497223,0.6641319394111633,0.2019475847482681,0.0,0.0,0.6736992597579956,36.235008239746094,40.0,-18.70248031616211,-14470.3046875,155.7358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,308.6847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18240.728515625,18000.0,0.0,0.0,0.339297741651535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011699914932251,0.8011780381202698,-8.022902875381988e-06,0.0,0.0003443440655246,0.0,0.0,76.94477844238281,0.0,0.0,0.0,0.486411988735199,4.0,0.0,1.0
493920,293.1129455566406,297.1499938964844,293.1499938964844,0.1237396597862243,-2718.06005859375,304.1466064453125,0.8341431021690369,0.1928407102823257,0.1740406602621078,292.8835754394531,297.1499938964844,293.1499938964844,0.0060911118052899,-460.1473388671875,299.0624694824219,0.5231751203536987,0.050000000745058,0.0484748184680938,293.1005554199219,297.1499938964844,293.1499938964844,0.1844116300344467,-2908.96728515625,304.1447448730469,0.9307109713554382,0.2660408318042755,0.1862912774085998,293.0222473144531,297.1499938964844,293.1499938964844,0.2454139441251754,-4933.0107421875,304.1740417480469,0.9990000128746032,0.4547019898891449,0.3152037858963012,293.2098693847656,297.1499938964844,293.1499938964844,0.0040583116933703,-1521.9991455078125,296.705078125,0.5231751203536987,0.050000000745058,0.2299436777830124,291.226806640625,291.1499938964844,258.49053955078125,257.4458923339844,279.6415710449219,293.2102355957031,291.224365234375,1.0,0.2386372238397598,0.7519246935844421,0.7519246935844421,1.0,1.0,-1.144852876663208,0.4807209074497223,0.6641319394111633,0.2019475847482681,0.0,0.0,0.6736992597579956,36.235008239746094,40.0,-18.70248031616211,-14470.3046875,155.7358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,308.6847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18240.728515625,18000.0,0.0,0.0,0.339297741651535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011699914932251,0.8011780381202698,-8.022902875381988e-06,0.0,0.0003443440655246,0.0,0.0,76.94477844238281,0.0,0.0,0.0,0.486411988735199,4.0,0.0,1.0
493980,293.112060546875,297.1499938964844,293.1499938964844,0.1249335780739784,-2739.664306640625,304.145751953125,0.8333665132522583,0.1939603388309478,0.1750649064779281,292.8757629394531,297.1499938964844,293.1499938964844,0.0062118540517985,-467.9588012695313,299.1653747558594,0.521424412727356,0.050000000745058,0.0484935157001018,293.0987243652344,297.1499938964844,293.1499938964844,0.1862570494413375,-2932.728271484375,304.1434326171875,0.929720938205719,0.2676660418510437,0.1874352097511291,293.0122375488281,297.1499938964844,293.1499938964844,0.2482387721538543,-4982.50732421875,304.16131591796875,0.9990000128746032,0.4599882662296295,0.3180073499679565,293.20458984375,297.1499938964844,293.1499938964844,0.0040596239268779,-1524.0230712890625,296.68341064453125,0.521424412727356,0.050000000745058,0.2300323545932769,291.1997985839844,291.1499938964844,258.4502868652344,257.40887451171875,279.6194152832031,293.2049255371094,291.19659423828125,1.0,0.2402223944664001,0.7516747117042542,0.7516747117042542,1.0,1.0,-1.1509480476379397,0.483355849981308,0.6675921678543091,0.2034037411212921,0.0,0.0,0.668788731098175,36.7926139831543,43.0,-35.40457534790039,-14522.525390625,158.57106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,308.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.03515625,18000.0,0.0,0.0,0.3377193510532379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854670882225037,0.785474956035614,-7.849966095818672e-06,0.0,0.0003427421906962,0.0,0.0,73.49446105957031,0.0,0.0,0.0,0.4796625971794128,4.0,0.0,1.0
494040,293.112060546875,297.1499938964844,293.1499938964844,0.1249335780739784,-2739.664306640625,304.145751953125,0.8333665132522583,0.1939603388309478,0.1750649064779281,292.8757629394531,297.1499938964844,293.1499938964844,0.0062118540517985,-467.9588012695313,299.1653747558594,0.521424412727356,0.050000000745058,0.0484935157001018,293.0987243652344,297.1499938964844,293.1499938964844,0.1862570494413375,-2932.728271484375,304.1434326171875,0.929720938205719,0.2676660418510437,0.1874352097511291,293.0122375488281,297.1499938964844,293.1499938964844,0.2482387721538543,-4982.50732421875,304.16131591796875,0.9990000128746032,0.4599882662296295,0.3180073499679565,293.20458984375,297.1499938964844,293.1499938964844,0.0040596239268779,-1524.0230712890625,296.68341064453125,0.521424412727356,0.050000000745058,0.2300323545932769,291.1997985839844,291.1499938964844,258.4502868652344,257.40887451171875,279.6194152832031,293.2049255371094,291.19659423828125,1.0,0.2402223944664001,0.7516747117042542,0.7516747117042542,1.0,1.0,-1.1509480476379397,0.483355849981308,0.6675921678543091,0.2034037411212921,0.0,0.0,0.668788731098175,36.7926139831543,43.0,-35.40457534790039,-14522.525390625,158.57106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,308.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.03515625,18000.0,0.0,0.0,0.3377193510532379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854670882225037,0.785474956035614,-7.849966095818672e-06,0.0,0.0003427421906962,0.0,0.0,73.49446105957031,0.0,0.0,0.0,0.4796625971794128,4.0,0.0,1.0
494100,293.1116943359375,297.1499938964844,293.1499938964844,0.1255559623241424,-2750.916748046875,304.1453857421875,0.8322447538375854,0.1945131421089172,0.1755778491497039,292.87188720703125,297.1499938964844,293.1499938964844,0.0062756235711276,-472.0696105957031,299.2171936035156,0.5200046896934509,0.050000000745058,0.0485090762376785,293.097900390625,297.1499938964844,293.1499938964844,0.1872250884771347,-2945.1650390625,304.14288330078125,0.9282093644142152,0.2684776782989502,0.1880123615264892,293.01055908203125,297.1499938964844,293.1499938964844,0.2506003081798553,-5022.33154296875,304.15496826171875,0.9990000128746032,0.4620644450187683,0.3203215301036834,293.2020874023437,297.1499938964844,293.1499938964844,0.0040614609606564,-1525.565673828125,296.6717529296875,0.5200046896934509,0.050000000745058,0.2301061600446701,291.184326171875,291.1499938964844,258.430419921875,257.3905029296875,279.6078491210937,293.202392578125,291.18096923828125,1.0,0.2413900196552276,0.7515497207641602,0.7515497207641602,1.0,1.0,-1.1551408767700195,0.4851759970188141,0.6699649095535278,0.2044160217046737,0.0,0.0,0.6680481433868408,37.24489974975586,43.0,-39.98247146606445,-14566.568359375,160.67153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.986328125,18000.0,0.0,0.0,0.3368972837924957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7814084887504578,0.7814162969589233,-7.79980473453179e-06,0.0,0.0003419079002924,0.0,0.0,72.57888793945312,0.0,0.0,0.0,0.4778831005096435,4.0,0.0,1.0
494160,293.1113586425781,297.1499938964844,293.1499938964844,0.1261840611696243,-2762.256103515625,304.14508056640625,0.830711305141449,0.1950593292713165,0.1760889589786529,292.8680419921875,297.1499938964844,293.1499938964844,0.0063412343151867,-476.2737426757813,299.26953125,0.5182917714118958,0.050000000745058,0.0485283434391021,293.0971374511719,297.1499938964844,293.1499938964844,0.1882066428661346,-2957.748046875,304.14239501953125,0.9261260628700256,0.2692859470844269,0.1885905563831329,293.01092529296875,297.1499938964844,293.1499938964844,0.2535088658332824,-5070.72265625,304.1487731933594,0.9990000128746032,0.4637609422206878,0.3231643736362457,293.19970703125,297.1499938964844,293.1499938964844,0.0040637939237058,-1527.3106689453125,296.659912109375,0.5182917714118958,0.050000000745058,0.2301975786685943,291.1683959960937,291.1499938964844,258.41070556640625,257.3722229003906,279.5963134765625,293.20001220703125,291.1650390625,1.0,0.2427752166986465,0.7513571977615356,0.7513571977615356,1.0,1.0,-1.159993052482605,0.4872763454914093,0.6727166175842285,0.2055828422307968,0.0,0.0,0.6684174537658691,37.80061340332031,46.0,-42.55615997314453,-14621.0048828125,163.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3008117675781,308.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.232421875,18000.0,0.0,0.0,0.3361245393753052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798704504966736,0.7798782587051392,-7.77374498284189e-06,0.0,0.0003411236684769,0.0,0.0,72.18378448486328,0.0,0.0,0.0,0.4771614670753479,4.0,0.0,1.0
494220,293.1109313964844,297.1499938964844,293.1499938964844,0.1274357587099075,-2784.789794921875,304.1446533203125,0.826626181602478,0.1961278021335601,0.1771005243062973,292.860595703125,297.1499938964844,293.1499938964844,0.0064773834310472,-484.8906555175781,299.37615966796875,0.5141850709915161,0.050000000745058,0.0485769100487232,293.0958557128906,297.1499938964844,293.1499938964844,0.1901773512363433,-2982.919677734375,304.1416320800781,0.9205637574195862,0.2708861529827118,0.1897444874048233,293.0172119140625,297.1499938964844,293.1499938964844,0.2607481479644775,-5189.40673828125,304.1371459960937,0.9990000128746032,0.4660201072692871,0.3302199840545654,293.1954040527344,297.1499938964844,293.1499938964844,0.0040693152695894,-1531.09521484375,296.6363830566406,0.5141850709915161,0.050000000745058,0.2304279506206512,291.1367492675781,291.1499938964844,258.3717041015625,257.3359069824219,279.57275390625,293.1956481933594,291.133544921875,1.0,0.2461112737655639,0.7509722709655762,0.7509722709655762,1.0,1.0,-1.171395182609558,0.4922248721122741,0.6791703104972839,0.2083405554294586,0.0,0.0,0.6723100543022156,39.19085693359375,49.0,-43.69116973876953,-14756.541015625,169.3247833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34869384765625,308.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.97265625,18000.0,0.0,0.0,0.3349229693412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840334177017212,0.784041166305542,-7.791284588165581e-06,0.0,0.0003399042179808,0.0,0.0,72.8791732788086,0.0,0.0,0.0,0.4787655770778656,4.0,0.0,1.0
494280,293.1109313964844,297.1499938964844,293.1499938964844,0.1274357587099075,-2784.789794921875,304.1446533203125,0.826626181602478,0.1961278021335601,0.1771005243062973,292.860595703125,297.1499938964844,293.1499938964844,0.0064773834310472,-484.8906555175781,299.37615966796875,0.5141850709915161,0.050000000745058,0.0485769100487232,293.0958557128906,297.1499938964844,293.1499938964844,0.1901773512363433,-2982.919677734375,304.1416320800781,0.9205637574195862,0.2708861529827118,0.1897444874048233,293.0172119140625,297.1499938964844,293.1499938964844,0.2607481479644775,-5189.40673828125,304.1371459960937,0.9990000128746032,0.4660201072692871,0.3302199840545654,293.1954040527344,297.1499938964844,293.1499938964844,0.0040693152695894,-1531.09521484375,296.6363830566406,0.5141850709915161,0.050000000745058,0.2304279506206512,291.1367492675781,291.1499938964844,258.3717041015625,257.3359069824219,279.57275390625,293.1956481933594,291.133544921875,1.0,0.2461112737655639,0.7509722709655762,0.7509722709655762,1.0,1.0,-1.171395182609558,0.4922248721122741,0.6791703104972839,0.2083405554294586,0.0,0.0,0.6723100543022156,39.19085693359375,49.0,-43.69116973876953,-14756.541015625,169.3247833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34869384765625,308.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.97265625,18000.0,0.0,0.0,0.3349229693412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840334177017212,0.784041166305542,-7.791284588165581e-06,0.0,0.0003399042179808,0.0,0.0,72.8791732788086,0.0,0.0,0.0,0.4787655770778656,4.0,0.0,1.0
494340,293.1107177734375,297.1499938964844,293.1499938964844,0.1286640614271164,-2806.81640625,304.1443786621094,0.821495532989502,0.1971608996391296,0.1780922710895538,292.8534851074219,297.1499938964844,293.1499938964844,0.0066194562241435,-493.7150573730469,299.4854431152344,0.5094689726829529,0.050000000745058,0.0486372262239456,293.0948791503906,297.1499938964844,293.1499938964844,0.1921305805444717,-3007.748291015625,304.14117431640625,0.9136856198310852,0.2724575996398926,0.1908883452415466,293.03009033203125,297.1499938964844,293.1499938964844,0.26957768201828,-5331.98193359375,304.12677001953125,0.9990000128746032,0.4667893052101135,0.3387773633003235,293.1917419433594,297.1499938964844,293.1499938964844,0.0040753916837275,-1535.0067138671875,296.61334228515625,0.5094689726829529,0.050000000745058,0.2307140678167343,291.1065368652344,291.1499938964844,258.33319091796875,257.29986572265625,279.548583984375,293.19195556640625,291.1035461425781,1.0,0.2500715851783752,0.7505872845649719,0.7505872845649719,1.0,1.0,-1.184645175933838,0.4979928433895111,0.6866523623466492,0.2115652710199356,0.0,0.0,0.6801482439041138,40.9067497253418,52.0,-42.07456970214844,-14920.564453125,176.79750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,308.8458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.599609375,18000.0,0.0,0.0,0.3344523012638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972390055656433,0.7972469329833984,-7.897424438851885e-06,0.0,0.0003394265659153,0.0,0.0,75.4784927368164,0.0,0.0,0.0,0.484214574098587,4.0,0.0,1.0
494400,293.1107177734375,297.1499938964844,293.1499938964844,0.1286640614271164,-2806.81640625,304.1443786621094,0.821495532989502,0.1971608996391296,0.1780922710895538,292.8534851074219,297.1499938964844,293.1499938964844,0.0066194562241435,-493.7150573730469,299.4854431152344,0.5094689726829529,0.050000000745058,0.0486372262239456,293.0948791503906,297.1499938964844,293.1499938964844,0.1921305805444717,-3007.748291015625,304.14117431640625,0.9136856198310852,0.2724575996398926,0.1908883452415466,293.03009033203125,297.1499938964844,293.1499938964844,0.26957768201828,-5331.98193359375,304.12677001953125,0.9990000128746032,0.4667893052101135,0.3387773633003235,293.1917419433594,297.1499938964844,293.1499938964844,0.0040753916837275,-1535.0067138671875,296.61334228515625,0.5094689726829529,0.050000000745058,0.2307140678167343,291.1065368652344,291.1499938964844,258.33319091796875,257.29986572265625,279.548583984375,293.19195556640625,291.1035461425781,1.0,0.2500715851783752,0.7505872845649719,0.7505872845649719,1.0,1.0,-1.184645175933838,0.4979928433895111,0.6866523623466492,0.2115652710199356,0.0,0.0,0.6801482439041138,40.9067497253418,52.0,-42.07456970214844,-14920.564453125,176.79750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,308.8458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.599609375,18000.0,0.0,0.0,0.3344523012638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972390055656433,0.7972469329833984,-7.897424438851885e-06,0.0,0.0003394265659153,0.0,0.0,75.4784927368164,0.0,0.0,0.0,0.484214574098587,4.0,0.0,1.0
494460,293.1107177734375,297.1499938964844,293.1499938964844,0.1298571228981018,-2828.128173828125,304.1442565917969,0.8155997395515442,0.1981573849916458,0.1790607869625091,292.8468017578125,297.1499938964844,293.1499938964844,0.0067669739946722,-502.6907348632813,299.59735107421875,0.5044366717338562,0.050000000745058,0.0487076081335544,293.0941772460937,297.1499938964844,293.1499938964844,0.1940459311008453,-3031.984130859375,304.14093017578125,0.906171441078186,0.2739954590797424,0.1920168697834015,293.04852294921875,297.1499938964844,293.1499938964844,0.2796808779239654,-5492.97216796875,304.1177062988281,0.9990000128746032,0.4660952389240265,0.3484967648983001,293.1886901855469,297.1499938964844,293.1499938964844,0.0040816292166709,-1538.8670654296875,296.5910339355469,0.5044366717338562,0.050000000745058,0.2310479134321212,291.078369140625,291.1499938964844,258.2950744628906,257.2640686035156,279.5244140625,293.1888427734375,291.0756530761719,1.0,0.2545207738876343,0.7500945329666138,0.7500945329666138,1.0,1.0,-1.1993132829666138,0.5043781399726868,0.6949352025985718,0.215136244893074,0.0,0.0,0.6916079521179199,42.90036010742188,55.0,-39.25754165649414,-15106.044921875,185.43492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17768.3984375,18000.0,0.0,0.0,0.3349622786045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187956213951111,0.8188037276268005,-8.089472430583555e-06,0.0,0.0003399441193323,0.0,0.0,79.98094940185547,0.0,0.0,0.0,0.4932893216609955,4.0,0.0,1.0
494520,293.1107177734375,297.1499938964844,293.1499938964844,0.1298571228981018,-2828.128173828125,304.1442565917969,0.8155997395515442,0.1981573849916458,0.1790607869625091,292.8468017578125,297.1499938964844,293.1499938964844,0.0067669739946722,-502.6907348632813,299.59735107421875,0.5044366717338562,0.050000000745058,0.0487076081335544,293.0941772460937,297.1499938964844,293.1499938964844,0.1940459311008453,-3031.984130859375,304.14093017578125,0.906171441078186,0.2739954590797424,0.1920168697834015,293.04852294921875,297.1499938964844,293.1499938964844,0.2796808779239654,-5492.97216796875,304.1177062988281,0.9990000128746032,0.4660952389240265,0.3484967648983001,293.1886901855469,297.1499938964844,293.1499938964844,0.0040816292166709,-1538.8670654296875,296.5910339355469,0.5044366717338562,0.050000000745058,0.2310479134321212,291.078369140625,291.1499938964844,258.2950744628906,257.2640686035156,279.5244140625,293.1888427734375,291.0756530761719,1.0,0.2545207738876343,0.7500945329666138,0.7500945329666138,1.0,1.0,-1.1993132829666138,0.5043781399726868,0.6949352025985718,0.215136244893074,0.0,0.0,0.6916079521179199,42.90036010742188,55.0,-39.25754165649414,-15106.044921875,185.43492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17768.3984375,18000.0,0.0,0.0,0.3349622786045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187956213951111,0.8188037276268005,-8.089472430583555e-06,0.0,0.0003399441193323,0.0,0.0,79.98094940185547,0.0,0.0,0.0,0.4932893216609955,4.0,0.0,1.0
494580,293.1108703613281,297.1499938964844,293.1499938964844,0.1310111582279205,-2848.66748046875,304.1442565917969,0.8090961575508118,0.1991184800863266,0.1800052672624588,292.840576171875,297.1499938964844,293.1499938964844,0.0069197611883282,-511.7886352539063,299.7116394042969,0.4992953538894653,0.050000000745058,0.0487865954637527,293.09375,297.1499938964844,293.1499938964844,0.1959144920110702,-3055.52880859375,304.1408386230469,0.8986029028892517,0.2754976749420166,0.1931270956993103,293.0718078613281,297.1499938964844,293.1499938964844,0.2907927632331848,-5667.84716796875,304.1099853515625,0.9990000128746032,0.4639580845832824,0.3590913414955139,293.1861877441406,297.1499938964844,293.1499938964844,0.0040878569707274,-1542.6072998046875,296.56951904296875,0.4992953538894653,0.050000000745058,0.2314226031303405,291.0523986816406,291.1499938964844,258.2573547363281,257.2284851074219,279.4999694824219,293.1863098144531,291.0499572753906,1.0,0.2593441307544708,0.7496017217636108,0.7496017217636108,1.0,1.0,-1.2150408029556274,0.5112414956092834,0.7037992477416992,0.2189818918704986,0.0,0.0,0.7063798308372498,45.130332946777344,58.0,-36.2115592956543,-15307.83984375,195.095443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576477050781,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17687.13671875,18000.0,0.0,0.0,0.3366085290908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8479907512664795,0.847999095916748,-8.366594556719065e-06,0.0,0.0003416148829273,0.0,0.0,86.46195220947266,0.0,0.0,0.0,0.5057835578918457,4.0,0.0,1.0
494640,293.1108703613281,297.1499938964844,293.1499938964844,0.1310111582279205,-2848.66748046875,304.1442565917969,0.8090961575508118,0.1991184800863266,0.1800052672624588,292.840576171875,297.1499938964844,293.1499938964844,0.0069197611883282,-511.7886352539063,299.7116394042969,0.4992953538894653,0.050000000745058,0.0487865954637527,293.09375,297.1499938964844,293.1499938964844,0.1959144920110702,-3055.52880859375,304.1408386230469,0.8986029028892517,0.2754976749420166,0.1931270956993103,293.0718078613281,297.1499938964844,293.1499938964844,0.2907927632331848,-5667.84716796875,304.1099853515625,0.9990000128746032,0.4639580845832824,0.3590913414955139,293.1861877441406,297.1499938964844,293.1499938964844,0.0040878569707274,-1542.6072998046875,296.56951904296875,0.4992953538894653,0.050000000745058,0.2314226031303405,291.0523986816406,291.1499938964844,258.2573547363281,257.2284851074219,279.4999694824219,293.1863098144531,291.0499572753906,1.0,0.2593441307544708,0.7496017217636108,0.7496017217636108,1.0,1.0,-1.2150408029556274,0.5112414956092834,0.7037992477416992,0.2189818918704986,0.0,0.0,0.7063798308372498,45.130332946777344,58.0,-36.2115592956543,-15307.83984375,195.095443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576477050781,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17687.13671875,18000.0,0.0,0.0,0.3366085290908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8479907512664795,0.847999095916748,-8.366594556719065e-06,0.0,0.0003416148829273,0.0,0.0,86.46195220947266,0.0,0.0,0.0,0.5057835578918457,4.0,0.0,1.0
494700,293.11102294921875,297.1499938964844,293.1499938964844,0.1315736770629882,-2858.6533203125,304.144287109375,0.805631697177887,0.1995866149663925,0.1804687827825546,292.83758544921875,297.1499938964844,293.1499938964844,0.0069981566630303,-516.3802490234375,299.7696228027344,0.496724009513855,0.050000000745058,0.0488289073109626,293.0936279296875,297.1499938964844,293.1499938964844,0.1968303620815277,-3067.03564453125,304.1408386230469,0.8947511911392212,0.2762353122234344,0.1936749070882797,293.08502197265625,297.1499938964844,293.1499938964844,0.2966555953025818,-5759.28955078125,304.10662841796875,0.9990000128746032,0.4623509347438812,0.364639937877655,293.1850891113281,297.1499938964844,293.1499938964844,0.0040909755043685,-1544.4366455078125,296.5590515136719,0.496724009513855,0.050000000745058,0.2316233068704605,291.04022216796875,291.1499938964844,258.23858642578125,257.2107238769531,279.48760986328125,293.18524169921875,291.03790283203125,1.0,0.2618652582168579,0.7493553161621094,0.7493553161621094,1.0,1.0,-1.2232064008712769,0.5148113965988159,0.7083950042724609,0.2209845185279846,0.0,0.0,0.7149232029914856,46.32237243652344,58.0,-34.69723892211914,-15413.6318359375,200.26983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,308.69879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17648.333984375,18000.0,0.0,0.0,0.3378812968730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652353882789612,0.8652439117431641,-8.537224857718684e-06,0.0,0.0003429065691307,0.0,0.0,90.48709869384766,0.0,0.0,0.0,0.5132514834403992,4.0,0.0,1.0
494760,293.1112060546875,297.1499938964844,293.1499938964844,0.1321264952421188,-2868.45068359375,304.1443176269531,0.8020781874656677,0.2000471651554107,0.1809267997741699,292.8347473144531,297.1499938964844,293.1499938964844,0.0070778680965304,-520.9962768554688,299.8281555175781,0.4941631257534027,0.050000000745058,0.0488728880882263,293.0935363769531,297.1499938964844,293.1499938964844,0.1977332681417465,-3078.358642578125,304.140869140625,0.8908720016479492,0.2769642472267151,0.1942177563905716,293.0992431640625,297.1499938964844,293.1499938964844,0.3026870489120483,-5852.80810546875,304.1035461425781,0.9990000128746032,0.4603848159313202,0.3703191876411438,293.1841125488281,297.1499938964844,293.1499938964844,0.0040941131301224,-1546.243896484375,296.5488586425781,0.4941631257534027,0.050000000745058,0.2318319380283355,291.0285949707031,291.1499938964844,258.2198791503906,257.1930236816406,279.4753723144531,293.1842346191406,291.0263977050781,1.0,0.2644443809986114,0.7490681409835815,0.7490681409835815,1.0,1.0,-1.2315279245376587,0.5184473395347595,0.7130805253982544,0.223022773861885,0.0,0.0,0.7241849303245544,47.55987548828125,61.0,-33.15861511230469,-15522.0458984375,205.6533050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,308.6519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17611.046875,18000.0,0.0,0.0,0.3394538760185241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884101390838623,0.8841100931167603,-8.729202818358317e-06,0.0,0.0003445025067776,0.0,0.0,95.05859375,0.0,0.0,0.0,0.5214874744415283,4.0,0.0,1.0
494820,293.1116027832031,297.1499938964844,293.1499938964844,0.1332026869058609,-2887.47607421875,304.1444091796875,0.7949528694152832,0.2009474784135818,0.1818276196718216,292.82928466796875,297.1499938964844,293.1499938964844,0.0072413245216012,-530.2962036132812,299.94683837890625,0.4890750050544739,0.050000000745058,0.0489652603864669,293.0931701660156,297.1499938964844,293.1499938964844,0.1995313167572021,-3100.853515625,304.1408996582031,0.8831781148910522,0.2784688770771026,0.1953164488077163,293.1307373046875,297.1499938964844,293.1499938964844,0.3151577413082123,-6044.4794921875,304.0982666015625,0.9990000128746032,0.4552944600582123,0.3819719851016998,293.18231201171875,297.1499938964844,293.1499938964844,0.0041005373932421,-1549.8197021484375,296.52947998046875,0.4890750050544739,0.050000000745058,0.2322701215744018,291.00701904296875,291.1499938964844,258.1825866699219,257.1576538085937,279.45068359375,293.1824035644531,291.00506591796875,1.0,0.2697409987449646,0.7484938502311707,0.7484938502311707,1.0,1.0,-1.2485519647598269,0.5258979201316833,0.7226540446281433,0.2272020727396011,0.0,0.0,0.744723916053772,50.15501022338867,64.0,-30.094581604003903,-15745.8359375,217.00157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6144104003906,308.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17542.677734375,18000.0,0.0,0.0,0.3434827923774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9262458682060242,0.9262550473213196,-9.177048923447728e-06,0.0,0.0003485913621261,0.0,0.0,105.91730499267578,0.0,0.0,0.0,0.5401092767715454,4.0,0.0,1.0
494880,293.1116027832031,297.1499938964844,293.1499938964844,0.1332026869058609,-2887.47607421875,304.1444091796875,0.7949528694152832,0.2009474784135818,0.1818276196718216,292.82928466796875,297.1499938964844,293.1499938964844,0.0072413245216012,-530.2962036132812,299.94683837890625,0.4890750050544739,0.050000000745058,0.0489652603864669,293.0931701660156,297.1499938964844,293.1499938964844,0.1995313167572021,-3100.853515625,304.1408996582031,0.8831781148910522,0.2784688770771026,0.1953164488077163,293.1307373046875,297.1499938964844,293.1499938964844,0.3151577413082123,-6044.4794921875,304.0982666015625,0.9990000128746032,0.4552944600582123,0.3819719851016998,293.18231201171875,297.1499938964844,293.1499938964844,0.0041005373932421,-1549.8197021484375,296.52947998046875,0.4890750050544739,0.050000000745058,0.2322701215744018,291.00701904296875,291.1499938964844,258.1825866699219,257.1576538085937,279.45068359375,293.1824035644531,291.00506591796875,1.0,0.2697409987449646,0.7484938502311707,0.7484938502311707,1.0,1.0,-1.2485519647598269,0.5258979201316833,0.7226540446281433,0.2272020727396011,0.0,0.0,0.744723916053772,50.15501022338867,64.0,-30.094581604003903,-15745.8359375,217.00157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6144104003906,308.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17542.677734375,18000.0,0.0,0.0,0.3434827923774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9262458682060242,0.9262550473213196,-9.177048923447728e-06,0.0,0.0003485913621261,0.0,0.0,105.91730499267578,0.0,0.0,0.0,0.5401092767715454,4.0,0.0,1.0
