time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.112060546875,297.1499938964844,293.1499938964844,0.1342449635267257,-2905.844970703125,304.14453125,0.7879326343536377,0.2018263339996338,0.1827117204666137,292.8240966796875,297.1499938964844,293.1499938964844,0.0074103497900068,-539.6874389648438,300.0676574707031,0.4839878976345062,0.050000000745058,0.0490626208484172,293.09295654296875,297.1499938964844,293.1499938964844,0.2013397812843322,-3123.408447265625,304.14093017578125,0.8757214546203613,0.2799544036388397,0.196445420384407,293.16607666015625,297.1499938964844,293.1499938964844,0.3280375301837921,-6240.20947265625,304.0940856933594,0.9990000128746032,0.4486243426799774,0.393880546092987,293.1805419921875,297.1499938964844,293.1499938964844,0.004107535816729,-1553.4927978515625,296.51177978515625,0.4839878976345062,0.050000000745058,0.2327319532632827,290.9874572753906,291.1499938964844,258.1454162597656,257.122314453125,279.4256591796875,293.1806335449219,290.9857177734375,1.0,0.2751676142215729,0.747919499874115,0.747919499874115,1.0,1.0,-1.265933871269226,0.5335219502449036,0.7324119806289673,0.2314822971820831,0.0,0.0,0.7677283883094788,52.8857307434082,52.0,-27.247339248657227,-15977.0693359375,229.0455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3663635253906,308.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17484.474609375,18000.0,0.0,0.0,0.3486031889915466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973314106464386,0.9733238220214844,-9.706821401778145e-06,0.0,0.0003537879383657,0.0,0.0,119.13494873046876,0.0,0.0,0.0,0.561227023601532,4.0,0.0,1.0
495000,293.112060546875,297.1499938964844,293.1499938964844,0.1342449635267257,-2905.844970703125,304.14453125,0.7879326343536377,0.2018263339996338,0.1827117204666137,292.8240966796875,297.1499938964844,293.1499938964844,0.0074103497900068,-539.6874389648438,300.0676574707031,0.4839878976345062,0.050000000745058,0.0490626208484172,293.09295654296875,297.1499938964844,293.1499938964844,0.2013397812843322,-3123.408447265625,304.14093017578125,0.8757214546203613,0.2799544036388397,0.196445420384407,293.16607666015625,297.1499938964844,293.1499938964844,0.3280375301837921,-6240.20947265625,304.0940856933594,0.9990000128746032,0.4486243426799774,0.393880546092987,293.1805419921875,297.1499938964844,293.1499938964844,0.004107535816729,-1553.4927978515625,296.51177978515625,0.4839878976345062,0.050000000745058,0.2327319532632827,290.9874572753906,291.1499938964844,258.1454162597656,257.122314453125,279.4256591796875,293.1806335449219,290.9857177734375,1.0,0.2751676142215729,0.747919499874115,0.747919499874115,1.0,1.0,-1.265933871269226,0.5335219502449036,0.7324119806289673,0.2314822971820831,0.0,0.0,0.7677283883094788,52.8857307434082,52.0,-27.247339248657227,-15977.0693359375,229.0455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3663635253906,308.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17484.474609375,18000.0,0.0,0.0,0.3486031889915466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973314106464386,0.9733238220214844,-9.706821401778145e-06,0.0,0.0003537879383657,0.0,0.0,119.13494873046876,0.0,0.0,0.0,0.561227023601532,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.1347728967666626,-2915.044921875,304.144775390625,0.7878235578536987,0.2023664116859436,0.183200404047966,292.8210144042969,297.1499938964844,293.1499938964844,0.0075047095306217,-544.7036743164062,300.1426086425781,0.4834697544574737,0.050000000745058,0.0490726791322231,293.09344482421875,297.1499938964844,293.1499938964844,0.2022066563367843,-3134.078857421875,304.1413269042969,0.8756714463233948,0.2807254493236542,0.1970171928405761,293.1858215332031,297.1499938964844,293.1499938964844,0.3300575613975525,-6266.72216796875,304.1026611328125,0.9990000128746032,0.4444688260555267,0.3950935900211334,293.17926025390625,297.1499938964844,293.1499938964844,0.0041084247641265,-1554.1712646484375,296.5046691894531,0.4834697544574737,0.050000000745058,0.2327796667814254,290.9803161621094,291.1499938964844,258.1231384277344,257.10113525390625,279.41583251953125,293.1794128417969,290.980712890625,1.0,0.2754558324813843,0.7475306391716003,0.7475306391716003,1.0,1.0,-1.2687402963638306,0.534675121307373,0.7340652346611023,0.2322137951850891,0.0,0.0,0.7820505499839783,53.18640899658203,52.0,-13.712830543518066,-16057.86328125,230.7132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22344970703125,308.3951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17461.130859375,18000.0,0.0,0.0,0.3520882129669189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003225326538086,1.0032354593276978,-1.006055208563339e-05,0.0,0.0003573247813619,0.0,0.0,128.1675262451172,0.0,0.0,0.0,0.574781596660614,4.0,0.0,1.0
495120,293.1124267578125,297.1499938964844,293.1499938964844,0.1349878013134002,-2918.598388671875,304.1451416015625,0.7895203828811646,0.2027118802070617,0.1835038214921951,292.81890869140625,297.1499938964844,293.1499938964844,0.0075600305572152,-547.3925170898438,300.1960754394531,0.4842471778392792,0.050000000745058,0.0490575395524501,293.0938720703125,297.1499938964844,293.1499938964844,0.2025514245033264,-3138.11279296875,304.1419982910156,0.8775496482849121,0.2812132537364959,0.1973529160022735,293.1949157714844,297.1499938964844,293.1499938964844,0.3285326659679413,-6239.67138671875,304.1125183105469,0.9990000128746032,0.4423288702964782,0.3932727873325348,293.1783142089844,297.1499938964844,293.1499938964844,0.0041060619987547,-1552.96484375,296.50616455078125,0.4842471778392792,0.050000000745058,0.2327078431844711,290.9855651855469,291.1499938964844,258.1083068847656,257.0870056152344,279.4114685058594,293.178466796875,290.98785400390625,1.0,0.2746537625789642,0.7472714185714722,0.7472714185714722,1.0,1.0,-1.267220139503479,0.5339409112930298,0.733279287815094,0.2318283170461654,0.0,0.0,0.7902989387512207,52.78081893920898,40.0,4.692574977874756,-16084.255859375,229.2845764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1404724121094,308.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17474.5703125,18000.0,0.0,0.0,0.3544683456420898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022423505783081,1.0224337577819824,-1.0299742825736756e-05,0.0,0.0003597403119783,0.0,0.0,134.28138732910156,0.0,0.0,0.0,0.5835085511207581,4.0,0.0,1.0
495180,293.1128845214844,297.1499938964844,293.1499938964844,0.1351113021373748,-2919.776123046875,304.1465759277344,0.7987673878669739,0.2035717666149139,0.1841776371002197,292.8135986328125,297.1499938964844,293.1499938964844,0.0076777744106948,-552.3153686523438,300.3396301269531,0.4892565906047821,0.050000000745058,0.0489617772400379,293.0946350097656,297.1499938964844,293.1499938964844,0.202842578291893,-3140.69189453125,304.1441955566406,0.8878731727600098,0.2824809551239013,0.1981488615274429,293.19921875,297.1499938964844,293.1499938964844,0.3167037963867187,-6048.29052734375,304.1449584960937,0.9990000128746032,0.4402605295181274,0.3815492689609527,293.1756896972656,297.1499938964844,293.1499938964844,0.0040905061177909,-1544.8118896484375,296.5283508300781,0.4892565906047821,0.050000000745058,0.2322535812854766,291.02813720703125,291.1499938964844,258.0711364746094,257.0516052246094,279.4064636230469,293.17584228515625,291.0340881347656,1.0,0.2696079611778259,0.7466233372688293,0.7466233372688293,1.0,1.0,-1.254257082939148,0.5280324220657349,0.7262246608734131,0.2285689860582351,0.0,0.0,0.8041240572929382,50.16065979003906,28.0,55.60100936889648,-16059.5576171875,219.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.001220703125,308.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17617.3046875,18000.0,0.0,0.0,0.3602145910263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0601980686187744,1.0602089166641235,-1.0809745617734734e-05,0.0,0.0003655720211099,0.0,0.0,147.17373657226562,0.0,0.0,0.0,0.6008638739585876,4.0,0.0,1.0
495240,293.1128845214844,297.1499938964844,293.1499938964844,0.1351113021373748,-2919.776123046875,304.1465759277344,0.7987673878669739,0.2035717666149139,0.1841776371002197,292.8135986328125,297.1499938964844,293.1499938964844,0.0076777744106948,-552.3153686523438,300.3396301269531,0.4892565906047821,0.050000000745058,0.0489617772400379,293.0946350097656,297.1499938964844,293.1499938964844,0.202842578291893,-3140.69189453125,304.1441955566406,0.8878731727600098,0.2824809551239013,0.1981488615274429,293.19921875,297.1499938964844,293.1499938964844,0.3167037963867187,-6048.29052734375,304.1449584960937,0.9990000128746032,0.4402605295181274,0.3815492689609527,293.1756896972656,297.1499938964844,293.1499938964844,0.0040905061177909,-1544.8118896484375,296.5283508300781,0.4892565906047821,0.050000000745058,0.2322535812854766,291.02813720703125,291.1499938964844,258.0711364746094,257.0516052246094,279.4064636230469,293.17584228515625,291.0340881347656,1.0,0.2696079611778259,0.7466233372688293,0.7466233372688293,1.0,1.0,-1.254257082939148,0.5280324220657349,0.7262246608734131,0.2285689860582351,0.0,0.0,0.8041240572929382,50.16065979003906,28.0,55.60100936889648,-16059.5576171875,219.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.001220703125,308.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17617.3046875,18000.0,0.0,0.0,0.3602145910263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0601980686187744,1.0602089166641235,-1.0809745617734734e-05,0.0,0.0003655720211099,0.0,0.0,147.17373657226562,0.0,0.0,0.0,0.6008638739585876,4.0,0.0,1.0
495300,293.11279296875,297.1499938964844,293.1499938964844,0.1350229531526565,-2917.544677734375,304.1473693847656,0.8060462474822998,0.2040615975856781,0.1845235228538513,292.8109130859375,297.1499938964844,293.1499938964844,0.0077270176261663,-553.945556640625,300.4156799316406,0.4932972490787506,0.050000000745058,0.0488880462944507,293.0946350097656,297.1499938964844,293.1499938964844,0.20276640355587,-3139.066650390625,304.1453857421875,0.8960492610931396,0.283180832862854,0.1985638439655304,293.1904296875,297.1499938964844,293.1499938964844,0.3069807291030884,-5893.67919921875,304.16357421875,0.9990000128746032,0.4413546025753021,0.3722703456878662,293.1742858886719,297.1499938964844,293.1499938964844,0.0040785437449812,-1538.477294921875,296.5477600097656,0.4932972490787506,0.050000000745058,0.231903851032257,291.0627136230469,291.1499938964844,258.0525207519531,257.03387451171875,279.4066467285156,293.1744689941406,291.0703430175781,1.0,0.2656659483909607,0.7462992668151855,0.7462992668151855,1.0,1.0,-1.2435262203216553,0.5231971144676208,0.7203291654586792,0.2258779257535934,0.0,0.0,0.8065220713615417,48.13264083862305,28.0,80.3951416015625,-16003.3837890625,210.96229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97772216796875,308.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17727.66796875,18000.0,0.0,0.0,0.3627758324146271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0716818571090698,1.0716928243637085,-1.0983371794281991e-05,0.0,0.0003681713424157,0.0,0.0,151.4076690673828,0.0,0.0,0.0,0.6061838865280151,4.0,0.0,1.0
495360,293.1124572753906,297.1499938964844,293.1499938964844,0.1348669528961181,-2914.019775390625,304.14813232421875,0.8148174285888672,0.2045961320400238,0.1849009841680526,292.8081970214844,297.1499938964844,293.1499938964844,0.0077703576534986,-555.0780639648438,300.4941101074219,0.4984264969825744,0.050000000745058,0.0488005392253398,293.0943603515625,297.1499938964844,293.1499938964844,0.202576458454132,-3135.94384765625,304.1465759277344,0.9063822031021118,0.2839392721652984,0.1990061998367309,293.174072265625,297.1499938964844,293.1499938964844,0.2950238585472107,-5703.9794921875,304.1828308105469,0.9990000128746032,0.4440492987632751,0.3609473705291748,293.1728820800781,297.1499938964844,293.1499938964844,0.0040642539970576,-1530.86669921875,296.57208251953125,0.4984264969825744,0.050000000745058,0.23148874938488,291.1051940917969,291.1499938964844,258.03387451171875,257.01611328125,279.40777587890625,293.17303466796875,291.1143798828125,1.0,0.2608977556228637,0.7461179494857788,0.7461179494857788,1.0,1.0,-1.23031747341156,0.5172949433326721,0.7130225896835327,0.2225946485996246,0.0,0.0,0.8052902221679688,45.72018051147461,31.0,103.66926574707033,-15920.220703125,201.3891448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98944091796875,308.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17860.1171875,18000.0,0.0,0.0,0.3649970591068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0769978761672974,1.0770089626312256,-1.1082686796726192e-05,0.0,0.0003704256087075,0.0,0.0,153.57516479492188,0.0,0.0,0.0,0.6086650490760803,4.0,0.0,1.0
495420,293.1120910644531,297.1499938964844,293.1499938964844,0.1345666199922561,-2907.197021484375,304.14923095703125,0.8268275856971741,0.2056217193603515,0.1857319623231887,292.80291748046875,297.1499938964844,293.1499938964844,0.0078670298680663,-557.7813110351562,300.6521301269531,0.5056763887405396,0.050000000745058,0.048689492046833,293.09356689453125,297.1499938964844,293.1499938964844,0.2022564709186554,-3130.542724609375,304.148193359375,0.9226797223091124,0.2855075001716614,0.2000166028738021,293.1288452148437,297.1499938964844,293.1499938964844,0.2781305909156799,-5437.52685546875,304.19940185546875,0.9990000128746032,0.4525926113128662,0.3460425734519958,293.169921875,297.1499938964844,293.1499938964844,0.0040391129441559,-1516.75732421875,296.6248474121094,0.5056763887405396,0.050000000745058,0.2309619933366775,291.195556640625,291.1499938964844,257.99639892578125,256.98046875,279.40289306640625,293.17010498046875,291.20330810546875,1.0,0.2552835047245025,0.7457551956176758,0.7457551956176758,1.0,1.0,-1.2138642072677612,0.5099605917930603,0.7039036154747009,0.2184222489595413,0.0,0.0,0.7929823398590088,42.66410827636719,34.0,114.36749267578124,-15808.7587890625,189.61463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.105712890625,308.5649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.09765625,18000.0,0.0,0.0,0.3682780563831329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668641328811646,1.0668751001358032,-1.1017696124326903e-05,0.0,0.0003737554070539,0.0,0.0,150.6596221923828,0.0,0.0,0.0,0.6041224002838135,4.0,0.0,1.0
495480,293.1120910644531,297.1499938964844,293.1499938964844,0.1345666199922561,-2907.197021484375,304.14923095703125,0.8268275856971741,0.2056217193603515,0.1857319623231887,292.80291748046875,297.1499938964844,293.1499938964844,0.0078670298680663,-557.7813110351562,300.6521301269531,0.5056763887405396,0.050000000745058,0.048689492046833,293.09356689453125,297.1499938964844,293.1499938964844,0.2022564709186554,-3130.542724609375,304.148193359375,0.9226797223091124,0.2855075001716614,0.2000166028738021,293.1288452148437,297.1499938964844,293.1499938964844,0.2781305909156799,-5437.52685546875,304.19940185546875,0.9990000128746032,0.4525926113128662,0.3460425734519958,293.169921875,297.1499938964844,293.1499938964844,0.0040391129441559,-1516.75732421875,296.6248474121094,0.5056763887405396,0.050000000745058,0.2309619933366775,291.195556640625,291.1499938964844,257.99639892578125,256.98046875,279.40289306640625,293.17010498046875,291.20330810546875,1.0,0.2552835047245025,0.7457551956176758,0.7457551956176758,1.0,1.0,-1.2138642072677612,0.5099605917930603,0.7039036154747009,0.2184222489595413,0.0,0.0,0.7929823398590088,42.66410827636719,34.0,114.36749267578124,-15808.7587890625,189.61463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.105712890625,308.5649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.09765625,18000.0,0.0,0.0,0.3682780563831329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668641328811646,1.0668751001358032,-1.1017696124326903e-05,0.0,0.0003737554070539,0.0,0.0,150.6596221923828,0.0,0.0,0.0,0.6041224002838135,4.0,0.0,1.0
495540,293.11199951171875,297.1499938964844,293.1499938964844,0.1345737278461456,-2906.303955078125,304.1494445800781,0.8347549438476562,0.2066030651330948,0.1865565329790115,292.7976379394531,297.1499938964844,293.1499938964844,0.0079888664186,-562.2379760742188,300.80291748046875,0.5103825926780701,0.050000000745058,0.0486249513924121,293.0936584472656,297.1499938964844,293.1499938964844,0.2023415714502334,-3130.7265625,304.14862060546875,0.9338889122009276,0.2869222462177276,0.2009749859571457,293.08477783203125,297.1499938964844,293.1499938964844,0.2675308287143707,-5271.91748046875,304.2003173828125,0.9990000128746032,0.462072342634201,0.3370783030986786,293.1663513183594,297.1499938964844,293.1499938964844,0.0040241982787847,-1507.9561767578125,296.66424560546875,0.5103825926780701,0.050000000745058,0.2306558340787887,291.25830078125,291.1499938964844,257.95867919921875,256.9446105957031,279.3927917480469,293.1665954589844,291.26300048828125,1.0,0.2519607245922088,0.7453925013542175,0.7453925013542175,1.0,1.0,-1.2047966718673706,0.505890429019928,0.6989061832427979,0.2161260396242141,0.0,0.0,0.7740345001220703,40.89744567871094,37.0,86.30570220947266,-15723.75390625,183.0775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3059387207031,308.67938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18365.1015625,18000.0,0.0,0.0,0.3700722157955169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035746932029724,1.0357576608657837,-1.066765526047675e-05,0.0,0.0003755762591026,0.0,0.0,140.51718139648438,0.0,0.0,0.0,0.5900202989578247,4.0,0.0,1.0
495600,293.11199951171875,297.1499938964844,293.1499938964844,0.1345737278461456,-2906.303955078125,304.1494445800781,0.8347549438476562,0.2066030651330948,0.1865565329790115,292.7976379394531,297.1499938964844,293.1499938964844,0.0079888664186,-562.2379760742188,300.80291748046875,0.5103825926780701,0.050000000745058,0.0486249513924121,293.0936584472656,297.1499938964844,293.1499938964844,0.2023415714502334,-3130.7265625,304.14862060546875,0.9338889122009276,0.2869222462177276,0.2009749859571457,293.08477783203125,297.1499938964844,293.1499938964844,0.2675308287143707,-5271.91748046875,304.2003173828125,0.9990000128746032,0.462072342634201,0.3370783030986786,293.1663513183594,297.1499938964844,293.1499938964844,0.0040241982787847,-1507.9561767578125,296.66424560546875,0.5103825926780701,0.050000000745058,0.2306558340787887,291.25830078125,291.1499938964844,257.95867919921875,256.9446105957031,279.3927917480469,293.1665954589844,291.26300048828125,1.0,0.2519607245922088,0.7453925013542175,0.7453925013542175,1.0,1.0,-1.2047966718673706,0.505890429019928,0.6989061832427979,0.2161260396242141,0.0,0.0,0.7740345001220703,40.89744567871094,37.0,86.30570220947266,-15723.75390625,183.0775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3059387207031,308.67938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18365.1015625,18000.0,0.0,0.0,0.3700722157955169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035746932029724,1.0357576608657837,-1.066765526047675e-05,0.0,0.0003755762591026,0.0,0.0,140.51718139648438,0.0,0.0,0.0,0.5900202989578247,4.0,0.0,1.0
495660,293.1119384765625,297.1499938964844,293.1499938964844,0.1349788308143615,-2912.961669921875,304.14892578125,0.8394364714622498,0.2075757831335067,0.1873998045921325,292.7922058105469,297.1499938964844,293.1499938964844,0.0081378696486353,-568.5806274414062,300.9463806152344,0.5128373503684998,0.050000000745058,0.0485934279859066,293.0936279296875,297.1499938964844,293.1499938964844,0.2030130922794342,-3138.774169921875,304.14794921875,0.940437078475952,0.2883529663085937,0.2019427418708801,293.0500793457031,297.1499938964844,293.1499938964844,0.261991798877716,-5187.63134765625,304.1925964355469,0.9990000128746032,0.4707830250263214,0.3326125741004944,293.1620788574219,297.1499938964844,293.1499938964844,0.0040199989452958,-1504.873046875,296.6875305175781,0.5128373503684998,0.050000000745058,0.2305063009262085,291.2879333496094,291.1499938964844,257.9206237792969,256.90850830078125,279.3778991699219,293.162353515625,291.2890930175781,1.0,0.2505067884922027,0.74517422914505,0.74517422914505,1.0,1.0,-1.2013906240463257,0.5043452382087708,0.6970454454421997,0.215259850025177,0.0,0.0,0.7532891631126404,40.049896240234375,40.0,43.002098083496094,-15661.5458984375,180.26905822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5551452636719,308.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18465.544921875,18000.0,0.0,0.0,0.3704670071601867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934138655662536,0.9934240579605104,-1.0168740118388088e-05,0.0,0.0003759769024327,0.0,0.0,127.18128204345705,0.0,0.0,0.0,0.5709222555160522,4.0,0.0,1.0
495720,293.1119384765625,297.1499938964844,293.1499938964844,0.1349788308143615,-2912.961669921875,304.14892578125,0.8394364714622498,0.2075757831335067,0.1873998045921325,292.7922058105469,297.1499938964844,293.1499938964844,0.0081378696486353,-568.5806274414062,300.9463806152344,0.5128373503684998,0.050000000745058,0.0485934279859066,293.0936279296875,297.1499938964844,293.1499938964844,0.2030130922794342,-3138.774169921875,304.14794921875,0.940437078475952,0.2883529663085937,0.2019427418708801,293.0500793457031,297.1499938964844,293.1499938964844,0.261991798877716,-5187.63134765625,304.1925964355469,0.9990000128746032,0.4707830250263214,0.3326125741004944,293.1620788574219,297.1499938964844,293.1499938964844,0.0040199989452958,-1504.873046875,296.6875305175781,0.5128373503684998,0.050000000745058,0.2305063009262085,291.2879333496094,291.1499938964844,257.9206237792969,256.90850830078125,279.3778991699219,293.162353515625,291.2890930175781,1.0,0.2505067884922027,0.74517422914505,0.74517422914505,1.0,1.0,-1.2013906240463257,0.5043452382087708,0.6970454454421997,0.215259850025177,0.0,0.0,0.7532891631126404,40.049896240234375,40.0,43.002098083496094,-15661.5458984375,180.26905822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5551452636719,308.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18465.544921875,18000.0,0.0,0.0,0.3704670071601867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934138655662536,0.9934240579605104,-1.0168740118388088e-05,0.0,0.0003759769024327,0.0,0.0,127.18128204345705,0.0,0.0,0.0,0.5709222555160522,4.0,0.0,1.0
495780,293.1119384765625,297.1499938964844,293.1499938964844,0.1357901096343994,-2927.2509765625,304.1479187011719,0.8412838578224182,0.2085436284542083,0.1882636100053787,292.7864990234375,297.1499938964844,293.1499938964844,0.008315835148096,-576.8214721679688,301.08380126953125,0.5132789015769958,0.050000000745058,0.0485878959298133,293.09356689453125,297.1499938964844,293.1499938964844,0.2043115198612213,-3155.09814453125,304.1464538574219,0.9430549144744872,0.2897940874099731,0.2029408365488052,293.026611328125,297.1499938964844,293.1499938964844,0.2607457637786865,-5172.34033203125,304.180419921875,0.9990000128746032,0.4780919849872589,0.3318237364292145,293.1573791503906,297.1499938964844,293.1499938964844,0.0040259179659187,-1507.25146484375,296.6942749023437,0.5132789015769958,0.050000000745058,0.2304800599813461,291.2844543457031,291.1499938964844,257.88214111328125,256.8720703125,279.3595886230469,293.1576538085937,291.2826232910156,1.0,0.2505723834037781,0.7449559569358826,0.7449559569358826,1.0,1.0,-1.202638864517212,0.5048537850379944,0.6977850198745728,0.2155482172966003,0.0,0.0,0.7352712750434875,39.92819213867188,43.0,-1.0492719411849976,-15630.869140625,180.41238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,308.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18449.3671875,18000.0,0.0,0.0,0.3696689307689667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505399465560912,0.9505496025085448,-9.658970157033764e-06,0.0,0.0003751669719349,0.0,0.0,114.422119140625,0.0,0.0,0.0,0.551723301410675,4.0,0.0,1.0
495840,293.1119384765625,297.1499938964844,293.1499938964844,0.1357901096343994,-2927.2509765625,304.1479187011719,0.8412838578224182,0.2085436284542083,0.1882636100053787,292.7864990234375,297.1499938964844,293.1499938964844,0.008315835148096,-576.8214721679688,301.08380126953125,0.5132789015769958,0.050000000745058,0.0485878959298133,293.09356689453125,297.1499938964844,293.1499938964844,0.2043115198612213,-3155.09814453125,304.1464538574219,0.9430549144744872,0.2897940874099731,0.2029408365488052,293.026611328125,297.1499938964844,293.1499938964844,0.2607457637786865,-5172.34033203125,304.180419921875,0.9990000128746032,0.4780919849872589,0.3318237364292145,293.1573791503906,297.1499938964844,293.1499938964844,0.0040259179659187,-1507.25146484375,296.6942749023437,0.5132789015769958,0.050000000745058,0.2304800599813461,291.2844543457031,291.1499938964844,257.88214111328125,256.8720703125,279.3595886230469,293.1576538085937,291.2826232910156,1.0,0.2505723834037781,0.7449559569358826,0.7449559569358826,1.0,1.0,-1.202638864517212,0.5048537850379944,0.6977850198745728,0.2155482172966003,0.0,0.0,0.7352712750434875,39.92819213867188,43.0,-1.0492719411849976,-15630.869140625,180.41238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,308.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18449.3671875,18000.0,0.0,0.0,0.3696689307689667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505399465560912,0.9505496025085448,-9.658970157033764e-06,0.0,0.0003751669719349,0.0,0.0,114.422119140625,0.0,0.0,0.0,0.551723301410675,4.0,0.0,1.0
495900,293.1119384765625,297.1499938964844,293.1499938964844,0.1363169997930526,-2936.6513671875,304.1473388671875,0.8412884473800659,0.2090237438678741,0.1887004524469375,292.7835998535156,297.1499938964844,293.1499938964844,0.0084148477762937,-581.5375366210938,301.1511535644531,0.5128509998321533,0.050000000745058,0.0485932417213916,293.0935363769531,297.1499938964844,293.1499938964844,0.2051471173763275,-3165.68798828125,304.14556884765625,0.9431208372116088,0.2905128896236419,0.2034457623958587,293.0189819335937,297.1499938964844,293.1499938964844,0.2614754736423492,-5186.322265625,304.1735534667969,0.9990000128746032,0.4811587035655975,0.3325879573822021,293.1549377441406,297.1499938964844,293.1499938964844,0.0040320069529116,-1510.0994873046875,296.6927185058594,0.5128509998321533,0.050000000745058,0.2305054068565368,291.2729187011719,291.1499938964844,257.8627014160156,256.8537292480469,279.349365234375,293.1552429199219,291.27001953125,1.0,0.2510817348957062,0.7448468208312988,0.7448468208312988,1.0,1.0,-1.2047226428985596,0.5057522058486938,0.6989704370498657,0.2160539925098419,0.0,0.0,0.7282066941261292,40.0940055847168,43.0,-19.46218681335449,-15631.6826171875,181.4079742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,308.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18405.85546875,18000.0,0.0,0.0,0.3689261078834533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318568706512452,0.9318663477897644,-9.435567335458472e-06,0.0,0.0003744131245184,0.0,0.0,109.09552764892578,0.0,0.0,0.0,0.5433921217918396,4.0,0.0,1.0
495960,293.1119689941406,297.1499938964844,293.1499938964844,0.1369000077247619,-2947.08154296875,304.1467590332031,0.8407585024833679,0.2094999253749847,0.1891386955976486,292.7806701660156,297.1499938964844,293.1499938964844,0.0085196075960993,-586.5537109375,301.2181701660156,0.5120517611503601,0.050000000745058,0.0486033409833908,293.0935363769531,297.1499938964844,293.1499938964844,0.206069529056549,-3177.388671875,304.14471435546875,0.9424666166305542,0.2912280261516571,0.2039521932601928,293.0138854980469,297.1499938964844,293.1499938964844,0.2629768550395965,-5212.5322265625,304.16656494140625,0.9990000128746032,0.4838233590126037,0.334026426076889,293.1525573730469,297.1499938964844,293.1499938964844,0.0040396996773779,-1513.7669677734375,296.68896484375,0.5120517611503601,0.050000000745058,0.230553314089775,291.2568664550781,291.1499938964844,257.8431396484375,256.8352966308594,279.33892822265625,293.15283203125,291.25323486328125,1.0,0.2518679201602936,0.7446539402008057,0.7446539402008057,1.0,1.0,-1.2076520919799805,0.5070108771324158,0.7006412148475647,0.2167560160160064,0.0,0.0,0.7226747870445251,40.39259338378906,46.0,-34.12470245361328,-15644.8759765625,182.9471130371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,308.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18346.759765625,18000.0,0.0,0.0,0.3680232167243957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9160735011100768,0.9160827398300172,-9.24508822208736e-06,0.0,0.0003734967613127,0.0,0.0,104.69539642333984,0.0,0.0,0.0,0.5363611578941345,4.0,0.0,1.0
496020,293.1120910644531,297.1499938964844,293.1499938964844,0.1381602138280868,-2969.62646484375,304.145751953125,0.8383444547653198,0.2104369699954986,0.1900145411491394,292.7747802734375,297.1499938964844,293.1499938964844,0.0087437015026807,-597.2090454101562,301.3526916503906,0.5095347762107849,0.050000000745058,0.0486361235380172,293.0936279296875,297.1499938964844,293.1499938964844,0.2080622762441635,-3202.6171875,304.1431579589844,0.9393050074577332,0.2926409840583801,0.2049639225006103,293.0105895996094,297.1499938964844,293.1499938964844,0.2679257392883301,-5295.38427734375,304.1528015136719,0.9990000128746032,0.4879539310932159,0.3386528491973877,293.1479187011719,297.1499938964844,293.1499938964844,0.0040583778172731,-1522.6844482421875,296.677978515625,0.5095347762107849,0.050000000745058,0.230708822607994,291.2173767089844,291.1499938964844,257.8035888671875,256.798095703125,279.316650390625,293.148193359375,291.2131652832031,1.0,0.2541589736938476,0.7442681789398193,0.7442681789398193,1.0,1.0,-1.2156959772109983,0.5104933977127075,0.7052026391029358,0.2186994850635528,0.0,0.0,0.7162635326385498,41.34084701538086,49.0,-51.893550872802734,-15709.380859375,187.4722442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,309.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.83984375,18000.0,0.0,0.0,0.3659740388393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8945100903511047,0.8945190906524658,-8.976361641543917e-06,0.0,0.0003714171180035,0.0,0.0,98.78336334228516,0.0,0.0,0.0,0.5267301201820374,4.0,0.0,1.0
496080,293.1120910644531,297.1499938964844,293.1499938964844,0.1381602138280868,-2969.62646484375,304.145751953125,0.8383444547653198,0.2104369699954986,0.1900145411491394,292.7747802734375,297.1499938964844,293.1499938964844,0.0087437015026807,-597.2090454101562,301.3526916503906,0.5095347762107849,0.050000000745058,0.0486361235380172,293.0936279296875,297.1499938964844,293.1499938964844,0.2080622762441635,-3202.6171875,304.1431579589844,0.9393050074577332,0.2926409840583801,0.2049639225006103,293.0105895996094,297.1499938964844,293.1499938964844,0.2679257392883301,-5295.38427734375,304.1528015136719,0.9990000128746032,0.4879539310932159,0.3386528491973877,293.1479187011719,297.1499938964844,293.1499938964844,0.0040583778172731,-1522.6844482421875,296.677978515625,0.5095347762107849,0.050000000745058,0.230708822607994,291.2173767089844,291.1499938964844,257.8035888671875,256.798095703125,279.316650390625,293.148193359375,291.2131652832031,1.0,0.2541589736938476,0.7442681789398193,0.7442681789398193,1.0,1.0,-1.2156959772109983,0.5104933977127075,0.7052026391029358,0.2186994850635528,0.0,0.0,0.7162635326385498,41.34084701538086,49.0,-51.893550872802734,-15709.380859375,187.4722442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,309.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.83984375,18000.0,0.0,0.0,0.3659740388393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8945100903511047,0.8945190906524658,-8.976361641543917e-06,0.0,0.0003714171180035,0.0,0.0,98.78336334228516,0.0,0.0,0.0,0.5267301201820374,4.0,0.0,1.0
496140,293.1123352050781,297.1499938964844,293.1499938964844,0.1394585520029068,-2992.776123046875,304.14501953125,0.8345096111297607,0.2113499492406845,0.1908833980560302,292.7690124511719,297.1499938964844,293.1499938964844,0.0089833848178386,-608.3350830078125,301.4892883300781,0.5060955882072449,0.050000000745058,0.0486834459006786,293.0938415527344,297.1499938964844,293.1499938964844,0.210118219256401,-3228.514404296875,304.1420288085937,0.934129238128662,0.294023722410202,0.2059666216373443,293.0154724121094,297.1499938964844,293.1499938964844,0.2749779224395752,-5410.44091796875,304.1401672363281,0.9990000128746032,0.4905093312263489,0.3452211320400238,293.1436767578125,297.1499938964844,293.1499938964844,0.0040794815868139,-1532.625732421875,296.6659851074219,0.5060955882072449,0.050000000745058,0.2309333086013794,291.17510986328125,291.1499938964844,257.7633972167969,256.76043701171875,279.29266357421875,293.1439208984375,291.17095947265625,1.0,0.2572502493858337,0.743882417678833,0.743882417678833,1.0,1.0,-1.226151943206787,0.5150471925735474,0.7111047506332397,0.2212409824132919,0.0,0.0,0.7157453298568726,42.69378662109375,52.0,-57.37660217285156,-15819.8583984375,193.6842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,309.1238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.828125,18000.0,0.0,0.0,0.363995224237442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8865386247634888,0.8865475058555603,-8.858030923875049e-06,0.0,0.0003694088663905,0.0,0.0,96.4948959350586,0.0,0.0,0.0,0.5230783224105835,4.0,0.0,1.0
496200,293.1123352050781,297.1499938964844,293.1499938964844,0.1394585520029068,-2992.776123046875,304.14501953125,0.8345096111297607,0.2113499492406845,0.1908833980560302,292.7690124511719,297.1499938964844,293.1499938964844,0.0089833848178386,-608.3350830078125,301.4892883300781,0.5060955882072449,0.050000000745058,0.0486834459006786,293.0938415527344,297.1499938964844,293.1499938964844,0.210118219256401,-3228.514404296875,304.1420288085937,0.934129238128662,0.294023722410202,0.2059666216373443,293.0154724121094,297.1499938964844,293.1499938964844,0.2749779224395752,-5410.44091796875,304.1401672363281,0.9990000128746032,0.4905093312263489,0.3452211320400238,293.1436767578125,297.1499938964844,293.1499938964844,0.0040794815868139,-1532.625732421875,296.6659851074219,0.5060955882072449,0.050000000745058,0.2309333086013794,291.17510986328125,291.1499938964844,257.7633972167969,256.76043701171875,279.29266357421875,293.1439208984375,291.17095947265625,1.0,0.2572502493858337,0.743882417678833,0.743882417678833,1.0,1.0,-1.226151943206787,0.5150471925735474,0.7111047506332397,0.2212409824132919,0.0,0.0,0.7157453298568726,42.69378662109375,52.0,-57.37660217285156,-15819.8583984375,193.6842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,309.1238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.828125,18000.0,0.0,0.0,0.363995224237442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8865386247634888,0.8865475058555603,-8.858030923875049e-06,0.0,0.0003694088663905,0.0,0.0,96.4948959350586,0.0,0.0,0.0,0.5230783224105835,4.0,0.0,1.0
496260,293.1126708984375,297.1499938964844,293.1499938964844,0.1407345384359359,-3015.414306640625,304.1445617675781,0.8296666145324707,0.2122380137443542,0.1917414367198944,292.763427734375,297.1499938964844,293.1499938964844,0.009236205369234,-619.6812133789062,301.628662109375,0.502055287361145,0.050000000745058,0.0487430393695831,293.0942077636719,297.1499938964844,293.1499938964844,0.2121426314115524,-3253.858154296875,304.1413269042969,0.927467942237854,0.2953721880912781,0.2069548964500427,293.02734375,297.1499938964844,293.1499938964844,0.2836631834506988,-5549.71240234375,304.1289978027344,0.9990000128746032,0.4915265142917633,0.3533180654048919,293.13995361328125,297.1499938964844,293.1499938964844,0.004101532511413,-1542.8035888671875,296.6552734375,0.502055287361145,0.050000000745058,0.2312159836292266,291.1348571777344,291.1499938964844,257.72247314453125,256.7222900390625,279.2677917480469,293.1401672363281,291.1310729980469,1.0,0.2609764337539673,0.7433815002441406,0.7433815002441406,1.0,1.0,-1.2384973764419556,0.5204260945320129,0.7180713415145874,0.2242320775985717,0.0,0.0,0.7204910516738892,44.386985778808594,55.0,-55.78163909912109,-15965.96875,201.3414459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429443359375,309.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.25,18000.0,0.0,0.0,0.3625199496746063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8910818099975586,0.8910906910896301,-8.877768777892925e-06,0.0,0.0003679116780404,0.0,0.0,97.41024780273438,0.0,0.0,0.0,0.5249319076538086,4.0,0.0,1.0
496320,293.1126708984375,297.1499938964844,293.1499938964844,0.1407345384359359,-3015.414306640625,304.1445617675781,0.8296666145324707,0.2122380137443542,0.1917414367198944,292.763427734375,297.1499938964844,293.1499938964844,0.009236205369234,-619.6812133789062,301.628662109375,0.502055287361145,0.050000000745058,0.0487430393695831,293.0942077636719,297.1499938964844,293.1499938964844,0.2121426314115524,-3253.858154296875,304.1413269042969,0.927467942237854,0.2953721880912781,0.2069548964500427,293.02734375,297.1499938964844,293.1499938964844,0.2836631834506988,-5549.71240234375,304.1289978027344,0.9990000128746032,0.4915265142917633,0.3533180654048919,293.13995361328125,297.1499938964844,293.1499938964844,0.004101532511413,-1542.8035888671875,296.6552734375,0.502055287361145,0.050000000745058,0.2312159836292266,291.1348571777344,291.1499938964844,257.72247314453125,256.7222900390625,279.2677917480469,293.1401672363281,291.1310729980469,1.0,0.2609764337539673,0.7433815002441406,0.7433815002441406,1.0,1.0,-1.2384973764419556,0.5204260945320129,0.7180713415145874,0.2242320775985717,0.0,0.0,0.7204910516738892,44.386985778808594,55.0,-55.78163909912109,-15965.96875,201.3414459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429443359375,309.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.25,18000.0,0.0,0.0,0.3625199496746063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8910818099975586,0.8910906910896301,-8.877768777892925e-06,0.0,0.0003679116780404,0.0,0.0,97.41024780273438,0.0,0.0,0.0,0.5249319076538086,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.141970694065094,-3037.236083984375,304.1443176269531,0.8241410851478577,0.2131035029888153,0.1925883144140243,292.75811767578125,297.1499938964844,293.1499938964844,0.0095013733953237,-631.1475830078125,301.7707824707031,0.4976629316806793,0.050000000745058,0.0488130040466785,293.0946960449219,297.1499938964844,293.1499938964844,0.2141055762767791,-3278.290771484375,304.1409606933594,0.9198467135429382,0.2966870069503784,0.2079270333051681,293.0451354980469,297.1499938964844,293.1499938964844,0.2936345040798187,-5707.3369140625,304.11944580078125,0.9990000128746032,0.4910364151000976,0.3625935316085815,293.1367492675781,297.1499938964844,293.1499938964844,0.0041238698177039,-1552.9114990234375,296.6464233398437,0.4976629316806793,0.050000000745058,0.2315478771924972,291.097900390625,291.1499938964844,257.6807556152344,256.6835327148437,279.2417907714844,293.1369323730469,291.094482421875,1.0,0.2651983499526977,0.7428805232048035,0.7428805232048035,1.0,1.0,-1.2522964477539062,0.5264591574668884,0.7258372902870178,0.2275831848382949,0.0,0.0,0.7299412488937378,46.36674118041992,58.0,-51.75289535522461,-16137.8076171875,210.2464141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,309.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.509765625,18000.0,0.0,0.0,0.3618934154510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066776037216188,0.9066866636276244,-9.021851838042494e-06,0.0,0.0003672758175525,0.0,0.0,101.2227783203125,0.0,0.0,0.0,0.5316951870918274,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.141970694065094,-3037.236083984375,304.1443176269531,0.8241410851478577,0.2131035029888153,0.1925883144140243,292.75811767578125,297.1499938964844,293.1499938964844,0.0095013733953237,-631.1475830078125,301.7707824707031,0.4976629316806793,0.050000000745058,0.0488130040466785,293.0946960449219,297.1499938964844,293.1499938964844,0.2141055762767791,-3278.290771484375,304.1409606933594,0.9198467135429382,0.2966870069503784,0.2079270333051681,293.0451354980469,297.1499938964844,293.1499938964844,0.2936345040798187,-5707.3369140625,304.11944580078125,0.9990000128746032,0.4910364151000976,0.3625935316085815,293.1367492675781,297.1499938964844,293.1499938964844,0.0041238698177039,-1552.9114990234375,296.6464233398437,0.4976629316806793,0.050000000745058,0.2315478771924972,291.097900390625,291.1499938964844,257.6807556152344,256.6835327148437,279.2417907714844,293.1369323730469,291.094482421875,1.0,0.2651983499526977,0.7428805232048035,0.7428805232048035,1.0,1.0,-1.2522964477539062,0.5264591574668884,0.7258372902870178,0.2275831848382949,0.0,0.0,0.7299412488937378,46.36674118041992,58.0,-51.75289535522461,-16137.8076171875,210.2464141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,309.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.509765625,18000.0,0.0,0.0,0.3618934154510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066776037216188,0.9066866636276244,-9.021851838042494e-06,0.0,0.0003672758175525,0.0,0.0,101.2227783203125,0.0,0.0,0.0,0.5316951870918274,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1425747573375702,-3047.863525390625,304.1442565917969,0.8211960196495056,0.2135290503501892,0.1930081397294998,292.75555419921875,297.1499938964844,293.1499938964844,0.0096387453377246,-636.9221801757812,301.8428039550781,0.4953894019126892,0.050000000745058,0.0488513670861721,293.094970703125,297.1499938964844,293.1499938964844,0.2150644659996032,-3290.180908203125,304.1408386230469,0.9158430695533752,0.2973328530788421,0.2084072828292846,293.0559997558594,297.1499938964844,293.1499938964844,0.2990178763866424,-5791.6142578125,304.1152038574219,0.9990000128746032,0.4902307689189911,0.367579847574234,293.1353454589844,297.1499938964844,293.1499938964844,0.0041351155377924,-1557.9332275390625,296.64263916015625,0.4953894019126892,0.050000000745058,0.2317298501729965,291.0805969238281,291.1499938964844,257.6595458984375,256.6639404296875,279.2283935546875,293.135498046875,291.07733154296875,1.0,0.2674581408500671,0.7426300644874573,0.7426300644874573,1.0,1.0,-1.259626388549805,0.5296714305877686,0.7299549579620361,0.2293654978275299,0.0,0.0,0.7363101243972778,47.44963455200195,58.0,-49.63552474975586,-16230.96875,215.1145172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,309.1097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17765.775390625,18000.0,0.0,0.0,0.3619780540466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.918235957622528,0.9182450771331788,-9.13778603717219e-06,0.0,0.0003673617029562,0.0,0.0,104.18173217773438,0.0,0.0,0.0,0.5367713570594788,4.0,0.0,1.0
496560,293.1134948730469,297.1499938964844,293.1499938964844,0.1431706100702285,-3058.326171875,304.14422607421875,0.8181568384170532,0.2139506936073303,0.1934259980916977,292.7530822753906,297.1499938964844,293.1499938964844,0.009779492393136,-642.7266845703125,301.9153747558594,0.4930834174156189,0.050000000745058,0.0488917231559753,293.0952453613281,297.1499938964844,293.1499938964844,0.2160106152296066,-3301.887939453125,304.14080810546875,0.9118046760559082,0.2979765236377716,0.2088848203420639,293.0680847167969,297.1499938964844,293.1499938964844,0.3046254217624664,-5878.85791015625,304.1113586425781,0.9990000128746032,0.4890490472316742,0.3727533519268036,293.1340026855469,297.1499938964844,293.1499938964844,0.0041464352980256,-1562.946044921875,296.6392517089844,0.4930834174156189,0.050000000745058,0.2319212853908538,291.06396484375,291.1499938964844,257.6381530761719,256.6441955566406,279.2149353027344,293.1341552734375,291.06085205078125,1.0,0.2697992920875549,0.7423309087753296,0.7423309087753296,1.0,1.0,-1.2671892642974854,0.532982587814331,0.7342067360877991,0.2311973124742508,0.0,0.0,0.7437170147895813,48.58725738525391,61.0,-47.60141754150391,-16327.8623046875,220.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,309.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17714.42578125,18000.0,0.0,0.0,0.3623562157154083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321067929267884,0.9321160912513732,-9.282029168389272e-06,0.0,0.0003677454951684,0.0,0.0,107.8433074951172,0.0,0.0,0.0,0.5429061055183411,4.0,0.0,1.0
496620,293.1138610839844,297.1499938964844,293.1499938964844,0.1443487852811813,-3078.957275390625,304.1441650390625,0.8118575215339661,0.2148007154464721,0.1942653805017471,292.74822998046875,297.1499938964844,293.1499938964844,0.0100718950852751,-654.43994140625,302.0623474121094,0.4884032309055328,0.050000000745058,0.0489776469767093,293.09552001953125,297.1499938964844,293.1499938964844,0.2179167866706848,-3325.411865234375,304.14068603515625,0.9039671421051024,0.2993090450763702,0.2098712027072906,293.0959777832031,297.1499938964844,293.1499938964844,0.3163973689079284,-6060.357421875,304.1046447753906,0.9990000128746032,0.4854800701141357,0.3835351765155792,293.1315612792969,297.1499938964844,293.1499938964844,0.0041694114916026,-1573.0001220703125,296.63360595703125,0.4884032309055328,0.050000000745058,0.232328861951828,291.032470703125,291.1499938964844,257.5945739746094,256.6041564941406,279.1873474121094,293.1316833496094,291.02960205078125,1.0,0.2746817767620086,0.7417325973510742,0.7417325973510742,1.0,1.0,-1.282915115356445,0.5398815274238586,0.7430335283279419,0.2350075244903564,0.0,0.0,0.7615178227424622,51.00572967529297,64.0,-44.13446807861328,-16531.177734375,231.1667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863952636719,308.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17618.884765625,18000.0,0.0,0.0,0.3640434443950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96625018119812,0.9662598371505736,-9.654018867877312e-06,0.0,0.0003694578190334,0.0,0.0,117.32691192626952,0.0,0.0,0.0,0.5581608414649963,4.0,0.0,1.0
