time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1138610839844,297.1499938964844,293.1499938964844,0.1443487852811813,-3078.957275390625,304.1441650390625,0.8118575215339661,0.2148007154464721,0.1942653805017471,292.74822998046875,297.1499938964844,293.1499938964844,0.0100718950852751,-654.43994140625,302.0623474121094,0.4884032309055328,0.050000000745058,0.0489776469767093,293.09552001953125,297.1499938964844,293.1499938964844,0.2179167866706848,-3325.411865234375,304.14068603515625,0.9039671421051024,0.2993090450763702,0.2098712027072906,293.0959777832031,297.1499938964844,293.1499938964844,0.3163973689079284,-6060.357421875,304.1046447753906,0.9990000128746032,0.4854800701141357,0.3835351765155792,293.1315612792969,297.1499938964844,293.1499938964844,0.0041694114916026,-1573.0001220703125,296.63360595703125,0.4884032309055328,0.050000000745058,0.232328861951828,291.032470703125,291.1499938964844,257.5945739746094,256.6041564941406,279.1873474121094,293.1316833496094,291.02960205078125,1.0,0.2746817767620086,0.7417325973510742,0.7417325973510742,1.0,1.0,-1.282915115356445,0.5398815274238586,0.7430335283279419,0.2350075244903564,0.0,0.0,0.7615178227424622,51.00572967529297,64.0,-44.13446807861328,-16531.177734375,231.1667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863952636719,308.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17618.884765625,18000.0,0.0,0.0,0.3640434443950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96625018119812,0.9662598371505736,-9.654018867877312e-06,0.0,0.0003694578190334,0.0,0.0,117.32691192626952,0.0,0.0,0.0,0.5581608414649963,4.0,0.0,1.0
496740,293.11431884765625,297.1499938964844,293.1499938964844,0.1455096304416656,-3099.22119140625,304.1441955566406,0.8052387237548828,0.2156257629394531,0.1951026618480682,292.74346923828125,297.1499938964844,293.1499938964844,0.010379547253251,-666.2964477539062,302.2117614746094,0.4836067259311676,0.050000000745058,0.0490697957575321,293.0963134765625,297.1499938964844,293.1499938964844,0.2197418361902237,-3347.84765625,304.1407470703125,0.8964055776596069,0.3005295395851135,0.2108092308044433,293.1280517578125,297.1499938964844,293.1499938964844,0.3288011848926544,-6249.421875,304.09912109375,0.9990000128746032,0.4803552031517029,0.3947711586952209,293.1291809082031,297.1499938964844,293.1499938964844,0.0041933022439479,-1583.290771484375,296.62969970703125,0.4836067259311676,0.050000000745058,0.2327659875154495,291.0027160644531,291.1499938964844,257.54998779296875,256.5633850097656,279.15875244140625,293.1293029785156,291.00006103515625,1.0,0.2797645330429077,0.7411343455314636,0.7411343455314636,1.0,1.0,-1.2991684675216677,0.5470309853553772,0.7521375417709351,0.2389468252658844,0.0,0.0,0.7831617593765259,53.593257904052734,67.0,-41.49028778076172,-16743.7734375,242.9107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611145019531,308.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17533.328125,18000.0,0.0,0.0,0.3669926524162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008000731468201,1.0080108642578125,-1.0135201591765508e-05,0.0,0.0003724508860614,0.0,0.0,129.8113555908203,0.0,0.0,0.0,0.5770556330680847,4.0,0.0,1.0
496800,293.11431884765625,297.1499938964844,293.1499938964844,0.1455096304416656,-3099.22119140625,304.1441955566406,0.8052387237548828,0.2156257629394531,0.1951026618480682,292.74346923828125,297.1499938964844,293.1499938964844,0.010379547253251,-666.2964477539062,302.2117614746094,0.4836067259311676,0.050000000745058,0.0490697957575321,293.0963134765625,297.1499938964844,293.1499938964844,0.2197418361902237,-3347.84765625,304.1407470703125,0.8964055776596069,0.3005295395851135,0.2108092308044433,293.1280517578125,297.1499938964844,293.1499938964844,0.3288011848926544,-6249.421875,304.09912109375,0.9990000128746032,0.4803552031517029,0.3947711586952209,293.1291809082031,297.1499938964844,293.1499938964844,0.0041933022439479,-1583.290771484375,296.62969970703125,0.4836067259311676,0.050000000745058,0.2327659875154495,291.0027160644531,291.1499938964844,257.54998779296875,256.5633850097656,279.15875244140625,293.1293029785156,291.00006103515625,1.0,0.2797645330429077,0.7411343455314636,0.7411343455314636,1.0,1.0,-1.2991684675216677,0.5470309853553772,0.7521375417709351,0.2389468252658844,0.0,0.0,0.7831617593765259,53.593257904052734,67.0,-41.49028778076172,-16743.7734375,242.9107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611145019531,308.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17533.328125,18000.0,0.0,0.0,0.3669926524162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008000731468201,1.0080108642578125,-1.0135201591765508e-05,0.0,0.0003724508860614,0.0,0.0,129.8113555908203,0.0,0.0,0.0,0.5770556330680847,4.0,0.0,1.0
496860,293.11480712890625,297.1499938964844,293.1499938964844,0.146637812256813,-3118.862548828125,304.1442565917969,0.7984767556190491,0.2164320796728134,0.1959186494350433,292.7398376464844,297.1499938964844,293.1499938964844,0.010698108933866,-678.1138916015625,302.3606262207031,0.4786216914653778,0.050000000745058,0.0491671413183212,293.0972595214844,297.1499938964844,293.1499938964844,0.22148497402668,-3369.210693359375,304.14093017578125,0.8888723850250244,0.3016958236694336,0.2116980552673339,293.1634826660156,297.1499938964844,293.1499938964844,0.3416834771633148,-6443.61181640625,304.0946350097656,0.9990000128746032,0.4737354218959808,0.4063031375408172,293.1265869140625,297.1499938964844,293.1499938964844,0.0042187115177512,-1594.044189453125,296.6281433105469,0.4786216914653778,0.050000000745058,0.2332277595996856,290.9745178222656,291.1499938964844,257.5039978027344,256.5215148925781,279.1293334960937,293.1267395019531,290.97198486328125,1.0,0.2849791049957275,0.7404603362083435,0.7404603362083435,1.0,1.0,-1.3157286643981934,0.5543209910392761,0.761407732963562,0.2429414093494415,0.0,0.0,0.8084629774093628,56.32039642333984,55.0,-39.353851318359375,-16962.576171875,255.3474273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61041259765625,308.76922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17461.59375,18000.0,0.0,0.0,0.3711539804935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0560014247894287,1.0560121536254885,-1.0720603313529864e-05,0.0,0.0003766740846913,0.0,0.0,145.39720153808594,0.0,0.0,0.0,0.5990501046180725,4.0,0.0,1.0
496920,293.11480712890625,297.1499938964844,293.1499938964844,0.146637812256813,-3118.862548828125,304.1442565917969,0.7984767556190491,0.2164320796728134,0.1959186494350433,292.7398376464844,297.1499938964844,293.1499938964844,0.010698108933866,-678.1138916015625,302.3606262207031,0.4786216914653778,0.050000000745058,0.0491671413183212,293.0972595214844,297.1499938964844,293.1499938964844,0.22148497402668,-3369.210693359375,304.14093017578125,0.8888723850250244,0.3016958236694336,0.2116980552673339,293.1634826660156,297.1499938964844,293.1499938964844,0.3416834771633148,-6443.61181640625,304.0946350097656,0.9990000128746032,0.4737354218959808,0.4063031375408172,293.1265869140625,297.1499938964844,293.1499938964844,0.0042187115177512,-1594.044189453125,296.6281433105469,0.4786216914653778,0.050000000745058,0.2332277595996856,290.9745178222656,291.1499938964844,257.5039978027344,256.5215148925781,279.1293334960937,293.1267395019531,290.97198486328125,1.0,0.2849791049957275,0.7404603362083435,0.7404603362083435,1.0,1.0,-1.3157286643981934,0.5543209910392761,0.761407732963562,0.2429414093494415,0.0,0.0,0.8084629774093628,56.32039642333984,55.0,-39.353851318359375,-16962.576171875,255.3474273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61041259765625,308.76922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17461.59375,18000.0,0.0,0.0,0.3711539804935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0560014247894287,1.0560121536254885,-1.0720603313529864e-05,0.0,0.0003766740846913,0.0,0.0,145.39720153808594,0.0,0.0,0.0,0.5990501046180725,4.0,0.0,1.0
496980,293.1148986816406,297.1499938964844,293.1499938964844,0.1474803835153579,-3133.220703125,304.144775390625,0.8001803755760193,0.2173040211200714,0.1966709643602371,292.7377624511719,297.1499938964844,293.1499938964844,0.0109753673896193,-687.4249267578125,302.50927734375,0.4790459871292114,0.050000000745058,0.0491588339209556,293.0978698730469,297.1499938964844,293.1499938964844,0.222800150513649,-3384.98583984375,304.1418151855469,0.8907845616340637,0.3029091358184814,0.2125221490859985,293.1914367675781,297.1499938964844,293.1499938964844,0.3421316742897033,-6442.193359375,304.11297607421875,0.9990000128746032,0.4676785469055176,0.4053365290164947,293.1235046386719,297.1499938964844,293.1499938964844,0.0042353989556431,-1600.5328369140625,296.6386413574219,0.4790459871292114,0.050000000745058,0.2331883460283279,290.9633178710937,291.1499938964844,257.45635986328125,256.4782409667969,279.11016845703125,293.1236877441406,290.964599609375,1.0,0.284294843673706,0.7397863268852234,0.7397863268852234,1.0,1.0,-1.3164142370224,0.5544858574867249,0.7619284391403198,0.2430367320775985,0.0,0.0,0.8346112370491028,56.12293243408203,43.0,-8.730626106262207,-17054.947265625,255.1710662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3717041015625,308.6875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17439.7734375,18000.0,0.0,0.0,0.3761939108371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071149110794067,1.1071263551712036,-1.1387069207557944e-05,0.0,0.0003817889955826,0.0,0.0,163.5699462890625,0.0,0.0,0.0,0.6226788759231567,4.0,0.0,1.0
497040,293.1148986816406,297.1499938964844,293.1499938964844,0.1474803835153579,-3133.220703125,304.144775390625,0.8001803755760193,0.2173040211200714,0.1966709643602371,292.7377624511719,297.1499938964844,293.1499938964844,0.0109753673896193,-687.4249267578125,302.50927734375,0.4790459871292114,0.050000000745058,0.0491588339209556,293.0978698730469,297.1499938964844,293.1499938964844,0.222800150513649,-3384.98583984375,304.1418151855469,0.8907845616340637,0.3029091358184814,0.2125221490859985,293.1914367675781,297.1499938964844,293.1499938964844,0.3421316742897033,-6442.193359375,304.11297607421875,0.9990000128746032,0.4676785469055176,0.4053365290164947,293.1235046386719,297.1499938964844,293.1499938964844,0.0042353989556431,-1600.5328369140625,296.6386413574219,0.4790459871292114,0.050000000745058,0.2331883460283279,290.9633178710937,291.1499938964844,257.45635986328125,256.4782409667969,279.11016845703125,293.1236877441406,290.964599609375,1.0,0.284294843673706,0.7397863268852234,0.7397863268852234,1.0,1.0,-1.3164142370224,0.5544858574867249,0.7619284391403198,0.2430367320775985,0.0,0.0,0.8346112370491028,56.12293243408203,43.0,-8.730626106262207,-17054.947265625,255.1710662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3717041015625,308.6875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17439.7734375,18000.0,0.0,0.0,0.3761939108371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071149110794067,1.1071263551712036,-1.1387069207557944e-05,0.0,0.0003817889955826,0.0,0.0,163.5699462890625,0.0,0.0,0.0,0.6226788759231567,4.0,0.0,1.0
497100,293.1147766113281,297.1499938964844,293.1499938964844,0.1476786732673645,-3136.269287109375,304.1453857421875,0.8039776682853699,0.2177700102329254,0.1970418095588684,292.73681640625,297.1499938964844,293.1499938964844,0.0110912546515464,-690.6885375976562,302.58575439453125,0.4811369776725769,0.050000000745058,0.0491179637610912,293.0979919433594,297.1499938964844,293.1499938964844,0.2231172174215316,-3388.446044921875,304.1427307128906,0.8950293064117432,0.3035462200641632,0.2129281163215637,293.1960144042969,297.1499938964844,293.1499938964844,0.3375143110752105,-6367.02685546875,304.1281433105469,0.9990000128746032,0.4662485122680664,0.400526225566864,293.1219482421875,297.1499938964844,293.1499938964844,0.0042377561330795,-1600.603759765625,296.6542358398437,0.4811369776725769,0.050000000745058,0.2329944819211959,290.9750366210937,291.1499938964844,257.4319763183594,256.4560852050781,279.10418701171875,293.12213134765625,290.97821044921875,1.0,0.2822202742099762,0.7394493222236633,0.7394493222236633,1.0,1.0,-1.311293601989746,0.5521326065063477,0.7591609954833984,0.2416858822107315,0.0,0.0,0.8451529145240784,55.00639724731445,43.0,16.36979866027832,-17052.853515625,250.6850128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2787170410156,308.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17485.013671875,18000.0,0.0,0.0,0.3787772059440613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299219131469729,1.1299337148666382,-1.1707119483617134e-05,0.0,0.0003844107268378,0.0,0.0,172.31182861328125,0.0,0.0,0.0,0.6332985758781433,4.0,0.0,1.0
497160,293.1146240234375,297.1499938964844,293.1499938964844,0.1477474570274353,-3136.937744140625,304.1460876464844,0.809413492679596,0.2182480692863464,0.1974079012870788,292.7354431152344,297.1499938964844,293.1499938964844,0.0111963087692856,-693.2431030273438,302.6645812988281,0.4842168986797333,0.050000000745058,0.0490578413009643,293.0979919433594,297.1499938964844,293.1499938964844,0.2232421040534973,-3389.43017578125,304.1438293457031,0.9012036323547364,0.3042036592960357,0.2133340984582901,293.1935729980469,297.1499938964844,293.1499938964844,0.3301877975463867,-6250.45703125,304.1454467773437,0.9990000128746032,0.4661399126052856,0.3933415412902832,293.1203918457031,297.1499938964844,293.1499938964844,0.0042367838323116,-1598.9058837890625,296.6756591796875,0.4842168986797333,0.050000000745058,0.2327092736959457,290.9965209960937,291.1499938964844,257.4071960449219,256.4336242675781,279.0998840332031,293.1205749511719,291.0014953613281,1.0,0.2791504263877868,0.7391562461853027,0.7391562461853027,1.0,1.0,-1.3031840324401855,0.548455536365509,0.7547284960746765,0.2395884394645691,0.0,0.0,0.8532769680023193,53.35506057739258,46.0,42.46240234375,-17022.4375,243.90386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2113952636719,308.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17557.462890625,18000.0,0.0,0.0,0.3812651634216308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1491577625274658,1.149169683456421,-1.1989721315330826e-05,0.0,0.0003869356878567,0.0,0.0,180.0191650390625,0.0,0.0,0.0,0.6422974467277527,4.0,0.0,1.0
497220,293.1144104003906,297.1499938964844,293.1499938964844,0.1477879285812378,-3136.50537109375,304.1473083496094,0.8156459927558899,0.2191876620054245,0.1981959342956543,292.73101806640625,297.1499938964844,293.1499938964844,0.0114296721294522,-698.8028564453125,302.8279724121094,0.4874893426895141,0.050000000745058,0.0489948578178882,293.0979919433594,297.1499938964844,293.1499938964844,0.2233341038227081,-3389.445068359375,304.14569091796875,0.9088004231452942,0.305523157119751,0.2142055481672287,293.1770324707031,297.1499938964844,293.1499938964844,0.3212535679340362,-6109.92333984375,304.16131591796875,0.9990000128746032,0.4683731198310852,0.3856697976589203,293.11737060546875,297.1499938964844,293.1499938964844,0.0042361137457191,-1595.376708984375,296.7258605957031,0.4874893426895141,0.050000000745058,0.2324105054140091,291.0518798828125,291.1499938964844,257.35662841796875,256.3878173828125,279.0846252441406,293.1175537109375,291.0565185546875,1.0,0.276466965675354,0.738569974899292,0.738569974899292,1.0,1.0,-1.2955260276794434,0.5449695587158203,0.750556468963623,0.2374254763126373,0.0,0.0,0.862585186958313,51.63551712036133,49.0,65.5155029296875,-17022.84375,237.2177124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1488647460937,308.68536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17736.703125,18000.0,0.0,0.0,0.3857964873313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749367713928225,1.1749491691589355,-1.239407720277086e-05,0.0,0.0003915343841072,0.0,0.0,190.92127990722656,0.0,0.0,0.0,0.6544555425643921,4.0,0.0,1.0
497280,293.1144104003906,297.1499938964844,293.1499938964844,0.1477879285812378,-3136.50537109375,304.1473083496094,0.8156459927558899,0.2191876620054245,0.1981959342956543,292.73101806640625,297.1499938964844,293.1499938964844,0.0114296721294522,-698.8028564453125,302.8279724121094,0.4874893426895141,0.050000000745058,0.0489948578178882,293.0979919433594,297.1499938964844,293.1499938964844,0.2233341038227081,-3389.445068359375,304.14569091796875,0.9088004231452942,0.305523157119751,0.2142055481672287,293.1770324707031,297.1499938964844,293.1499938964844,0.3212535679340362,-6109.92333984375,304.16131591796875,0.9990000128746032,0.4683731198310852,0.3856697976589203,293.11737060546875,297.1499938964844,293.1499938964844,0.0042361137457191,-1595.376708984375,296.7258605957031,0.4874893426895141,0.050000000745058,0.2324105054140091,291.0518798828125,291.1499938964844,257.35662841796875,256.3878173828125,279.0846252441406,293.1175537109375,291.0565185546875,1.0,0.276466965675354,0.738569974899292,0.738569974899292,1.0,1.0,-1.2955260276794434,0.5449695587158203,0.750556468963623,0.2374254763126373,0.0,0.0,0.862585186958313,51.63551712036133,49.0,65.5155029296875,-17022.84375,237.2177124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1488647460937,308.68536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17736.703125,18000.0,0.0,0.0,0.3857964873313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749367713928225,1.1749491691589355,-1.239407720277086e-05,0.0,0.0003915343841072,0.0,0.0,190.92127990722656,0.0,0.0,0.0,0.6544555425643921,4.0,0.0,1.0
497340,293.1142578125,297.1499938964844,293.1499938964844,0.147991269826889,-3139.161376953125,304.1478576660156,0.8187680840492249,0.2201205044984817,0.1990087628364563,292.72509765625,297.1499938964844,293.1499938964844,0.0117052253335714,-705.79443359375,302.99462890625,0.4888025522232055,0.050000000745058,0.0489700250327587,293.09796142578125,297.1499938964844,293.1499938964844,0.2236695736646652,-3392.76416015625,304.14654541015625,0.9129251837730408,0.3068467378616333,0.2151075005531311,293.1597595214844,297.1499938964844,293.1499938964844,0.3169074952602386,-6042.892578125,304.16455078125,0.9990000128746032,0.4711998105049133,0.382603645324707,293.1143493652344,297.1499938964844,293.1499938964844,0.0042414763011038,-1594.73046875,296.7702941894531,0.4888025522232055,0.050000000745058,0.2322927117347717,291.0953063964844,291.1499938964844,257.3047790527344,256.3409118652344,279.0645446777344,293.1145324707031,291.09881591796875,1.0,0.2755377888679504,0.737983763217926,0.737983763217926,1.0,1.0,-1.2937304973602295,0.5440939664840698,0.7496365308761597,0.236752837896347,0.0,0.0,0.866849422454834,50.97540664672852,52.0,59.20614242553711,-17063.955078125,235.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1524658203125,308.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.701171875,18000.0,0.0,0.0,0.3897746801376343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188365459442139,1.188378095626831,-1.261551460629562e-05,0.0,0.0003955717547796,0.0,0.0,196.85877990722656,0.0,0.0,0.0,0.6608424782752991,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.147991269826889,-3139.161376953125,304.1478576660156,0.8187680840492249,0.2201205044984817,0.1990087628364563,292.72509765625,297.1499938964844,293.1499938964844,0.0117052253335714,-705.79443359375,302.99462890625,0.4888025522232055,0.050000000745058,0.0489700250327587,293.09796142578125,297.1499938964844,293.1499938964844,0.2236695736646652,-3392.76416015625,304.14654541015625,0.9129251837730408,0.3068467378616333,0.2151075005531311,293.1597595214844,297.1499938964844,293.1499938964844,0.3169074952602386,-6042.892578125,304.16455078125,0.9990000128746032,0.4711998105049133,0.382603645324707,293.1143493652344,297.1499938964844,293.1499938964844,0.0042414763011038,-1594.73046875,296.7702941894531,0.4888025522232055,0.050000000745058,0.2322927117347717,291.0953063964844,291.1499938964844,257.3047790527344,256.3409118652344,279.0645446777344,293.1145324707031,291.09881591796875,1.0,0.2755377888679504,0.737983763217926,0.737983763217926,1.0,1.0,-1.2937304973602295,0.5440939664840698,0.7496365308761597,0.236752837896347,0.0,0.0,0.866849422454834,50.97540664672852,52.0,59.20614242553711,-17063.955078125,235.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1524658203125,308.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.701171875,18000.0,0.0,0.0,0.3897746801376343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188365459442139,1.188378095626831,-1.261551460629562e-05,0.0,0.0003955717547796,0.0,0.0,196.85877990722656,0.0,0.0,0.0,0.6608424782752991,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1483827829360962,-3145.319580078125,304.1478881835937,0.8196585774421692,0.2210559099912643,0.1998483538627624,292.7187805175781,297.1499938964844,293.1499938964844,0.0120194880291819,-714.02001953125,303.1623229980469,0.4886791706085205,0.050000000745058,0.0489723347127437,293.0979309082031,297.1499938964844,293.1499938964844,0.2242760956287384,-3399.670654296875,304.14666748046875,0.914142370223999,0.3081690669059753,0.2160298228263855,293.1469421386719,297.1499938964844,293.1499938964844,0.3161158561706543,-6032.09521484375,304.160888671875,0.9990000128746032,0.4735606610774994,0.3828909993171692,293.1112976074219,297.1499938964844,293.1499938964844,0.0042523611336946,-1596.8460693359375,296.8080749511719,0.4886791706085205,0.050000000745058,0.2323036640882492,291.1252746582031,291.1499938964844,257.25177001953125,256.2929992675781,279.0400085449219,293.1114807128906,291.1274108886719,1.0,0.2760190665721893,0.7375695109367371,0.7375695109367371,1.0,1.0,-1.2962045669555664,0.5451580882072449,0.7510464787483215,0.2371652424335479,0.0,0.0,0.8679847121238708,51.06936264038086,55.0,42.59366989135742,-17138.3203125,236.2235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1976013183594,308.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.693359375,18000.0,0.0,0.0,0.3932326436042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1940349340438845,1.1940475702285769,-1.2715851880784612e-05,0.0,0.0003990811528638,0.0,0.0,199.4698181152344,0.0,0.0,0.0,0.6635597944259644,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1483827829360962,-3145.319580078125,304.1478881835937,0.8196585774421692,0.2210559099912643,0.1998483538627624,292.7187805175781,297.1499938964844,293.1499938964844,0.0120194880291819,-714.02001953125,303.1623229980469,0.4886791706085205,0.050000000745058,0.0489723347127437,293.0979309082031,297.1499938964844,293.1499938964844,0.2242760956287384,-3399.670654296875,304.14666748046875,0.914142370223999,0.3081690669059753,0.2160298228263855,293.1469421386719,297.1499938964844,293.1499938964844,0.3161158561706543,-6032.09521484375,304.160888671875,0.9990000128746032,0.4735606610774994,0.3828909993171692,293.1112976074219,297.1499938964844,293.1499938964844,0.0042523611336946,-1596.8460693359375,296.8080749511719,0.4886791706085205,0.050000000745058,0.2323036640882492,291.1252746582031,291.1499938964844,257.25177001953125,256.2929992675781,279.0400085449219,293.1114807128906,291.1274108886719,1.0,0.2760190665721893,0.7375695109367371,0.7375695109367371,1.0,1.0,-1.2962045669555664,0.5451580882072449,0.7510464787483215,0.2371652424335479,0.0,0.0,0.8679847121238708,51.06936264038086,55.0,42.59366989135742,-17138.3203125,236.2235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1976013183594,308.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.693359375,18000.0,0.0,0.0,0.3932326436042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1940349340438845,1.1940475702285769,-1.2715851880784612e-05,0.0,0.0003990811528638,0.0,0.0,199.4698181152344,0.0,0.0,0.0,0.6635597944259644,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.1489842534065246,-3155.34228515625,304.1475830078125,0.8187922239303589,0.2219966799020767,0.2007126659154892,292.712646484375,297.1499938964844,293.1499938964844,0.0123734315857291,-723.4348754882812,303.3299560546875,0.4874150156974792,0.050000000745058,0.0489962436258792,293.09796142578125,297.1499938964844,293.1499938964844,0.2251792401075363,-3410.43994140625,304.1462707519531,0.9129770398139954,0.3094808459281921,0.2169616818428039,293.1410827636719,297.1499938964844,293.1499938964844,0.31834477186203,-6068.3955078125,304.1534729003906,0.9990000128746032,0.4748392701148987,0.3858433663845062,293.108154296875,297.1499938964844,293.1499938964844,0.0042689368128776,-1601.8543701171875,296.83868408203125,0.4874150156974792,0.050000000745058,0.2324170768260955,291.14031982421875,291.1499938964844,257.1976928710937,256.2441711425781,279.0123291015625,293.1083374023437,291.1410522460937,1.0,0.2776195704936981,0.7371552586555481,0.7371552586555481,1.0,1.0,-1.302068114280701,0.5477403402328491,0.7543277144432068,0.2384111136198043,0.0,0.0,0.8681158423423767,51.76344299316406,58.0,22.65998649597168,-17240.173828125,239.9563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2631530761719,308.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.365234375,18000.0,0.0,0.0,0.3962590396404266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957170963287354,1.1957298517227173,-1.2749007510137744e-05,0.0,0.0004021525674033,0.0,0.0,200.2848052978516,0.0,0.0,0.0,0.6643883585929871,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.1489842534065246,-3155.34228515625,304.1475830078125,0.8187922239303589,0.2219966799020767,0.2007126659154892,292.712646484375,297.1499938964844,293.1499938964844,0.0123734315857291,-723.4348754882812,303.3299560546875,0.4874150156974792,0.050000000745058,0.0489962436258792,293.09796142578125,297.1499938964844,293.1499938964844,0.2251792401075363,-3410.43994140625,304.1462707519531,0.9129770398139954,0.3094808459281921,0.2169616818428039,293.1410827636719,297.1499938964844,293.1499938964844,0.31834477186203,-6068.3955078125,304.1534729003906,0.9990000128746032,0.4748392701148987,0.3858433663845062,293.108154296875,297.1499938964844,293.1499938964844,0.0042689368128776,-1601.8543701171875,296.83868408203125,0.4874150156974792,0.050000000745058,0.2324170768260955,291.14031982421875,291.1499938964844,257.1976928710937,256.2441711425781,279.0123291015625,293.1083374023437,291.1410522460937,1.0,0.2776195704936981,0.7371552586555481,0.7371552586555481,1.0,1.0,-1.302068114280701,0.5477403402328491,0.7543277144432068,0.2384111136198043,0.0,0.0,0.8681158423423767,51.76344299316406,58.0,22.65998649597168,-17240.173828125,239.9563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2631530761719,308.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.365234375,18000.0,0.0,0.0,0.3962590396404266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957170963287354,1.1957298517227173,-1.2749007510137744e-05,0.0,0.0004021525674033,0.0,0.0,200.2848052978516,0.0,0.0,0.0,0.6643883585929871,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1493615359067917,-3161.75048828125,304.1473388671875,0.8178277611732483,0.2224694341421127,0.20115327835083,292.70977783203125,297.1499938964844,293.1499938964844,0.0125654703006148,-728.5535888671875,303.41363525390625,0.4864347875118255,0.050000000745058,0.0490149669349193,293.0979919433594,297.1499938964844,293.1499938964844,0.2257402837276458,-3417.23291015625,304.1459350585937,0.9116857647895812,0.3101358711719513,0.2174310535192489,293.1410217285156,297.1499938964844,293.1499938964844,0.3204343318939209,-6101.54052734375,304.1490478515625,0.9990000128746032,0.4749651551246643,0.3881394565105438,293.1065368652344,297.1499938964844,293.1499938964844,0.0042792907916009,-1605.402587890625,296.8515014648437,0.4864347875118255,0.050000000745058,0.2325059026479721,291.1424865722656,291.1499938964844,257.1703186035156,256.2194519042969,278.9975280761719,293.1067199707031,291.142578125,1.0,0.2787649631500244,0.7369481325149536,0.7369481325149536,1.0,1.0,-1.3060450553894043,0.5495004653930664,0.7565445899963379,0.2392897307872772,0.0,0.0,0.8683843016624451,52.2984619140625,58.0,12.774565696716309,-17300.162109375,242.6474456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.298095703125,308.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.353515625,18000.0,0.0,0.0,0.3976480662822723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1961338520050049,1.1961466073989868,-1.2756190699292349e-05,0.0,0.0004035622405353,0.0,0.0,200.475830078125,0.0,0.0,0.0,0.6645993590354919,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.1497857272624969,-3169.008544921875,304.1470642089844,0.8165695667266846,0.22294382750988,0.2015990614891052,292.70703125,297.1499938964844,293.1499938964844,0.0127674927935004,-733.9180908203125,303.4971923828125,0.485258936882019,0.050000000745058,0.0490376055240631,293.0980224609375,297.1499938964844,293.1499938964844,0.2263699918985366,-3424.900634765625,304.1455078125,0.9100230932235718,0.3107917308807373,0.2179035693407058,293.1428527832031,297.1499938964844,293.1499938964844,0.3230927884578705,-6143.3173828125,304.1443786621094,0.9990000128746032,0.4747209250926971,0.3908973932266235,293.1048889160156,297.1499938964844,293.1499938964844,0.00429093465209,-1609.5950927734375,296.86285400390625,0.485258936882019,0.050000000745058,0.2326132804155349,291.1413879394531,291.1499938964844,257.1427307128906,256.19451904296875,278.98248291015625,293.1050720214844,291.14093017578125,1.0,0.280105710029602,0.7366670370101929,0.7366670370101929,1.0,1.0,-1.3106135129928589,0.5515133142471313,0.7591001391410828,0.2402992695569992,0.0,0.0,0.8690509796142578,52.94208908081055,61.0,3.4765055179595947,-17365.505859375,245.82115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33203125,308.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.84375,18000.0,0.0,0.0,0.3989780247211456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1967779397964478,1.1967906951904297,-1.276475450140424e-05,0.0,0.0004049119597766,0.0,0.0,200.74368286132807,0.0,0.0,0.0,0.6649152636528015,4.0,0.0,1.0
497820,293.1136169433594,297.1499938964844,293.1499938964844,0.1507565826177597,-3185.725341796875,304.1464233398437,0.8133218288421631,0.2238972932100296,0.2025045454502105,292.7021484375,297.1499938964844,293.1499938964844,0.0132005102932453,-745.2702026367188,303.66387939453125,0.4824035763740539,0.050000000745058,0.0490931347012519,293.0980224609375,297.1499938964844,293.1499938964844,0.227810651063919,-3442.51904296875,304.1446228027344,0.9058709740638732,0.3121069967746734,0.2188583761453628,293.1518859863281,297.1499938964844,293.1499938964844,0.329891175031662,-6249.00146484375,304.1349182128906,0.9990000128746032,0.4730883836746216,0.3975812196731567,293.1014709472656,297.1499938964844,293.1499938964844,0.0043177832849323,-1619.716796875,296.8822021484375,0.4824035763740539,0.050000000745058,0.2328766882419586,291.1310119628906,291.1499938964844,257.08697509765625,256.1441955566406,278.9509582519531,293.1016540527344,291.1296081542969,1.0,0.2832838296890259,0.7361047863960266,0.7361047863960266,1.0,1.0,-1.321251630783081,0.5562146902084351,0.7650370001792908,0.2426812201738357,0.0,0.0,0.8721718788146973,54.51354598999024,64.0,-12.687837600708008,-17511.4765625,253.44992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3910217285156,308.90338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.85546875,18000.0,0.0,0.0,0.4015371203422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199970841407776,1.1999835968017578,-1.2804895050066987e-05,0.0,0.0004075091273989,0.0,0.0,202.0494537353516,0.0,0.0,0.0,0.6664390563964844,4.0,0.0,1.0
497880,293.1136169433594,297.1499938964844,293.1499938964844,0.1507565826177597,-3185.725341796875,304.1464233398437,0.8133218288421631,0.2238972932100296,0.2025045454502105,292.7021484375,297.1499938964844,293.1499938964844,0.0132005102932453,-745.2702026367188,303.66387939453125,0.4824035763740539,0.050000000745058,0.0490931347012519,293.0980224609375,297.1499938964844,293.1499938964844,0.227810651063919,-3442.51904296875,304.1446228027344,0.9058709740638732,0.3121069967746734,0.2188583761453628,293.1518859863281,297.1499938964844,293.1499938964844,0.329891175031662,-6249.00146484375,304.1349182128906,0.9990000128746032,0.4730883836746216,0.3975812196731567,293.1014709472656,297.1499938964844,293.1499938964844,0.0043177832849323,-1619.716796875,296.8822021484375,0.4824035763740539,0.050000000745058,0.2328766882419586,291.1310119628906,291.1499938964844,257.08697509765625,256.1441955566406,278.9509582519531,293.1016540527344,291.1296081542969,1.0,0.2832838296890259,0.7361047863960266,0.7361047863960266,1.0,1.0,-1.321251630783081,0.5562146902084351,0.7650370001792908,0.2426812201738357,0.0,0.0,0.8721718788146973,54.51354598999024,64.0,-12.687837600708008,-17511.4765625,253.44992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3910217285156,308.90338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.85546875,18000.0,0.0,0.0,0.4015371203422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199970841407776,1.1999835968017578,-1.2804895050066987e-05,0.0,0.0004075091273989,0.0,0.0,202.0494537353516,0.0,0.0,0.0,0.6664390563964844,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.1518630385398864,-3204.8505859375,304.1457824707031,0.8092915415763855,0.2248565554618835,0.2034263759851455,292.6982727050781,297.1499938964844,293.1499938964844,0.0136701138690114,-757.2689208984375,303.8294982910156,0.4789659380912781,0.050000000745058,0.0491602979600429,293.0979919433594,297.1499938964844,293.1499938964844,0.2294531613588333,-3462.644775390625,304.1436767578125,0.9010443091392516,0.3134271800518036,0.2198251485824585,293.1669616699219,297.1499938964844,293.1499938964844,0.3383451998233795,-6378.86083984375,304.1258850097656,0.9990000128746032,0.4699909090995788,0.4055182337760925,293.0979309082031,297.1499938964844,293.1499938964844,0.0043487255461514,-1631.7955322265625,296.898193359375,0.4789659380912781,0.050000000745058,0.2331952899694442,291.1118469238281,291.1499938964844,257.0305480957031,256.09326171875,278.917724609375,293.0981140136719,291.1098022460937,1.0,0.2869993448257446,0.7355425953865051,0.7355425953865051,1.0,1.0,-1.3335086107254028,0.5616500973701477,0.7718585729598999,0.2454551458358764,0.0,0.0,0.8784641623497009,56.40690994262695,52.0,-25.17059898376465,-17675.849609375,262.5611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4306640625,308.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.044921875,18000.0,0.0,0.0,0.404090017080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2072381973266602,1.2072510719299316,-1.2900089132017456e-05,0.0,0.00041009997949,0.0,0.0,205.08206176757807,0.0,0.0,0.0,0.6698809862136841,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.1518630385398864,-3204.8505859375,304.1457824707031,0.8092915415763855,0.2248565554618835,0.2034263759851455,292.6982727050781,297.1499938964844,293.1499938964844,0.0136701138690114,-757.2689208984375,303.8294982910156,0.4789659380912781,0.050000000745058,0.0491602979600429,293.0979919433594,297.1499938964844,293.1499938964844,0.2294531613588333,-3462.644775390625,304.1436767578125,0.9010443091392516,0.3134271800518036,0.2198251485824585,293.1669616699219,297.1499938964844,293.1499938964844,0.3383451998233795,-6378.86083984375,304.1258850097656,0.9990000128746032,0.4699909090995788,0.4055182337760925,293.0979309082031,297.1499938964844,293.1499938964844,0.0043487255461514,-1631.7955322265625,296.898193359375,0.4789659380912781,0.050000000745058,0.2331952899694442,291.1118469238281,291.1499938964844,257.0305480957031,256.09326171875,278.917724609375,293.0981140136719,291.1098022460937,1.0,0.2869993448257446,0.7355425953865051,0.7355425953865051,1.0,1.0,-1.3335086107254028,0.5616500973701477,0.7718585729598999,0.2454551458358764,0.0,0.0,0.8784641623497009,56.40690994262695,52.0,-25.17059898376465,-17675.849609375,262.5611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4306640625,308.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.044921875,18000.0,0.0,0.0,0.404090017080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2072381973266602,1.2072510719299316,-1.2900089132017456e-05,0.0,0.00041009997949,0.0,0.0,205.08206176757807,0.0,0.0,0.0,0.6698809862136841,4.0,0.0,1.0
498060,293.11297607421875,297.1499938964844,293.1499938964844,0.1527689844369888,-3220.25048828125,304.14569091796875,0.8129223585128784,0.2258730828762054,0.2042886912822723,292.6950378417969,297.1499938964844,293.1499938964844,0.0141001427546143,-767.0872192382812,303.99542236328125,0.4806310534477234,0.050000000745058,0.0491277389228343,293.0977478027344,297.1499938964844,293.1499938964844,0.2308157980442047,-3479.050048828125,304.1435546875,0.9053167104721068,0.3147978484630584,0.220742866396904,293.1768798828125,297.1499938964844,293.1499938964844,0.3354000747203827,-6329.20263671875,304.13946533203125,0.9990000128746032,0.4675140380859375,0.4016955494880676,293.0942687988281,297.1499938964844,293.1499938964844,0.0043719769455492,-1640.368408203125,296.92156982421875,0.4806310534477234,0.050000000745058,0.23304083943367,291.1029052734375,291.1499938964844,256.9735717773437,256.0418395996094,278.8955383300781,293.0944519042969,291.10418701171875,1.0,0.2851440906524658,0.7348850965499878,0.7348850965499878,1.0,1.0,-1.3308427333831787,0.5603556036949158,0.7704870700836182,0.2445648461580276,0.0,0.0,0.885800302028656,55.53744888305664,40.0,-4.166941642761231,-17719.66015625,259.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4654846191406,308.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.65625,18000.0,0.0,0.0,0.4065576195716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185187339782717,1.218531847000122,-1.3058705917501356e-05,0.0,0.0004126043058931,0.0,0.0,209.961654663086,0.0,0.0,0.0,0.6751609444618225,4.0,0.0,1.0
498120,293.11297607421875,297.1499938964844,293.1499938964844,0.1527689844369888,-3220.25048828125,304.14569091796875,0.8129223585128784,0.2258730828762054,0.2042886912822723,292.6950378417969,297.1499938964844,293.1499938964844,0.0141001427546143,-767.0872192382812,303.99542236328125,0.4806310534477234,0.050000000745058,0.0491277389228343,293.0977478027344,297.1499938964844,293.1499938964844,0.2308157980442047,-3479.050048828125,304.1435546875,0.9053167104721068,0.3147978484630584,0.220742866396904,293.1768798828125,297.1499938964844,293.1499938964844,0.3354000747203827,-6329.20263671875,304.13946533203125,0.9990000128746032,0.4675140380859375,0.4016955494880676,293.0942687988281,297.1499938964844,293.1499938964844,0.0043719769455492,-1640.368408203125,296.92156982421875,0.4806310534477234,0.050000000745058,0.23304083943367,291.1029052734375,291.1499938964844,256.9735717773437,256.0418395996094,278.8955383300781,293.0944519042969,291.10418701171875,1.0,0.2851440906524658,0.7348850965499878,0.7348850965499878,1.0,1.0,-1.3308427333831787,0.5603556036949158,0.7704870700836182,0.2445648461580276,0.0,0.0,0.885800302028656,55.53744888305664,40.0,-4.166941642761231,-17719.66015625,259.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4654846191406,308.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.65625,18000.0,0.0,0.0,0.4065576195716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185187339782717,1.218531847000122,-1.3058705917501356e-05,0.0,0.0004126043058931,0.0,0.0,209.961654663086,0.0,0.0,0.0,0.6751609444618225,4.0,0.0,1.0
498180,293.1123046875,297.1499938964844,293.1499938964844,0.1530872285366058,-3224.843994140625,304.1466369628906,0.8233864307403564,0.2269485592842102,0.2051273137331009,292.6903381347656,297.1499938964844,293.1499938964844,0.0148070622235536,-781.0864868164062,304.1473388671875,0.4871748089790344,0.0513677038252353,0.0491192005574703,293.0972900390625,297.1499938964844,293.1499938964844,0.2312831580638885,-3483.8701171875,304.1449584960937,0.9190698862075806,0.3162112832069397,0.2216318845748901,293.1644592285156,297.1499938964844,293.1499938964844,0.3208204805850982,-6099.51806640625,304.16754150390625,0.9990000128746032,0.4692978262901306,0.3873393535614013,293.0905456542969,297.1499938964844,293.1499938964844,0.004380359314382,-1641.0458984375,296.97003173828125,0.4867759048938751,0.050000000745058,0.2324744164943695,291.1368408203125,291.1499938964844,256.91619873046875,255.99002075195312,278.8826904296875,293.0907592773437,291.1418762207031,1.0,0.279080182313919,0.7342275977134705,0.7342275977134705,1.0,1.0,-1.314997673034668,0.5531836152076721,0.7618139982223511,0.2403243631124496,0.0,0.0,0.8857321739196777,52.25593948364258,43.0,44.41344833374024,-17651.1953125,245.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.543212890625,309.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.109375,18000.0,0.0,0.0,0.4083820581436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224712371826172,1.2247254848480225,-1.3168340046831872e-05,0.0,0.000414455862483,0.0,0.0,212.91921997070312,0.0,0.0,0.0,0.6780170798301697,4.0,0.0,1.0
498240,293.1123046875,297.1499938964844,293.1499938964844,0.1530872285366058,-3224.843994140625,304.1466369628906,0.8233864307403564,0.2269485592842102,0.2051273137331009,292.6903381347656,297.1499938964844,293.1499938964844,0.0148070622235536,-781.0864868164062,304.1473388671875,0.4871748089790344,0.0513677038252353,0.0491192005574703,293.0972900390625,297.1499938964844,293.1499938964844,0.2312831580638885,-3483.8701171875,304.1449584960937,0.9190698862075806,0.3162112832069397,0.2216318845748901,293.1644592285156,297.1499938964844,293.1499938964844,0.3208204805850982,-6099.51806640625,304.16754150390625,0.9990000128746032,0.4692978262901306,0.3873393535614013,293.0905456542969,297.1499938964844,293.1499938964844,0.004380359314382,-1641.0458984375,296.97003173828125,0.4867759048938751,0.050000000745058,0.2324744164943695,291.1368408203125,291.1499938964844,256.91619873046875,255.99002075195312,278.8826904296875,293.0907592773437,291.1418762207031,1.0,0.279080182313919,0.7342275977134705,0.7342275977134705,1.0,1.0,-1.314997673034668,0.5531836152076721,0.7618139982223511,0.2403243631124496,0.0,0.0,0.8857321739196777,52.25593948364258,43.0,44.41344833374024,-17651.1953125,245.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.543212890625,309.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.109375,18000.0,0.0,0.0,0.4083820581436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224712371826172,1.2247254848480225,-1.3168340046831872e-05,0.0,0.000414455862483,0.0,0.0,212.91921997070312,0.0,0.0,0.0,0.6780170798301697,4.0,0.0,1.0
498300,293.11199951171875,297.1499938964844,293.1499938964844,0.1531139016151428,-3224.726318359375,304.1471862792969,0.8286224007606506,0.2274817824363708,0.2055573612451553,292.68853759765625,297.1499938964844,293.1499938964844,0.0166131779551506,-834.741943359375,304.1443786621094,0.504691481590271,0.0575456842780113,0.0532281398773193,293.0971374511719,297.1499938964844,293.1499938964844,0.2313039898872375,-3483.574951171875,304.1458435058594,0.926350712776184,0.3169081807136535,0.2220805585384369,293.1500244140625,297.1499938964844,293.1499938964844,0.313202440738678,-5980.63232421875,304.1781005859375,0.9990000128746032,0.4719482660293579,0.3803152441978454,293.0887756347656,297.1499938964844,293.1499938964844,0.0043816496618092,-1639.73974609375,297.0007019042969,0.4897867441177368,0.050000000745058,0.2322047650814056,291.1651611328125,291.1499938964844,256.8873596191406,255.9640045166016,278.8724060058594,293.0889587402344,291.1697998046875,1.0,0.2771963477134704,0.7338988184928894,0.7338988184928894,1.0,1.0,-1.3122206926345823,0.5519324541091919,0.7602882385253906,0.2393920123577118,0.0,0.0,0.8818809986114502,50.76722717285156,43.0,57.644508361816406,-17657.30078125,241.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6014099121094,309.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.65234375,18000.0,0.0,0.0,0.408956229686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22309148311615,1.2231045961380005,-1.3160878552298527e-05,0.0,0.0004150385793764,0.0,0.0,212.37841796875,0.0,0.0,0.0,0.6772294044494629,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1532692164182663,-3227.003173828125,304.1473999023437,0.8330276012420654,0.2280138283967971,0.205991044640541,292.6904296875,297.1499938964844,293.1499938964844,0.0199593845754861,-917.4299926757812,304.13934326171875,0.5267263054847717,0.0630229637026786,0.0586049817502498,293.0970153808594,297.1499938964844,293.1499938964844,0.2315143048763275,-3485.78173828125,304.1462097167969,0.9324919581413268,0.3176027834415436,0.2225305289030075,293.1331787109375,297.1499938964844,293.1499938964844,0.3071069717407226,-5886.189453125,304.1840209960937,0.9990000128746032,0.4752539396286011,0.3746739327907562,293.087158203125,297.1499938964844,293.1499938964844,0.0043848045170307,-1639.68994140625,297.0263061523437,0.4922379851341247,0.050000000745058,0.2319916188716888,291.1844787597656,291.1499938964844,256.8584899902344,255.9379119873047,278.859375,293.0873107910156,291.18707275390625,1.0,0.2759078741073608,0.733680784702301,0.733680784702301,1.0,1.0,-1.312706708908081,0.5521392226219177,0.7605674862861633,0.2393591850996017,0.0,0.0,0.8775914311408997,49.63423156738281,46.0,50.76240921020508,-17683.1328125,239.23419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65997314453125,309.19207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.537109375,18000.0,0.0,0.0,0.4094085693359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185229063034058,1.2185360193252563,-1.3107136510370763e-05,0.0,0.0004154976340942,0.0,0.0,210.4977569580078,0.0,0.0,0.0,0.6751133799552917,4.0,0.0,1.0
