time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1539121121168136,-3237.645263671875,304.1471862792969,0.8392404913902283,0.2290871441364288,0.2068969905376434,292.7009582519531,297.1499938964844,293.1499938964844,0.0268865246325731,-1062.0428466796875,304.1314392089844,0.5644233226776123,0.072543516755104,0.0679760202765464,293.09674072265625,297.1499938964844,293.1499938964844,0.2324212044477462,-3496.502685546875,304.1459350585937,0.9409871697425842,0.3190032243728637,0.2234605699777603,293.09796142578125,297.1499938964844,293.1499938964844,0.2993243932723999,-5767.6279296875,304.1853332519531,0.9990000128746032,0.4828203320503235,0.3674904108047485,293.0845642089844,297.1499938964844,293.1499938964844,0.0043985564261674,-1643.5887451171875,297.0633850097656,0.4954283237457275,0.050000000745058,0.2317246943712234,291.199462890625,291.1499938964844,256.80059814453125,255.88563537597656,278.8309326171875,293.0846862792969,291.1996765136719,1.0,0.274842619895935,0.7332445979118347,0.7332445979118347,1.0,1.0,-1.317214012145996,0.5541329383850098,0.7630810141563416,0.2401835024356842,0.0,0.0,0.8697259426116943,48.27547073364258,49.0,22.5836181640625,-17752.177734375,237.89686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679443359375,309.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.109375,18000.0,0.0,0.0,0.4100669324398041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066720724105835,1.206684947013855,-1.294291541853454e-05,0.0,0.0004161657998338,0.0,0.0,205.3944091796875,0.0,0.0,0.0,0.669579803943634,4.0,0.0,1.0
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1539121121168136,-3237.645263671875,304.1471862792969,0.8392404913902283,0.2290871441364288,0.2068969905376434,292.7009582519531,297.1499938964844,293.1499938964844,0.0268865246325731,-1062.0428466796875,304.1314392089844,0.5644233226776123,0.072543516755104,0.0679760202765464,293.09674072265625,297.1499938964844,293.1499938964844,0.2324212044477462,-3496.502685546875,304.1459350585937,0.9409871697425842,0.3190032243728637,0.2234605699777603,293.09796142578125,297.1499938964844,293.1499938964844,0.2993243932723999,-5767.6279296875,304.1853332519531,0.9990000128746032,0.4828203320503235,0.3674904108047485,293.0845642089844,297.1499938964844,293.1499938964844,0.0043985564261674,-1643.5887451171875,297.0633850097656,0.4954283237457275,0.050000000745058,0.2317246943712234,291.199462890625,291.1499938964844,256.80059814453125,255.88563537597656,278.8309326171875,293.0846862792969,291.1996765136719,1.0,0.274842619895935,0.7332445979118347,0.7332445979118347,1.0,1.0,-1.317214012145996,0.5541329383850098,0.7630810141563416,0.2401835024356842,0.0,0.0,0.8697259426116943,48.27547073364258,49.0,22.5836181640625,-17752.177734375,237.89686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679443359375,309.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.109375,18000.0,0.0,0.0,0.4100669324398041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066720724105835,1.206684947013855,-1.294291541853454e-05,0.0,0.0004161657998338,0.0,0.0,205.3944091796875,0.0,0.0,0.0,0.669579803943634,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1549048274755478,-3254.636962890625,304.1464538574219,0.8424489498138428,0.2301622480154037,0.2078398764133453,292.71563720703125,297.1499938964844,293.1499938964844,0.0339247696101665,-1190.3306884765625,304.1259460449219,0.5923230051994324,0.0809503644704818,0.0761371478438377,293.096435546875,297.1499938964844,293.1499938964844,0.2338488399982452,-3513.88623046875,304.1448974609375,0.9452177286148072,0.3204107284545898,0.2244225889444351,293.0680847167969,297.1499938964844,293.1499938964844,0.2963600754737854,-5725.38720703125,304.1783447265625,0.9990000128746032,0.490213543176651,0.3647281229496002,293.0826721191406,297.1499938964844,293.1499938964844,0.0044198054820299,-1651.55126953125,297.0863952636719,0.4966812133789062,0.050000000745058,0.2316232174634933,291.1905212402344,291.1499938964844,256.74267578125,255.8332672119141,278.82623291015625,293.082763671875,291.18927001953125,1.0,0.2754305601119995,0.7264499664306641,0.7264499664306641,1.0,1.0,-1.325857639312744,0.5568135380744934,0.769044041633606,0.2408854961395263,0.0,0.0,0.8646830916404724,47.86640548706055,52.0,-5.349599838256836,-17832.37890625,240.2562561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525695800781,309.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.380859375,18000.0,0.0,0.0,0.4105702638626098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195887327194214,1.1959000825881958,-1.2780657925759442e-05,0.0,0.000416676630266,0.0,0.0,200.6741180419922,0.0,0.0,0.0,0.6645357608795166,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1549048274755478,-3254.636962890625,304.1464538574219,0.8424489498138428,0.2301622480154037,0.2078398764133453,292.71563720703125,297.1499938964844,293.1499938964844,0.0339247696101665,-1190.3306884765625,304.1259460449219,0.5923230051994324,0.0809503644704818,0.0761371478438377,293.096435546875,297.1499938964844,293.1499938964844,0.2338488399982452,-3513.88623046875,304.1448974609375,0.9452177286148072,0.3204107284545898,0.2244225889444351,293.0680847167969,297.1499938964844,293.1499938964844,0.2963600754737854,-5725.38720703125,304.1783447265625,0.9990000128746032,0.490213543176651,0.3647281229496002,293.0826721191406,297.1499938964844,293.1499938964844,0.0044198054820299,-1651.55126953125,297.0863952636719,0.4966812133789062,0.050000000745058,0.2316232174634933,291.1905212402344,291.1499938964844,256.74267578125,255.8332672119141,278.82623291015625,293.082763671875,291.18927001953125,1.0,0.2754305601119995,0.7264499664306641,0.7264499664306641,1.0,1.0,-1.325857639312744,0.5568135380744934,0.769044041633606,0.2408854961395263,0.0,0.0,0.8646830916404724,47.86640548706055,52.0,-5.349599838256836,-17832.37890625,240.2562561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525695800781,309.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.380859375,18000.0,0.0,0.0,0.4105702638626098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195887327194214,1.1959000825881958,-1.2780657925759442e-05,0.0,0.000416676630266,0.0,0.0,200.6741180419922,0.0,0.0,0.0,0.6645357608795166,4.0,0.0,1.0
498660,293.11041259765625,297.1499938964844,293.1499938964844,0.1557461619377136,-3268.736572265625,304.146240234375,0.8431981801986694,0.2312307804822921,0.2088039666414261,292.7319641113281,297.1499938964844,293.1499938964844,0.040603969246149,-1306.00537109375,304.1228942871094,0.6125121116638184,0.0886458978056907,0.0835784822702407,293.0962219238281,297.1499938964844,293.1499938964844,0.2350455671548843,-3528.150390625,304.1446228027344,0.9461188912391664,0.3218136727809906,0.2254034727811813,293.0475158691406,297.1499938964844,293.1499938964844,0.2964211404323578,-5729.92333984375,304.16876220703125,0.9990000128746032,0.4964764714241028,0.3653934895992279,293.0812072753906,297.1499938964844,293.1499938964844,0.0044425344094634,-1659.2137451171875,297.11529541015625,0.4963775873184204,0.050000000745058,0.2316471487283706,291.1934509277344,291.1499938964844,256.684814453125,255.78091430664065,278.9130859375,293.0812683105469,291.1938781738281,1.0,0.2773193717002868,0.7072970867156982,0.7072970867156982,1.0,1.0,-1.3379508256912231,0.5578060150146484,0.7801448106765747,0.2392304688692093,0.0,0.0,0.8588953614234924,48.18331146240234,55.0,3.3183605670928955,-17893.72265625,245.6212921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,309.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.908203125,18000.0,0.0,0.0,0.410973846912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1870243549346924,1.1870369911193848,-1.2651622455450706e-05,0.0,0.000417086208472,0.0,0.0,196.88775634765625,0.0,0.0,0.0,0.6603022813796997,4.0,0.0,1.0
498720,293.11041259765625,297.1499938964844,293.1499938964844,0.1557461619377136,-3268.736572265625,304.146240234375,0.8431981801986694,0.2312307804822921,0.2088039666414261,292.7319641113281,297.1499938964844,293.1499938964844,0.040603969246149,-1306.00537109375,304.1228942871094,0.6125121116638184,0.0886458978056907,0.0835784822702407,293.0962219238281,297.1499938964844,293.1499938964844,0.2350455671548843,-3528.150390625,304.1446228027344,0.9461188912391664,0.3218136727809906,0.2254034727811813,293.0475158691406,297.1499938964844,293.1499938964844,0.2964211404323578,-5729.92333984375,304.16876220703125,0.9990000128746032,0.4964764714241028,0.3653934895992279,293.0812072753906,297.1499938964844,293.1499938964844,0.0044425344094634,-1659.2137451171875,297.11529541015625,0.4963775873184204,0.050000000745058,0.2316471487283706,291.1934509277344,291.1499938964844,256.684814453125,255.78091430664065,278.9130859375,293.0812683105469,291.1938781738281,1.0,0.2773193717002868,0.7072970867156982,0.7072970867156982,1.0,1.0,-1.3379508256912231,0.5578060150146484,0.7801448106765747,0.2392304688692093,0.0,0.0,0.8588953614234924,48.18331146240234,55.0,3.3183605670928955,-17893.72265625,245.6212921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,309.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.908203125,18000.0,0.0,0.0,0.410973846912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1870243549346924,1.1870369911193848,-1.2651622455450706e-05,0.0,0.000417086208472,0.0,0.0,196.88775634765625,0.0,0.0,0.0,0.6603022813796997,4.0,0.0,1.0
498780,293.1101379394531,297.1499938964844,293.1499938964844,0.156716451048851,-3285.1630859375,304.1458740234375,0.8420004844665527,0.2322909981012344,0.2097795307636261,292.7488098144531,297.1499938964844,293.1499938964844,0.0469055362045764,-1414.71826171875,304.1214599609375,0.6266708970069885,0.0958223938941955,0.0905101522803306,293.0960693359375,297.1499938964844,293.1499938964844,0.2364324182271957,-3544.83447265625,304.1440734863281,0.9444233775138856,0.323207139968872,0.2263924926519394,293.037109375,297.1499938964844,293.1499938964844,0.2994033694267273,-5779.76416015625,304.1575012207031,0.9990000128746032,0.5012057423591614,0.3687518835067749,293.0801696777344,297.1499938964844,293.1499938964844,0.0044664721935987,-1667.8330078125,297.1396179199219,0.4948604106903076,0.050000000745058,0.2317700535058975,291.189208984375,291.1499938964844,256.6271057128906,255.72869873046875,278.9775390625,293.0802001953125,291.18804931640625,1.0,0.2802298367023468,0.6934483647346497,0.6934483647346497,1.0,1.0,-1.352807641029358,0.5607253909111023,0.7920822501182556,0.238961786031723,0.0,0.0,0.8537582159042358,49.07609939575195,58.0,-8.508140563964844,-17972.451171875,253.47872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.935546875,18000.0,0.0,0.0,0.411377876996994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176973581314087,1.1769860982894895,-1.2507121937233023e-05,0.0,0.0004174962523393,0.0,0.0,192.6631317138672,0.0,0.0,0.0,0.6556128859519958,4.0,0.0,1.0
498840,293.1101379394531,297.1499938964844,293.1499938964844,0.156716451048851,-3285.1630859375,304.1458740234375,0.8420004844665527,0.2322909981012344,0.2097795307636261,292.7488098144531,297.1499938964844,293.1499938964844,0.0469055362045764,-1414.71826171875,304.1214599609375,0.6266708970069885,0.0958223938941955,0.0905101522803306,293.0960693359375,297.1499938964844,293.1499938964844,0.2364324182271957,-3544.83447265625,304.1440734863281,0.9444233775138856,0.323207139968872,0.2263924926519394,293.037109375,297.1499938964844,293.1499938964844,0.2994033694267273,-5779.76416015625,304.1575012207031,0.9990000128746032,0.5012057423591614,0.3687518835067749,293.0801696777344,297.1499938964844,293.1499938964844,0.0044664721935987,-1667.8330078125,297.1396179199219,0.4948604106903076,0.050000000745058,0.2317700535058975,291.189208984375,291.1499938964844,256.6271057128906,255.72869873046875,278.9775390625,293.0802001953125,291.18804931640625,1.0,0.2802298367023468,0.6934483647346497,0.6934483647346497,1.0,1.0,-1.352807641029358,0.5607253909111023,0.7920822501182556,0.238961786031723,0.0,0.0,0.8537582159042358,49.07609939575195,58.0,-8.508140563964844,-17972.451171875,253.47872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.935546875,18000.0,0.0,0.0,0.411377876996994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176973581314087,1.1769860982894895,-1.2507121937233023e-05,0.0,0.0004174962523393,0.0,0.0,192.6631317138672,0.0,0.0,0.0,0.6556128859519958,4.0,0.0,1.0
498900,293.1100158691406,297.1499938964844,293.1499938964844,0.1572972983121872,-3295.102294921875,304.14556884765625,0.8408268094062805,0.2328197956085205,0.210271880030632,292.7572326660156,297.1499938964844,293.1499938964844,0.0499301888048648,-1467.486083984375,304.12115478515625,0.6324189901351929,0.0992505475878715,0.0938221588730812,293.09600830078125,297.1499938964844,293.1499938964844,0.2372695505619049,-3554.99951171875,304.1436462402344,0.9427953362464904,0.3239027559757232,0.2268905788660049,293.0354919433594,297.1499938964844,293.1499938964844,0.3019130527973175,-5820.38037109375,304.1515808105469,0.9990000128746032,0.502953290939331,0.3712528944015503,293.0798034667969,297.1499938964844,293.1499938964844,0.0044801807962358,-1673.1553955078125,297.14794921875,0.4937449395656585,0.050000000745058,0.2318623960018158,291.18048095703125,291.1499938964844,256.598388671875,255.7026824951172,279.002197265625,293.079833984375,291.1785583496094,1.0,0.2819970846176147,0.687930166721344,0.687930166721344,1.0,1.0,-1.3610848188400269,0.5627968311309814,0.7982880473136902,0.2392733097076416,0.0,0.0,0.852584183216095,49.70264434814453,58.0,-18.203224182128903,-18021.07421875,258.2186889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,309.3012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.30078125,18000.0,0.0,0.0,0.4116327166557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173235297203064,1.1732476949691772,-1.244887607754208e-05,0.0,0.0004177548689767,0.0,0.0,191.0572967529297,0.0,0.0,0.0,0.6538726687431335,4.0,0.0,1.0
498960,293.1098937988281,297.1499938964844,293.1499938964844,0.1579360365867614,-3306.075927734375,304.14520263671875,0.8393466472625732,0.2333480417728424,0.2107672542333603,292.7655639648437,297.1499938964844,293.1499938964844,0.0528765432536602,-1519.415771484375,304.1210327148437,0.6375922560691833,0.1025869622826576,0.0970456153154373,293.095947265625,297.1499938964844,293.1499938964844,0.2381941080093383,-3566.260009765625,304.14312744140625,0.9407378435134888,0.324598103761673,0.2273911535739898,293.0361022949219,297.1499938964844,293.1499938964844,0.305014431476593,-5869.99462890625,304.1456604003906,0.9990000128746032,0.5042869448661804,0.374214231967926,293.0795288085937,297.1499938964844,293.1499938964844,0.0044949636794626,-1679.092041015625,297.1540222167969,0.4924381375312805,0.050000000745058,0.2319725751876831,291.16778564453125,291.1499938964844,256.5697326660156,255.67672729492188,279.0226135253906,293.0795593261719,291.1652526855469,1.0,0.2839390933513641,0.6831106543540955,0.6831106543540955,1.0,1.0,-1.3698365688323977,0.5652107000350952,0.8046258091926575,0.2398345917463302,0.0,0.0,0.8526532053947449,50.43328857421875,61.0,-28.17342567443848,-18076.8671875,263.4428405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,309.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.453125,18000.0,0.0,0.0,0.4119549393653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711078882217407,1.1711204051971436,-1.2410936506057624e-05,0.0,0.0004180819087196,0.0,0.0,190.095932006836,0.0,0.0,0.0,0.6528847813606262,4.0,0.0,1.0
499020,293.1097106933594,297.1499938964844,293.1499938964844,0.1593499928712844,-3330.427734375,304.1444396972656,0.8356654644012451,0.2344024777412414,0.2117655724287033,292.7819519042969,297.1499938964844,293.1499938964844,0.0585431680083274,-1621.01953125,304.1212463378906,0.6465497016906738,0.109007254242897,0.1032562255859375,293.0958557128906,297.1499938964844,293.1499938964844,0.2402502447366714,-3591.3330078125,304.1419677734375,0.9355740547180176,0.3259871900081634,0.2283986210823059,293.04327392578125,297.1499938964844,293.1499938964844,0.3127300143241882,-5991.814453125,304.13427734375,0.9990000128746032,0.5057325959205627,0.3812941014766693,293.0791931152344,297.1499938964844,293.1499938964844,0.0045271515846252,-1692.4273681640625,297.1608581542969,0.4893630743026733,0.050000000745058,0.2322396337985992,291.1334533691406,291.1499938964844,256.5128173828125,255.6250762939453,279.0531005859375,293.0791931152344,291.13006591796875,1.0,0.2882616519927978,0.6750422120094299,0.6750422120094299,1.0,1.0,-1.388518214225769,0.5708801746368408,0.817638099193573,0.2415684461593628,0.0,0.0,0.8570547699928284,52.16695785522461,64.0,-45.07471466064453,-18211.13671875,275.1980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,309.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.587890625,18000.0,0.0,0.0,0.4129016697406769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732025146484375,1.1732150316238403,-1.2419528502505273e-05,0.0,0.0004190427134744,0.0,0.0,190.7365875244141,0.0,0.0,0.0,0.6538758277893066,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.1593499928712844,-3330.427734375,304.1444396972656,0.8356654644012451,0.2344024777412414,0.2117655724287033,292.7819519042969,297.1499938964844,293.1499938964844,0.0585431680083274,-1621.01953125,304.1212463378906,0.6465497016906738,0.109007254242897,0.1032562255859375,293.0958557128906,297.1499938964844,293.1499938964844,0.2402502447366714,-3591.3330078125,304.1419677734375,0.9355740547180176,0.3259871900081634,0.2283986210823059,293.04327392578125,297.1499938964844,293.1499938964844,0.3127300143241882,-5991.814453125,304.13427734375,0.9990000128746032,0.5057325959205627,0.3812941014766693,293.0791931152344,297.1499938964844,293.1499938964844,0.0045271515846252,-1692.4273681640625,297.1608581542969,0.4893630743026733,0.050000000745058,0.2322396337985992,291.1334533691406,291.1499938964844,256.5128173828125,255.6250762939453,279.0531005859375,293.0791931152344,291.13006591796875,1.0,0.2882616519927978,0.6750422120094299,0.6750422120094299,1.0,1.0,-1.388518214225769,0.5708801746368408,0.817638099193573,0.2415684461593628,0.0,0.0,0.8570547699928284,52.16695785522461,64.0,-45.07471466064453,-18211.13671875,275.1980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,309.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.587890625,18000.0,0.0,0.0,0.4129016697406769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732025146484375,1.1732150316238403,-1.2419528502505273e-05,0.0,0.0004190427134744,0.0,0.0,190.7365875244141,0.0,0.0,0.0,0.6538758277893066,4.0,0.0,1.0
499140,293.10955810546875,297.1499938964844,293.1499938964844,0.1608787775039672,-3356.74609375,304.1437683105469,0.8312879800796509,0.2354527413845062,0.2127711772918701,292.79791259765625,297.1499938964844,293.1499938964844,0.0638968646526336,-1719.2908935546875,304.1219177246094,0.6538915038108826,0.1150916144251823,0.1091610714793205,293.0957946777344,297.1499938964844,293.1499938964844,0.2424814701080322,-3618.49169921875,304.14093017578125,0.92935973405838,0.327371746301651,0.2294117212295532,293.0573425292969,297.1499938964844,293.1499938964844,0.3220758438110351,-6137.28564453125,304.1239929199219,0.9990000128746032,0.5055934190750122,0.3896142542362213,293.0791320800781,297.1499938964844,293.1499938964844,0.0045617586001753,-1707.0382080078125,297.1634216308594,0.4858033657073974,0.050000000745058,0.232559934258461,291.092041015625,291.1499938964844,256.4564208984375,255.57388305664065,279.0732421875,293.0791320800781,291.0883483886719,1.0,0.2930482923984527,0.6684434413909912,0.6684434413909912,1.0,1.0,-1.408401608467102,0.5773979425430298,0.831003725528717,0.2439151108264923,0.0,0.0,0.8675075173377991,54.21048355102539,67.0,-55.35975646972656,-18374.076171875,288.4871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89227294921875,309.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17849.171875,18000.0,0.0,0.0,0.4144090116024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849470138549805,1.1849595308303833,-1.2562962183437776e-05,0.0,0.0004205724690109,0.0,0.0,195.3787841796875,0.0,0.0,0.0,0.6593936085700989,4.0,0.0,1.0
499200,293.10955810546875,297.1499938964844,293.1499938964844,0.1608787775039672,-3356.74609375,304.1437683105469,0.8312879800796509,0.2354527413845062,0.2127711772918701,292.79791259765625,297.1499938964844,293.1499938964844,0.0638968646526336,-1719.2908935546875,304.1219177246094,0.6538915038108826,0.1150916144251823,0.1091610714793205,293.0957946777344,297.1499938964844,293.1499938964844,0.2424814701080322,-3618.49169921875,304.14093017578125,0.92935973405838,0.327371746301651,0.2294117212295532,293.0573425292969,297.1499938964844,293.1499938964844,0.3220758438110351,-6137.28564453125,304.1239929199219,0.9990000128746032,0.5055934190750122,0.3896142542362213,293.0791320800781,297.1499938964844,293.1499938964844,0.0045617586001753,-1707.0382080078125,297.1634216308594,0.4858033657073974,0.050000000745058,0.232559934258461,291.092041015625,291.1499938964844,256.4564208984375,255.57388305664065,279.0732421875,293.0791320800781,291.0883483886719,1.0,0.2930482923984527,0.6684434413909912,0.6684434413909912,1.0,1.0,-1.408401608467102,0.5773979425430298,0.831003725528717,0.2439151108264923,0.0,0.0,0.8675075173377991,54.21048355102539,67.0,-55.35975646972656,-18374.076171875,288.4871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89227294921875,309.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17849.171875,18000.0,0.0,0.0,0.4144090116024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849470138549805,1.1849595308303833,-1.2562962183437776e-05,0.0,0.0004205724690109,0.0,0.0,195.3787841796875,0.0,0.0,0.0,0.6593936085700989,4.0,0.0,1.0
499260,293.1094665527344,297.1499938964844,293.1499938964844,0.1624567061662674,-3383.834716796875,304.1432189941406,0.8264579176902771,0.2364969104528427,0.2137805670499801,292.813720703125,297.1499938964844,293.1499938964844,0.0689126476645469,-1813.338134765625,304.1229248046875,0.659761369228363,0.1208098977804184,0.1147381216287612,293.09576416015625,297.1499938964844,293.1499938964844,0.2447882145643234,-3646.460693359375,304.14013671875,0.9224818348884584,0.3287486433982849,0.2304268479347229,293.0771789550781,297.1499938964844,293.1499938964844,0.3326622545719147,-6299.95703125,304.11505126953125,0.9990000128746032,0.5039293766021729,0.3988745808601379,293.0792541503906,297.1499938964844,293.1499938964844,0.0045978249981999,-1722.306640625,297.1644897460937,0.4818452894687652,0.050000000745058,0.2329246252775192,291.0482788085937,291.1499938964844,256.40069580078125,255.52325439453125,279.0865173339844,293.0792236328125,291.0445861816406,1.0,0.2981744110584259,0.6628039479255676,0.6628039479255676,1.0,1.0,-1.429080843925476,0.5844780206680298,0.8446028232574463,0.2466669827699661,0.0,0.0,0.883989691734314,56.51039123535156,70.0,-59.61677551269531,-18559.57421875,303.0807800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922668457031,309.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17744.443359375,18000.0,0.0,0.0,0.4166294038295746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206098198890686,1.2061110734939575,-1.284638619836187e-05,0.0,0.0004228258621878,0.0,0.0,204.1807556152344,0.0,0.0,0.0,0.6693612337112427,4.0,0.0,1.0
499320,293.1094665527344,297.1499938964844,293.1499938964844,0.1624567061662674,-3383.834716796875,304.1432189941406,0.8264579176902771,0.2364969104528427,0.2137805670499801,292.813720703125,297.1499938964844,293.1499938964844,0.0689126476645469,-1813.338134765625,304.1229248046875,0.659761369228363,0.1208098977804184,0.1147381216287612,293.09576416015625,297.1499938964844,293.1499938964844,0.2447882145643234,-3646.460693359375,304.14013671875,0.9224818348884584,0.3287486433982849,0.2304268479347229,293.0771789550781,297.1499938964844,293.1499938964844,0.3326622545719147,-6299.95703125,304.11505126953125,0.9990000128746032,0.5039293766021729,0.3988745808601379,293.0792541503906,297.1499938964844,293.1499938964844,0.0045978249981999,-1722.306640625,297.1644897460937,0.4818452894687652,0.050000000745058,0.2329246252775192,291.0482788085937,291.1499938964844,256.40069580078125,255.52325439453125,279.0865173339844,293.0792236328125,291.0445861816406,1.0,0.2981744110584259,0.6628039479255676,0.6628039479255676,1.0,1.0,-1.429080843925476,0.5844780206680298,0.8446028232574463,0.2466669827699661,0.0,0.0,0.883989691734314,56.51039123535156,70.0,-59.61677551269531,-18559.57421875,303.0807800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922668457031,309.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17744.443359375,18000.0,0.0,0.0,0.4166294038295746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206098198890686,1.2061110734939575,-1.284638619836187e-05,0.0,0.0004228258621878,0.0,0.0,204.1807556152344,0.0,0.0,0.0,0.6693612337112427,4.0,0.0,1.0
499380,293.1094055175781,297.1499938964844,293.1499938964844,0.1640466898679733,-3411.031494140625,304.142822265625,0.8213378190994263,0.2375335097312927,0.2147908955812454,292.8296203613281,297.1499938964844,293.1499938964844,0.0735582709312439,-1901.993896484375,304.12420654296875,0.6642385721206665,0.1261025965213775,0.119936503469944,293.0957946777344,297.1499938964844,293.1499938964844,0.2471136897802353,-3674.53076171875,304.1395568847656,0.9153024554252625,0.3301155865192413,0.2314411550760269,293.101806640625,297.1499938964844,293.1499938964844,0.3442015647888183,-6475.13525390625,304.1075134277344,0.9990000128746032,0.5007922649383545,0.4088387489318847,293.079345703125,297.1499938964844,293.1499938964844,0.004634937737137,-1737.935791015625,297.16571044921875,0.4774965941905975,0.050000000745058,0.233326643705368,291.0046691894531,291.1499938964844,256.3457946777344,255.4732666015625,279.0953369140625,293.079345703125,291.0010986328125,1.0,0.30353644490242,0.657805860042572,0.657805860042572,1.0,1.0,-1.4501956701278689,0.5918862223625183,0.8583094477653503,0.2496594488620758,0.0,0.0,0.906291365623474,59.02335739135742,73.0,-60.20353698730469,-18759.2578125,318.7703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591186523437,309.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17657.9765625,18000.0,0.0,0.0,0.4196506440639496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2351019382476809,1.2351151704788208,-1.3256786587589886e-05,0.0,0.000425892038038,0.0,0.0,216.8623809814453,0.0,0.0,0.0,0.6830900311470032,4.0,0.0,1.0
499440,293.1094055175781,297.1499938964844,293.1499938964844,0.1640466898679733,-3411.031494140625,304.142822265625,0.8213378190994263,0.2375335097312927,0.2147908955812454,292.8296203613281,297.1499938964844,293.1499938964844,0.0735582709312439,-1901.993896484375,304.12420654296875,0.6642385721206665,0.1261025965213775,0.119936503469944,293.0957946777344,297.1499938964844,293.1499938964844,0.2471136897802353,-3674.53076171875,304.1395568847656,0.9153024554252625,0.3301155865192413,0.2314411550760269,293.101806640625,297.1499938964844,293.1499938964844,0.3442015647888183,-6475.13525390625,304.1075134277344,0.9990000128746032,0.5007922649383545,0.4088387489318847,293.079345703125,297.1499938964844,293.1499938964844,0.004634937737137,-1737.935791015625,297.16571044921875,0.4774965941905975,0.050000000745058,0.233326643705368,291.0046691894531,291.1499938964844,256.3457946777344,255.4732666015625,279.0953369140625,293.079345703125,291.0010986328125,1.0,0.30353644490242,0.657805860042572,0.657805860042572,1.0,1.0,-1.4501956701278689,0.5918862223625183,0.8583094477653503,0.2496594488620758,0.0,0.0,0.906291365623474,59.02335739135742,73.0,-60.20353698730469,-18759.2578125,318.7703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591186523437,309.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17657.9765625,18000.0,0.0,0.0,0.4196506440639496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2351019382476809,1.2351151704788208,-1.3256786587589886e-05,0.0,0.000425892038038,0.0,0.0,216.8623809814453,0.0,0.0,0.0,0.6830900311470032,4.0,0.0,1.0
499500,293.1094055175781,297.1499938964844,293.1499938964844,0.1648412942886352,-3424.5859375,304.1427001953125,0.8186994791030884,0.2380486130714416,0.2152957171201706,292.8377685546875,297.1499938964844,293.1499938964844,0.0757292434573173,-1943.873291015625,304.1249694824219,0.6659660935401917,0.1285633295774459,0.1223706305027008,293.0958251953125,297.1499938964844,293.1499938964844,0.248275876045227,-3688.513671875,304.13934326171875,0.9117074608802797,0.3307948708534241,0.2319473624229431,293.1156616210937,297.1499938964844,293.1499938964844,0.3502639830112457,-6566.375,304.1042175292969,0.9990000128746032,0.4986823201179504,0.4140263199806213,293.0793762207031,297.1499938964844,293.1499938964844,0.004653912037611,-1745.8759765625,297.16668701171875,0.4751581251621246,0.050000000745058,0.233539879322052,290.98321533203125,291.1499938964844,256.3186950683594,255.44854736328125,279.0986022949219,293.0793762207031,290.9797058105469,1.0,0.3062786757946014,0.655483603477478,0.655483603477478,1.0,1.0,-1.4608148336410522,0.5956524014472961,0.8651624917984009,0.2512046992778778,0.0,0.0,0.9195678234100342,60.3486213684082,73.0,-59.83566665649414,-18861.82421875,326.9652404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58306884765625,308.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17624.287109375,19080.0,0.0,0.0,0.4214692711830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2518600225448608,1.2518736124038696,-1.350224920315668e-05,0.0,0.000427737715654,0.0,0.0,224.485580444336,0.0,0.0,0.0,0.7060503363609314,4.0,0.0,1.0
499560,293.10943603515625,297.1499938964844,293.1499938964844,0.1653860211372375,-3433.582275390625,304.1430358886719,0.8160185217857361,0.238560289144516,0.2157997637987136,292.8460388183594,297.1499938964844,293.1499938964844,0.0776716545224189,-1981.2841796875,304.1259765625,0.6673626899719238,0.1308963596820831,0.1246837228536605,293.09588623046875,297.1499938964844,293.1499938964844,0.2490614801645279,-3697.650634765625,304.1398620605469,0.9081664085388184,0.3314694464206695,0.232452392578125,293.13043212890625,297.1499938964844,293.1499938964844,0.355961263179779,-6651.0947265625,304.1022033691406,0.9990000128746032,0.4962170124053955,0.4193228781223297,293.0793151855469,297.1499938964844,293.1499938964844,0.0046723522245883,-1752.47119140625,297.17633056640625,0.4726940393447876,0.050000000745058,0.2337603867053985,290.97784423828125,291.1499938964844,256.29180908203125,255.42404174804688,279.1017761230469,293.0809631347656,290.9786071777344,1.0,0.3090485036373138,0.6533108353614807,0.6533108353614807,1.0,1.0,-1.4714261293411257,0.5994526743888855,0.87197345495224,0.2527849078178406,0.0,0.0,0.9317943453788756,61.714115142822266,76.0,-28.764835357666016,-19047.880859375,335.3612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4902038574219,308.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18358.23828125,19080.0,0.0,0.0,0.4236219823360443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958252429962158,1.295839548110962,-1.4348408512887543e-05,0.0,0.0004299224819988,0.0,0.0,247.58132934570312,0.0,0.0,0.0,0.7144313454627991,4.0,0.0,1.0
499620,293.1094970703125,297.1499938964844,293.1499938964844,0.1666758507490158,-3455.2841796875,304.1431884765625,0.8105478286743164,0.2395737767219543,0.2168011516332626,292.86248779296875,297.1499938964844,293.1499938964844,0.0813867226243019,-2053.573486328125,304.1277770996094,0.6693590879440308,0.1352567970752716,0.1290006935596466,293.0960693359375,297.1499938964844,293.1499938964844,0.2509279549121856,-3719.809814453125,304.1400756835937,0.9014108180999756,0.3328038156032562,0.2334535270929336,293.16131591796875,297.1499938964844,293.1499938964844,0.3681598603725433,-6831.8935546875,304.0977783203125,0.9990000128746032,0.4904567301273346,0.430149495601654,293.07928466796875,297.1499938964844,293.1499938964844,0.0047047268599271,-1765.1021728515625,297.1905212402344,0.4673321843147278,0.050000000745058,0.234219878911972,290.9573974609375,291.1499938964844,256.2388610839844,255.37570190429688,279.1080017089844,293.0903015136719,290.9545288085937,1.0,0.314640462398529,0.6494261622428894,0.6494261622428894,1.0,1.0,-1.4925613403320312,0.6071584224700928,0.8854029774665833,0.2560644149780273,0.0,0.0,0.958368182182312,64.54691314697266,64.0,-37.56630325317383,-19244.720703125,352.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2958374023437,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18615.654296875,19080.0,0.0,0.0,0.4285968244075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365296125411987,1.336544632911682,-1.5057279597385786e-05,0.0,0.0004349712980911,0.0,0.0,269.1487731933594,0.0,0.0,0.0,0.7341529130935669,4.0,0.0,1.0
499680,293.1094970703125,297.1499938964844,293.1499938964844,0.1666758507490158,-3455.2841796875,304.1431884765625,0.8105478286743164,0.2395737767219543,0.2168011516332626,292.86248779296875,297.1499938964844,293.1499938964844,0.0813867226243019,-2053.573486328125,304.1277770996094,0.6693590879440308,0.1352567970752716,0.1290006935596466,293.0960693359375,297.1499938964844,293.1499938964844,0.2509279549121856,-3719.809814453125,304.1400756835937,0.9014108180999756,0.3328038156032562,0.2334535270929336,293.16131591796875,297.1499938964844,293.1499938964844,0.3681598603725433,-6831.8935546875,304.0977783203125,0.9990000128746032,0.4904567301273346,0.430149495601654,293.07928466796875,297.1499938964844,293.1499938964844,0.0047047268599271,-1765.1021728515625,297.1905212402344,0.4673321843147278,0.050000000745058,0.234219878911972,290.9573974609375,291.1499938964844,256.2388610839844,255.37570190429688,279.1080017089844,293.0903015136719,290.9545288085937,1.0,0.314640462398529,0.6494261622428894,0.6494261622428894,1.0,1.0,-1.4925613403320312,0.6071584224700928,0.8854029774665833,0.2560644149780273,0.0,0.0,0.958368182182312,64.54691314697266,64.0,-37.56630325317383,-19244.720703125,352.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2958374023437,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18615.654296875,19080.0,0.0,0.0,0.4285968244075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365296125411987,1.336544632911682,-1.5057279597385786e-05,0.0,0.0004349712980911,0.0,0.0,269.1487731933594,0.0,0.0,0.0,0.7341529130935669,4.0,0.0,1.0
499740,293.1092834472656,297.1499938964844,293.1499938964844,0.1679066866636276,-3475.939697265625,304.1434326171875,0.8126826882362366,0.2406406700611114,0.2177254557609558,292.8783264160156,297.1499938964844,293.1499938964844,0.0847450941801071,-2119.3447265625,304.1296081542969,0.6773150563240051,0.1393284201622009,0.1328894346952438,293.09600830078125,297.1499938964844,293.1499938964844,0.2527327835559845,-3741.16162109375,304.1404113769531,0.90384840965271,0.3341856598854065,0.2343916743993759,293.1829833984375,297.1499938964844,293.1499938964844,0.36836639046669,-6826.787109375,304.115478515625,0.9990000128746032,0.4857336580753326,0.4285072088241577,293.0790405273437,297.1499938964844,293.1499938964844,0.0047305207699537,-1775.374755859375,297.20367431640625,0.4681784510612488,0.050000000745058,0.2341489642858505,290.9337463378906,291.1499938964844,256.1871032714844,255.32833862304688,279.118408203125,293.10107421875,290.9334411621094,1.0,0.3143701553344726,0.6467854380607605,0.6467854380607605,1.0,1.0,-1.4974215030670166,0.608095645904541,0.8893257975578308,0.2560676634311676,0.0,0.0,0.9891805052757264,64.2592544555664,52.0,-24.34833526611328,-19304.337890625,354.3371887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13629150390625,308.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18676.94921875,20160.0,0.0,0.0,0.433951199054718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372255563735962,1.372271180152893,-1.5658801203244366e-05,0.0,0.0004404053033795,0.0,0.0,288.6498107910156,0.0,0.0,0.0,0.7663082480430603,4.0,0.0,1.0
499800,293.1092834472656,297.1499938964844,293.1499938964844,0.1679066866636276,-3475.939697265625,304.1434326171875,0.8126826882362366,0.2406406700611114,0.2177254557609558,292.8783264160156,297.1499938964844,293.1499938964844,0.0847450941801071,-2119.3447265625,304.1296081542969,0.6773150563240051,0.1393284201622009,0.1328894346952438,293.09600830078125,297.1499938964844,293.1499938964844,0.2527327835559845,-3741.16162109375,304.1404113769531,0.90384840965271,0.3341856598854065,0.2343916743993759,293.1829833984375,297.1499938964844,293.1499938964844,0.36836639046669,-6826.787109375,304.115478515625,0.9990000128746032,0.4857336580753326,0.4285072088241577,293.0790405273437,297.1499938964844,293.1499938964844,0.0047305207699537,-1775.374755859375,297.20367431640625,0.4681784510612488,0.050000000745058,0.2341489642858505,290.9337463378906,291.1499938964844,256.1871032714844,255.32833862304688,279.118408203125,293.10107421875,290.9334411621094,1.0,0.3143701553344726,0.6467854380607605,0.6467854380607605,1.0,1.0,-1.4974215030670166,0.608095645904541,0.8893257975578308,0.2560676634311676,0.0,0.0,0.9891805052757264,64.2592544555664,52.0,-24.34833526611328,-19304.337890625,354.3371887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13629150390625,308.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18676.94921875,20160.0,0.0,0.0,0.433951199054718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372255563735962,1.372271180152893,-1.5658801203244366e-05,0.0,0.0004404053033795,0.0,0.0,288.6498107910156,0.0,0.0,0.0,0.7663082480430603,4.0,0.0,1.0
499860,293.10888671875,297.1499938964844,293.1499938964844,0.1681265234947204,-3478.427734375,304.145263671875,0.8214055299758911,0.241752952337265,0.2186080664396286,292.892333984375,297.1499938964844,293.1499938964844,0.0874260663986206,-2170.979736328125,304.1319274902344,0.6911944150924683,0.1433658152818679,0.1365769356489181,293.0957946777344,297.1499938964844,293.1499938964844,0.2530125081539154,-3743.217529296875,304.1431579589844,0.9149984121322632,0.3355945348739624,0.2352866232395172,293.1800842285156,297.1499938964844,293.1499938964844,0.3553702533245086,-6621.31494140625,304.1488647460937,0.9990000128746032,0.4854314625263214,0.4159947037696838,293.07867431640625,297.1499938964844,293.1499938964844,0.0047342656180262,-1773.5531005859375,297.2525634765625,0.4742516279220581,0.050000000745058,0.2336203902959823,290.9773864746094,291.1499938964844,256.1365966796875,255.2820587158203,279.1271057128906,293.1011962890625,290.9813537597656,1.0,0.3097560107707977,0.6449529528617859,0.6449529528617859,1.0,1.0,-1.4883326292037964,0.603218138217926,0.8851144313812256,0.2530701458454132,0.0,0.0,1.0,61.27239608764648,40.0,44.24751281738281,-19344.453125,342.3264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0379943847656,308.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19762.728515625,20160.0,0.0,0.0,0.4392149150371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429619550704956,1.4296364784240725,-1.688036172708962e-05,0.0,0.0004457473114598,0.0,0.0,324.8935852050781,0.0,0.0,0.0,0.7811189293861389,4.0,0.0,1.0
499920,293.10888671875,297.1499938964844,293.1499938964844,0.1681265234947204,-3478.427734375,304.145263671875,0.8214055299758911,0.241752952337265,0.2186080664396286,292.892333984375,297.1499938964844,293.1499938964844,0.0874260663986206,-2170.979736328125,304.1319274902344,0.6911944150924683,0.1433658152818679,0.1365769356489181,293.0957946777344,297.1499938964844,293.1499938964844,0.2530125081539154,-3743.217529296875,304.1431579589844,0.9149984121322632,0.3355945348739624,0.2352866232395172,293.1800842285156,297.1499938964844,293.1499938964844,0.3553702533245086,-6621.31494140625,304.1488647460937,0.9990000128746032,0.4854314625263214,0.4159947037696838,293.07867431640625,297.1499938964844,293.1499938964844,0.0047342656180262,-1773.5531005859375,297.2525634765625,0.4742516279220581,0.050000000745058,0.2336203902959823,290.9773864746094,291.1499938964844,256.1365966796875,255.2820587158203,279.1271057128906,293.1011962890625,290.9813537597656,1.0,0.3097560107707977,0.6449529528617859,0.6449529528617859,1.0,1.0,-1.4883326292037964,0.603218138217926,0.8851144313812256,0.2530701458454132,0.0,0.0,1.0,61.27239608764648,40.0,44.24751281738281,-19344.453125,342.3264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0379943847656,308.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19762.728515625,20160.0,0.0,0.0,0.4392149150371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429619550704956,1.4296364784240725,-1.688036172708962e-05,0.0,0.0004457473114598,0.0,0.0,324.8935852050781,0.0,0.0,0.0,0.7811189293861389,4.0,0.0,1.0
499980,293.1083679199219,297.1499938964844,293.1499938964844,0.168137177824974,-3477.33447265625,304.1468200683594,0.8357879519462585,0.2428990602493286,0.219456598162651,292.9034118652344,297.1499938964844,293.1499938964844,0.09007528424263,-2221.979248046875,304.1335144042969,0.7108163833618164,0.147642120718956,0.1403726637363433,293.09552001953125,297.1499938964844,293.1499938964844,0.2529621422290802,-3741.35888671875,304.1455383300781,0.9349001049995422,0.3370210528373718,0.2361425459384918,293.1508483886719,297.1499938964844,293.1499938964844,0.3331722617149353,-6277.3525390625,304.1863098144531,0.9990000128746032,0.4905374646186828,0.394957035779953,293.0780639648437,297.1499938964844,293.1499938964844,0.0047277207486331,-1767.433837890625,297.3085021972656,0.4835227429866791,0.050000000745058,0.2327672392129898,291.0331726074219,291.1499938964844,256.0875244140625,255.23696899414065,279.1336975097656,293.0894775390625,291.0389709472656,1.0,0.3017053604125976,0.6436638236045837,0.6436638236045837,1.0,1.0,-1.468660593032837,0.5939129590988159,0.874747633934021,0.2478290349245071,0.0,0.0,1.0,56.36413192749024,43.0,75.90441131591797,-19216.83203125,320.6812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0550537109375,308.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,20051.548828125,20160.0,0.0,0.0,0.4434995353221893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402470588684082,1.4402642250061035,-1.713088568067178e-05,0.0,0.0004500956565607,0.0,0.0,332.1752319335937,0.0,0.0,0.0,0.7864186763763428,4.0,0.0,1.0
500040,293.1083679199219,297.1499938964844,293.1499938964844,0.168137177824974,-3477.33447265625,304.1468200683594,0.8357879519462585,0.2428990602493286,0.219456598162651,292.9034118652344,297.1499938964844,293.1499938964844,0.09007528424263,-2221.979248046875,304.1335144042969,0.7108163833618164,0.147642120718956,0.1403726637363433,293.09552001953125,297.1499938964844,293.1499938964844,0.2529621422290802,-3741.35888671875,304.1455383300781,0.9349001049995422,0.3370210528373718,0.2361425459384918,293.1508483886719,297.1499938964844,293.1499938964844,0.3331722617149353,-6277.3525390625,304.1863098144531,0.9990000128746032,0.4905374646186828,0.394957035779953,293.0780639648437,297.1499938964844,293.1499938964844,0.0047277207486331,-1767.433837890625,297.3085021972656,0.4835227429866791,0.050000000745058,0.2327672392129898,291.0331726074219,291.1499938964844,256.0875244140625,255.23696899414065,279.1336975097656,293.0894775390625,291.0389709472656,1.0,0.3017053604125976,0.6436638236045837,0.6436638236045837,1.0,1.0,-1.468660593032837,0.5939129590988159,0.874747633934021,0.2478290349245071,0.0,0.0,1.0,56.36413192749024,43.0,75.90441131591797,-19216.83203125,320.6812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0550537109375,308.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,20051.548828125,20160.0,0.0,0.0,0.4434995353221893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402470588684082,1.4402642250061035,-1.713088568067178e-05,0.0,0.0004500956565607,0.0,0.0,332.1752319335937,0.0,0.0,0.0,0.7864186763763428,4.0,0.0,1.0
500100,293.1081848144531,297.1499938964844,293.1499938964844,0.1680184006690979,-3474.578369140625,304.1476135253906,0.8420394062995911,0.2434635460376739,0.2199034839868545,292.90802001953125,297.1499938964844,293.1499938964844,0.0914014801383018,-2247.391357421875,304.13409423828125,0.7192081212997437,0.149864062666893,0.142382875084877,293.095458984375,297.1499938964844,293.1499938964844,0.2527331113815307,-3737.913330078125,304.1467590332031,0.9433721899986268,0.3377226293087005,0.2365851998329162,293.1282043457031,297.1499938964844,293.1499938964844,0.3235780596733093,-6129.93310546875,304.1969909667969,0.9990000128746032,0.4949705004692077,0.3864914178848266,293.07769775390625,297.1499938964844,293.1499938964844,0.0047244033776223,-1763.761962890625,297.3416442871094,0.4871340095996856,0.050000000745058,0.2324364930391311,291.0707397460937,291.1499938964844,256.0635681152344,255.21490478515625,279.1346130371094,293.082763671875,291.0771179199219,1.0,0.2989743947982788,0.6429656744003296,0.6429656744003296,1.0,1.0,-1.4615750312805176,0.590488612651825,0.8710863590240479,0.2457713484764099,0.0,0.0,1.0,54.46973419189453,43.0,90.63612365722656,-19190.89453125,312.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1061096191406,308.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,20103.642578125,21240.0,0.0,0.0,0.4451308250427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421172142028809,1.4421343803405762,-1.7175399989355356e-05,0.0,0.0004517511988524,0.0,0.0,333.4708557128906,0.0,0.0,0.0,0.8023554682731628,4.0,0.0,1.0
