time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1080627441406,297.1499938964844,293.1499938964844,0.1676961928606033,-3468.174560546875,304.1486511230469,0.8471341133117676,0.2440148293972015,0.2203533500432968,292.9122314453125,297.1499938964844,293.1499938964844,0.0926445499062538,-2270.9296875,304.1347351074219,0.726263701915741,0.152101382613182,0.1444397121667862,293.0954895019531,297.1499938964844,293.1499938964844,0.2521934509277344,-3730.561279296875,304.1483459472656,0.9500223398208618,0.33841073513031,0.2370296418666839,293.1042785644531,297.1499938964844,293.1499938964844,0.3155057430267334,-6006.0546875,304.2030944824219,0.9990000128746032,0.4999421238899231,0.380007654428482,293.0774230957031,297.1499938964844,293.1499938964844,0.0047215069644153,-1759.34228515625,297.38116455078125,0.4899156391620636,0.050000000745058,0.2321879714727401,291.1210632324219,291.1499938964844,256.0399780273437,255.1931915283203,279.1351623535156,293.0784912109375,291.1307983398437,1.0,0.2968823611736297,0.6422656774520874,0.6422656774520874,1.0,1.0,-1.45703387260437,0.5881690979003906,0.8688647747039795,0.2443525195121765,0.0,0.0,1.0,53.0615234375,61.0,122.48991394042967,-19261.01953125,307.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.162109375,309.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,20880.59765625,21240.0,0.0,0.0,0.4466029405593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697202444076538,1.4697380065917969,-1.7839187421486713e-05,0.0,0.0004532452148851,0.0,0.0,352.9883117675781,0.0,0.0,0.0,0.8029049634933472,4.0,0.0,1.0
500220,293.1083068847656,297.1499938964844,293.1499938964844,0.1675096601247787,-3463.73583984375,304.1493225097656,0.8451680541038513,0.245033860206604,0.2213248014450073,292.9206848144531,297.1499938964844,293.1499938964844,0.0953733548521995,-2323.264892578125,304.13525390625,0.7300381660461426,0.1564095467329025,0.1486129313707351,293.0959167480469,297.1499938964844,293.1499938964844,0.2517645955085754,-3724.362548828125,304.1495056152344,0.9473154544830322,0.339708000421524,0.2379752099514007,293.06805419921875,297.1499938964844,293.1499938964844,0.3167302906513214,-6032.015625,304.1824035644531,0.9990000128746032,0.5085064768791199,0.3844710290431976,293.0771484375,297.1499938964844,293.1499938964844,0.0047269561327993,-1756.3782958984375,297.4472351074219,0.4879975318908691,0.050000000745058,0.2323584407567978,291.1986083984375,291.1499938964844,255.99411010742188,255.1508178710937,279.1295471191406,293.0771789550781,291.20166015625,1.0,0.3003880679607391,0.639986515045166,0.639986515045166,1.0,1.0,-1.469891905784607,0.5928372144699097,0.8770546913146973,0.2461585402488708,0.0,0.0,0.9885020852088928,54.1944465637207,79.0,90.9889144897461,-19446.755859375,315.8320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26959228515625,309.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,21230.263671875,21240.0,0.0,0.0,0.4492542743682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.473665475845337,1.473683476448059,-1.7988781110034324e-05,0.0,0.0004559359513223,0.0,0.0,356.5558776855469,0.0,0.0,0.0,0.8048808574676514,4.0,0.0,1.0
500280,293.1083068847656,297.1499938964844,293.1499938964844,0.1675096601247787,-3463.73583984375,304.1493225097656,0.8451680541038513,0.245033860206604,0.2213248014450073,292.9206848144531,297.1499938964844,293.1499938964844,0.0953733548521995,-2323.264892578125,304.13525390625,0.7300381660461426,0.1564095467329025,0.1486129313707351,293.0959167480469,297.1499938964844,293.1499938964844,0.2517645955085754,-3724.362548828125,304.1495056152344,0.9473154544830322,0.339708000421524,0.2379752099514007,293.06805419921875,297.1499938964844,293.1499938964844,0.3167302906513214,-6032.015625,304.1824035644531,0.9990000128746032,0.5085064768791199,0.3844710290431976,293.0771484375,297.1499938964844,293.1499938964844,0.0047269561327993,-1756.3782958984375,297.4472351074219,0.4879975318908691,0.050000000745058,0.2323584407567978,291.1986083984375,291.1499938964844,255.99411010742188,255.1508178710937,279.1295471191406,293.0771789550781,291.20166015625,1.0,0.3003880679607391,0.639986515045166,0.639986515045166,1.0,1.0,-1.469891905784607,0.5928372144699097,0.8770546913146973,0.2461585402488708,0.0,0.0,0.9885020852088928,54.1944465637207,79.0,90.9889144897461,-19446.755859375,315.8320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26959228515625,309.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,21230.263671875,21240.0,0.0,0.0,0.4492542743682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.473665475845337,1.473683476448059,-1.7988781110034324e-05,0.0,0.0004559359513223,0.0,0.0,356.5558776855469,0.0,0.0,0.0,0.8048808574676514,4.0,0.0,1.0
500340,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478576660156,0.8326351642608643,0.0,0.222346693277359,292.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1347961425781,0.7242465019226074,0.0,0.1525763720273971,293.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473693847656,0.9300886392593384,0.0,0.2389723658561706,293.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,304.13934326171875,0.9990000128746032,0.0,0.4050351679325104,293.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4724426269531,0.4791726469993591,0.0,0.2331698685884475,291.197021484375,294.1499938964844,255.9499969482422,255.1099548339844,279.120361328125,293.07684326171875,291.19384765625,0.0,0.0,0.6365749835968018,0.6365749835968018,1.0,1.0,-1.5027260780334473,0.6057226657867432,0.8970033526420593,0.2521257102489471,0.0,0.0,0.0,59.11660385131836,60.0,4.832273006439209,-19743.60546875,343.8101806640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32391357421875,309.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,21309.708984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466865062713623,1.4668829441070557,-1.7885315173771232e-05,0.0,0.0,0.0,0.0,352.4691467285156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478576660156,0.8326351642608643,0.0,0.222346693277359,292.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1347961425781,0.7242465019226074,0.0,0.1525763720273971,293.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473693847656,0.9300886392593384,0.0,0.2389723658561706,293.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,304.13934326171875,0.9990000128746032,0.0,0.4050351679325104,293.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4724426269531,0.4791726469993591,0.0,0.2331698685884475,291.197021484375,294.1499938964844,255.9499969482422,255.1099548339844,279.120361328125,293.07684326171875,291.19384765625,0.0,0.0,0.6365749835968018,0.6365749835968018,1.0,1.0,-1.5027260780334473,0.6057226657867432,0.8970033526420593,0.2521257102489471,0.0,0.0,0.0,59.11660385131836,60.0,4.832273006439209,-19743.60546875,343.8101806640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32391357421875,309.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,21309.708984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466865062713623,1.4668829441070557,-1.7885315173771232e-05,0.0,0.0,0.0,0.0,352.4691467285156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83270263671875,0.0,0.0,0.00091012037592,292.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66973876953125,0.0,0.0,0.0006613557925447,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0009498524013906,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711181640625,0.0,0.0,0.001872438355349,292.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.880859375,0.0,0.0,0.0013400247553363,291.241455078125,294.1499938964844,255.910400390625,255.07302856445312,272.4862670898437,277.0806884765625,291.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068821040913462,2.481415961597122e-08,0.006882079411298,-0.0582569353282451,0.0,0.0,0.0,-0.0461169555783271,60.0,-372.731201171875,-0.0,-3.2282657684845617e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.394566495089328e-18,-9.395459022970273e-18,8.922491921641204e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83270263671875,0.0,0.0,0.00091012037592,292.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66973876953125,0.0,0.0,0.0006613557925447,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0009498524013906,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711181640625,0.0,0.0,0.001872438355349,292.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.880859375,0.0,0.0,0.0013400247553363,291.241455078125,294.1499938964844,255.910400390625,255.07302856445312,272.4862670898437,277.0806884765625,291.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068821040913462,2.481415961597122e-08,0.006882079411298,-0.0582569353282451,0.0,0.0,0.0,-0.0461169555783271,60.0,-372.731201171875,-0.0,-3.2282657684845617e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.394566495089328e-18,-9.395459022970273e-18,8.922491921641204e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982177734375,0.0,0.0,0.0001310304069193,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6294250488281,0.0,0.0,0.0001291280495934,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,0.0001091255326173,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23291015625,0.0,0.0,0.0001652262726565,292.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8543395996094,0.0,0.0,0.0005589437787421,291.2416076660156,294.1499938964844,255.8932037353516,255.0568389892578,272.1098327636719,268.85595703125,291.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013122860109433,2.244335206569304e-08,0.0013122635427862,-0.0575975179672241,0.0,0.0,0.0,-0.0168029014021158,60.0,-185.22499084472656,-0.0,-1.1740593919284949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3194431950496726e-20,2.43827172901075e-20,-1.1882860464301426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0001071750375558,292.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61181640625,0.0,0.0,0.0001128380899899,292.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852233886719,0.0,0.0,8.337634790223092e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250061035156,0.0,0.0,0.0001129282973124,292.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8355712890625,0.0,0.0,0.0005351145518943,291.2416687011719,294.1499938964844,255.877670288086,255.04209899902344,271.9490051269531,263.71826171875,291.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417656205594,2.239761265343532e-08,0.0011417432688176,-0.0576475448906421,0.0,0.0,0.0,-0.0159181617200374,60.0,-85.7053451538086,-0.0,-8.88884343908103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.792372660815401e-21,-7.292213446146519e-21,2.4998411892279014e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.000107129002572,292.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.594970703125,0.0,0.0,0.0001128117874031,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,8.332243305630982e-05,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,0.0001128114454331,292.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.817138671875,0.0,0.0,0.000535124563612,291.2417297363281,294.1499938964844,255.86373901367188,255.02877807617188,271.79595947265625,260.60369873046875,291.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415268527343,2.241490903998056e-08,0.0011415045009925,-0.0576930306851863,0.0,0.0,0.0,-0.0159247759729623,60.0,-48.53292083740234,-0.0,-8.88447786451252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781370108536809e-21,-7.303190552927751e-21,2.5218208482877268e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646789550781,0.0,0.0,0.0001071354490704,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782775878906,0.0,0.0,0.0001128182848333,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690795898437,0.0,0.0,8.332768629770726e-05,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2111511230469,0.0,0.0,0.0001128191433963,292.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7988586425781,0.0,0.0,0.0005351536674425,291.2417907714844,294.1499938964844,255.8513641357422,255.01681518554688,271.64434814453125,258.71954345703125,291.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415922781452,2.2421913214998312e-08,0.0011415699264034,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.13426971435547,-0.0,-8.885495361710127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7815159152756426e-21,-7.303042726705001e-21,2.5215270133777505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431335449219,0.0,0.0,0.0001071219885488,292.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5451965332031,0.0,0.0,0.0001128041112679,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531494140625,0.0,0.0,8.331723074661568e-05,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,0.0001128050062106,292.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7626647949219,0.0,0.0,0.0005350864375941,291.24188232421875,294.1499938964844,255.83102416992188,254.99676513671875,271.3453674316406,256.8863220214844,291.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.544403076171875,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7815215698306105e-21,-7.303033840975765e-21,2.5215124730935454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431335449219,0.0,0.0,0.0001071219885488,292.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5451965332031,0.0,0.0,0.0001128041112679,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531494140625,0.0,0.0,8.331723074661568e-05,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,0.0001128050062106,292.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7626647949219,0.0,0.0,0.0005350864375941,291.24188232421875,294.1499938964844,255.83102416992188,254.99676513671875,271.3453674316406,256.8863220214844,291.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.544403076171875,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7815215698306105e-21,-7.303033840975765e-21,2.5215124730935454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0001070756552508,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5125732421875,0.0,0.0,0.0001127553259721,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,8.328118565259501e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,0.0001127562136389,292.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7269592285156,0.0,0.0,0.0005348551785573,291.241943359375,294.1499938964844,255.8162384033203,254.9815673828125,271.0521545410156,256.20947265625,291.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.68618965148925,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0001070756552508,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5125732421875,0.0,0.0,0.0001127553259721,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,8.328118565259501e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,0.0001127562136389,292.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7269592285156,0.0,0.0,0.0005348551785573,291.241943359375,294.1499938964844,255.8162384033203,254.9815673828125,271.0521545410156,256.20947265625,291.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.68618965148925,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7009582519531,0.0,0.0,0.000106996129034,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804382324219,0.0,0.0,0.0001126715869759,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,8.321933273691684e-05,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1706237792969,0.0,0.0,0.0001126724600908,292.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6917724609375,0.0,0.0,0.0005344580276869,291.2419738769531,294.1499938964844,255.80653381347656,254.97085571289065,270.7648010253906,255.9560089111328,291.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.56058692932129,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7009582519531,0.0,0.0,0.000106996129034,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804382324219,0.0,0.0,0.0001126715869759,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,8.321933273691684e-05,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1706237792969,0.0,0.0,0.0001126724600908,292.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6917724609375,0.0,0.0,0.0005344580276869,291.2419738769531,294.1499938964844,255.80653381347656,254.97085571289065,270.7648010253906,255.9560089111328,291.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.56058692932129,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802978515625,0.0,0.0,0.0001068823476089,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4487609863281,0.0,0.0,0.0001125517737818,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.306640625,0.0,0.0,8.313083526445553e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.157470703125,0.0,0.0,0.0001125526323448,292.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571044921875,0.0,0.0,0.000533889804501,291.2419738769531,294.1499938964844,255.8014678955078,254.96421813964844,270.4833374023437,255.85906982421875,291.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.51827812194824,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802978515625,0.0,0.0,0.0001068823476089,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4487609863281,0.0,0.0,0.0001125517737818,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.306640625,0.0,0.0,8.313083526445553e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.157470703125,0.0,0.0,0.0001125526323448,292.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571044921875,0.0,0.0,0.000533889804501,291.2419738769531,294.1499938964844,255.8014678955078,254.96421813964844,270.4833374023437,255.85906982421875,291.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.51827812194824,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700744628906,0.0,0.0,0.0001068120982381,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330749511719,0.0,0.0,0.0001124777991208,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.299072265625,0.0,0.0,8.307619282277301e-05,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.0001124786576838,292.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63995361328125,0.0,0.0,0.0005335389869287,291.241943359375,294.1499938964844,255.8005523681641,254.9623107910156,270.3448181152344,255.8362274169922,291.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.49799156188965,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6599426269531,0.0,0.0,0.0001067325938493,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.41754150390625,0.0,0.0,0.0001123940892284,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29156494140625,0.0,0.0,8.301436173496768e-05,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,0.0001123949332395,292.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6229248046875,0.0,0.0,0.0005331419524736,291.241943359375,294.1499938964844,255.8006286621093,254.96128845214844,270.20782470703125,255.8222503662109,291.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.475160598754883,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.000106544670416,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,0.0001121961977332,291.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767028808594,0.0,0.0,8.286819502245635e-05,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317443847656,0.0,0.0,0.0001121970344684,292.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892639160156,0.0,0.0,0.0005322033539414,291.24188232421875,294.1499938964844,255.8035430908203,254.961654663086,269.93829345703125,255.8095092773437,291.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.42005729675293,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.000106544670416,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,0.0001121961977332,291.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767028808594,0.0,0.0,8.286819502245635e-05,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317443847656,0.0,0.0,0.0001121970344684,292.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892639160156,0.0,0.0,0.0005322033539414,291.24188232421875,294.1499938964844,255.8035430908203,254.961654663086,269.93829345703125,255.8095092773437,291.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.42005729675293,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6201171875,0.0,0.0,0.0001063161253114,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564758300781,0.0,0.0,0.0001119555381592,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620544433594,0.0,0.0,8.269043610198423e-05,290.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191101074219,0.0,0.0,0.0001119563603424,292.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5561218261719,0.0,0.0,0.0005310619017109,291.24176025390625,294.1499938964844,255.8097686767578,254.96495056152344,269.6748046875,255.8078765869141,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.3515567779541,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6201171875,0.0,0.0,0.0001063161253114,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564758300781,0.0,0.0,0.0001119555381592,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620544433594,0.0,0.0,8.269043610198423e-05,290.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191101074219,0.0,0.0,0.0001119563603424,292.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5561218261719,0.0,0.0,0.0005310619017109,291.24176025390625,294.1499938964844,255.8097686767578,254.96495056152344,269.6748046875,255.8078765869141,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.3515567779541,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0001060446375049,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0001116696585086,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,8.24792732601054e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.106689453125,0.0,0.0,0.0001116704661399,291.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.52349853515625,0.0,0.0,0.0005297058960422,291.2416076660156,294.1499938964844,255.8188934326172,254.97076416015625,269.4173583984375,255.8121337890625,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.2694149017334,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0001060446375049,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0001116696585086,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,8.24792732601054e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.106689453125,0.0,0.0,0.0001116704661399,291.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.52349853515625,0.0,0.0,0.0005297058960422,291.2416076660156,294.1499938964844,255.8188934326172,254.97076416015625,269.4173583984375,255.8121337890625,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.2694149017334,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001057284098351,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0001113366597564,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333679199219,0.0,0.0,8.223331678891554e-05,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09442138671875,0.0,0.0,0.0001113374528358,291.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913635253906,0.0,0.0,0.0005281264311634,291.2414245605469,294.1499938964844,255.8304443359375,254.97872924804688,269.1659545898437,255.82017517089844,291.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.173564910888672,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001057284098351,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0001113366597564,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333679199219,0.0,0.0,8.223331678891554e-05,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09442138671875,0.0,0.0,0.0001113374528358,291.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913635253906,0.0,0.0,0.0005281264311634,291.2414245605469,294.1499938964844,255.8304443359375,254.97872924804688,269.1659545898437,255.82017517089844,291.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.173564910888672,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57196044921875,0.0,0.0,0.0001055531974998,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,0.0001111521560233,291.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,8.209703810280189e-05,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,0.0001111529418267,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754943847656,0.0,0.0,0.0005272512789815,291.2413024902344,294.1499938964844,255.8369903564453,254.9833984375,269.0425109863281,255.8252716064453,291.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.12052345275879,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625305175781,0.0,0.0,0.0001053665546351,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,0.0001109556178562,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,8.195187547244132e-05,290.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,0.0001109564036596,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4597473144531,0.0,0.0,0.0005263190250843,291.2411804199219,294.1499938964844,255.843978881836,254.9884490966797,268.92059326171875,255.8309326171875,291.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.06412696838379,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439147949219,0.0,0.0,0.0001049594357027,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0001105269111576,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055053710937,0.0,0.0,8.163522579707205e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704040527344,0.0,0.0,0.0001105276751331,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,0.0005242855404503,291.2408752441406,294.1499938964844,255.85906982421875,254.99952697753903,268.6813049316406,255.8437042236328,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.941518783569336,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439147949219,0.0,0.0,0.0001049594357027,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0001105269111576,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055053710937,0.0,0.0,8.163522579707205e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704040527344,0.0,0.0,0.0001105276751331,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,0.0005242855404503,291.2408752441406,294.1499938964844,255.85906982421875,254.99952697753903,268.6813049316406,255.8437042236328,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.941518783569336,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,0.0001045088574755,291.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.0001100524386856,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,8.12847720226273e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,0.0001100531881093,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980712890625,0.0,0.0,0.0005220349412411,291.2405090332031,294.1499938964844,255.87527465820312,255.01158142089844,268.4479675292969,255.85797119140625,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.80642509460449,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,0.0001045088574755,291.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.0001100524386856,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,8.12847720226273e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,0.0001100531881093,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980712890625,0.0,0.0,0.0005220349412411,291.2405090332031,294.1499938964844,255.87527465820312,255.01158142089844,268.4479675292969,255.85797119140625,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.80642509460449,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,0.0001040181305143,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,0.0001095356856239,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784362792969,0.0,0.0,8.090308983810246e-05,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04705810546875,0.0,0.0,0.0001095364204957,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,0.00051958381664,291.2400817871094,294.1499938964844,255.8921356201172,255.02423095703125,268.2206115722656,255.87326049804688,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.65992546081543,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,0.0001040181305143,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,0.0001095356856239,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784362792969,0.0,0.0,8.090308983810246e-05,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04705810546875,0.0,0.0,0.0001095364204957,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,0.00051958381664,291.2400817871094,294.1499938964844,255.8921356201172,255.02423095703125,268.2206115722656,255.87326049804688,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.65992546081543,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898376464844,0.0,0.0,0.0001034919987432,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.0001089816505555,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16522216796875,0.0,0.0,8.049387542996556e-05,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,0.0001089823781512,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,0.0005169558571651,291.2395935058594,294.1499938964844,255.9092254638672,255.0370941162109,267.9991455078125,255.88916015625,290.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.50344467163086,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
