time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898376464844,0.0,0.0,0.0001034919987432,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.0001089816505555,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16522216796875,0.0,0.0,8.049387542996556e-05,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,0.0001089823781512,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,0.0005169558571651,291.2395935058594,294.1499938964844,255.9092254638672,255.0370941162109,267.9991455078125,255.88916015625,290.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.50344467163086,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810485839844,0.0,0.0,0.0001032174768624,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001086925694835,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,8.028036245377734e-05,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02996826171875,0.0,0.0,0.0001086932898033,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.000515584659297,291.2393493652344,294.1499938964844,255.917709350586,255.04347229003903,267.8905639648437,255.897201538086,290.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.421995162963867,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47235107421875,0.0,0.0,0.0001029364357236,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001083966199075,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1521911621094,0.0,0.0,8.006177085917443e-05,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243835449219,0.0,0.0,0.0001083973329514,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,0.0005141808651387,291.2390441894531,294.1499938964844,255.92608642578125,255.0497589111328,267.783447265625,255.9052276611328,290.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.3387393951416,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551696777344,0.0,0.0,0.0001023583463393,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001077878769137,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,7.961214578244835e-05,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132751464844,0.0,0.0,0.0001077885754057,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,0.0005112933577038,291.2384338378906,294.1499938964844,255.9422912597656,255.06187438964844,267.57342529296875,255.92105102539065,290.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.16785049438477,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551696777344,0.0,0.0,0.0001023583463393,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001077878769137,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,7.961214578244835e-05,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132751464844,0.0,0.0,0.0001077885754057,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,0.0005112933577038,291.2384338378906,294.1499938964844,255.9422912597656,255.06187438964844,267.57342529296875,255.92105102539065,290.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.16785049438477,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.438232421875,0.0,0.0,0.0001017652321024,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0001071633087121,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,7.915082824183628e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023193359375,0.0,0.0,0.0001071639926522,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0005083307623863,291.2377624511719,294.1499938964844,255.95738220214844,255.07302856445312,267.36895751953125,255.936264038086,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.992950439453125,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.438232421875,0.0,0.0,0.0001017652321024,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0001071633087121,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,7.915082824183628e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023193359375,0.0,0.0,0.0001071639926522,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0005083307623863,291.2377624511719,294.1499938964844,255.95738220214844,255.07302856445312,267.36895751953125,255.936264038086,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.992950439453125,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42156982421875,0.0,0.0,0.0001011647982522,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0001065310279955,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,7.868382817832753e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99151611328125,0.0,0.0,0.0001065316973836,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0005053316126577,291.23699951171875,294.1499938964844,255.97091674804688,255.0828552246093,267.1698303222656,255.95046997070312,290.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.816320419311523,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42156982421875,0.0,0.0,0.0001011647982522,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0001065310279955,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,7.868382817832753e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99151611328125,0.0,0.0,0.0001065316973836,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0005053316126577,291.23699951171875,294.1499938964844,255.97091674804688,255.0828552246093,267.1698303222656,255.95046997070312,290.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.816320419311523,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,0.0001005646481644,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02886962890625,0.0,0.0,0.0001058990455931,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,7.821703911758959e-05,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808654785156,0.0,0.0,0.0001058997004292,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,0.000502333859913,291.2361755371094,294.1499938964844,255.9824676513672,255.09097290039065,266.9759216308594,255.9633178710937,290.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.64024353027344,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,0.0001005646481644,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02886962890625,0.0,0.0,0.0001058990455931,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,7.821703911758959e-05,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808654785156,0.0,0.0,0.0001058997004292,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,0.000502333859913,291.2361755371094,294.1499938964844,255.9824676513672,255.09097290039065,266.9759216308594,255.9633178710937,290.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.64024353027344,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970642089844,0.0,0.0,0.0001002669523586,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,0.0001055855609592,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958251953125,0.0,0.0,7.798549631843343e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755859375,0.0,0.0,0.0001055862085195,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,0.0005008468870073,291.2357177734375,294.1499938964844,255.98736572265625,255.09425354003903,266.880859375,255.96913146972656,290.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.5531005859375,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890380859375,0.0,0.0,9.997196320910008e-05,291.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00445556640625,0.0,0.0,0.0001052749285008,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897827148437,0.0,0.0,7.775605627102777e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703369140625,0.0,0.0,0.0001052755687851,291.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,0.0004993734182789,291.2352600097656,294.1499938964844,255.99159240722656,255.0969696044922,266.7870178222656,255.97447204589844,290.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.46691131591797,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37310791015625,0.0,0.0,9.9393269920256e-05,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,0.0001046655452228,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,7.730596553301439e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599609375,0.0,0.0,0.0001046661782311,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0004964828840456,291.2342834472656,294.1499938964844,255.9978179931641,255.1005096435547,266.6028747558594,255.9835968017578,290.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.298377990722656,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37310791015625,0.0,0.0,9.9393269920256e-05,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,0.0001046655452228,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,7.730596553301439e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599609375,0.0,0.0,0.0001046661782311,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0004964828840456,291.2342834472656,294.1499938964844,255.9978179931641,255.1005096435547,266.6028747558594,255.9835968017578,290.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.298377990722656,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,9.883426537271588e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,0.0001040768911479,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,7.687118340982124e-05,290.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496765136719,0.0,0.0,0.0001040775096043,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.0004936906625516,291.2332458496094,294.1499938964844,256.000732421875,255.1011657714844,266.42333984375,255.9903564453125,290.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.136505126953125,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,9.883426537271588e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,0.0001040768911479,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,7.687118340982124e-05,290.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496765136719,0.0,0.0,0.0001040775096043,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.0004936906625516,291.2332458496094,294.1499938964844,256.000732421875,255.1011657714844,266.42333984375,255.9903564453125,290.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.136505126953125,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,9.829970076680183e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0001035139794112,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,7.645541336387396e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395446777344,0.0,0.0,0.0001035145905916,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938415527344,0.0,0.0,0.0004910205607302,291.23211669921875,294.1499938964844,255.99989318847656,255.0985870361328,266.2481689453125,255.9944610595703,290.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.010468915104866,60.0,-24.98293685913086,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,9.829970076680183e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0001035139794112,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,7.645541336387396e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395446777344,0.0,0.0,0.0001035145905916,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938415527344,0.0,0.0,0.0004910205607302,291.23211669921875,294.1499938964844,255.99989318847656,255.0985870361328,266.2481689453125,255.9944610595703,290.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.010468915104866,60.0,-24.98293685913086,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.0,9.779335232451558e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105224609375,0.0,0.0,0.0001029807754093,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,7.606158033013344e-05,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,0.0001029813720379,291.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0004884913796558,291.2308959960937,294.1499938964844,255.99484252929688,255.0923614501953,266.0770568847656,255.99563598632807,290.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778335557404262e-08,0.0010420168982818,-0.0272844024002552,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.83895492553711,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.0,9.779335232451558e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105224609375,0.0,0.0,0.0001029807754093,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,7.606158033013344e-05,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,0.0001029813720379,291.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0004884913796558,291.2308959960937,294.1499938964844,255.99484252929688,255.0923614501953,266.0770568847656,255.99563598632807,290.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778335557404262e-08,0.0010420168982818,-0.0272844024002552,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.83895492553711,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,9.755165956448764e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.899169921875,0.0,0.0,0.000102726262412,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,7.58735986892134e-05,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,0.0001027268590405,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0004872841236647,291.2302551269531,294.1499938964844,255.99058532714844,255.08778381347656,265.99298095703125,255.9950256347656,290.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.77094459533692,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116149902344,0.0,0.0,9.731799218570814e-05,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8879089355469,0.0,0.0,0.0001024801968014,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,7.569185254396871e-05,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,0.000102480786154,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,0.000486116943648,291.2295837402344,294.1499938964844,255.9851226806641,255.08213806152344,265.9098205566406,255.9935760498047,290.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.705734252929688,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,9.68754684436135e-05,291.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656311035156,0.0,0.0,0.000102014215372,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201416015625,0.0,0.0,7.534767064498737e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90972900390625,0.0,0.0,0.0001020147901726,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,0.0004839065950363,291.22821044921875,294.1499938964844,255.9703369140625,255.0675048828125,265.7461853027344,255.988021850586,290.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.584089279174805,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,9.68754684436135e-05,291.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656311035156,0.0,0.0,0.000102014215372,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201416015625,0.0,0.0,7.534767064498737e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90972900390625,0.0,0.0,0.0001020147901726,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,0.0004839065950363,291.22821044921875,294.1499938964844,255.9703369140625,255.0675048828125,265.7461853027344,255.988021850586,290.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.584089279174805,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.28204345703125,0.0,0.0,9.646406397223473e-05,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436279296875,0.0,0.0,0.0001015809903037,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,7.502768858103082e-05,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,0.0001015815578284,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,0.0004818516317754,291.2267761230469,294.1499938964844,255.9499969482422,255.048095703125,265.5859375,255.97869873046875,290.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121844612991481e-09,0.0010278522968292,-0.0229476802051067,0.0,0.0,0.0,-0.0093349115923047,60.0,-24.47439956665039,-0.0,-7.203235696806588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.28204345703125,0.0,0.0,9.646406397223473e-05,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436279296875,0.0,0.0,0.0001015809903037,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,7.502768858103082e-05,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,0.0001015815578284,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,0.0004818516317754,291.2267761230469,294.1499938964844,255.9499969482422,255.048095703125,265.5859375,255.97869873046875,290.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121844612991481e-09,0.0010278522968292,-0.0229476802051067,0.0,0.0,0.0,-0.0093349115923047,60.0,-24.47439956665039,-0.0,-7.203235696806588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675170898437,0.0,0.0,9.605118975741787e-05,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,0.0001011462154565,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979248046875,0.0,0.0,7.470655691577122e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,0.0001011467757052,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722595214844,0.0,0.0,0.0004797893634531,291.2252197265625,294.1499938964844,255.92222595214844,255.02218627929688,265.4288330078125,255.9651794433593,290.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607344170741271e-09,0.0010234530782327,-0.0216004364192485,0.0,0.0,0.0,-0.0090798521414399,60.0,-24.374073028564453,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675170898437,0.0,0.0,9.605118975741787e-05,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,0.0001011462154565,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979248046875,0.0,0.0,7.470655691577122e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,0.0001011467757052,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722595214844,0.0,0.0,0.0004797893634531,291.2252197265625,294.1499938964844,255.92222595214844,255.02218627929688,265.4288330078125,255.9651794433593,290.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607344170741271e-09,0.0010234530782327,-0.0216004364192485,0.0,0.0,0.0,-0.0090798521414399,60.0,-24.374073028564453,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2531433105469,0.0,0.0,9.560477337799966e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.800537109375,0.0,0.0,0.000100676123111,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869689941406,0.0,0.0,7.435934821842238e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,0.0001006766688078,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,0.000477559515275,291.2236022949219,294.1499938964844,255.8858795166016,254.9887084960937,265.27471923828125,255.9468231201172,290.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436374336481,0.0,0.0,0.0,-0.0088040763512253,60.0,-24.27371597290039,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2531433105469,0.0,0.0,9.560477337799966e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.800537109375,0.0,0.0,0.000100676123111,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869689941406,0.0,0.0,7.435934821842238e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,0.0001006766688078,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,0.000477559515275,291.2236022949219,294.1499938964844,255.8858795166016,254.9887084960937,265.27471923828125,255.9468231201172,290.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436374336481,0.0,0.0,0.0,-0.0088040763512253,60.0,-24.27371597290039,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,9.537954611005262e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899475097656,0.0,0.0,0.0001004389487206,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815368652344,0.0,0.0,7.418416498694569e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759765625,0.0,0.0,0.0001004394871415,291.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.0004764344776049,291.2227478027344,294.1499938964844,255.86471557617188,254.9693145751953,265.19873046875,255.93572998046875,290.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.223846435546875,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2389221191406,0.0,0.0,9.515840065432712e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794189453125,0.0,0.0,0.0001002060744212,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,7.401216134894639e-05,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712158203125,0.0,0.0,0.0001002066128421,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,0.0004753298999276,291.2218933105469,294.1499938964844,255.84165954589844,254.9482879638672,265.1233825683594,255.92340087890625,290.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.175264358520508,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248840332031,0.0,0.0,9.474759281147271e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7585754394531,0.0,0.0,9.977347508538514e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,7.369264494627714e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617858886719,0.0,0.0,9.977400623029098e-05,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032592773437,0.0,0.0,0.0004732779052574,291.2200927734375,294.1499938964844,255.790267944336,254.9015350341797,264.9745483398437,255.89512634277344,290.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829093618523075e-09,0.0010095624020323,-0.0173460561782121,0.0,0.0,0.0,-0.0082745496183633,60.0,-24.08607482910156,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248840332031,0.0,0.0,9.474759281147271e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7585754394531,0.0,0.0,9.977347508538514e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,7.369264494627714e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617858886719,0.0,0.0,9.977400623029098e-05,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032592773437,0.0,0.0,0.0004732779052574,291.2200927734375,294.1499938964844,255.790267944336,254.9015350341797,264.9745483398437,255.89512634277344,290.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829093618523075e-09,0.0010095624020323,-0.0173460561782121,0.0,0.0,0.0,-0.0082745496183633,60.0,-24.08607482910156,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109680175781,0.0,0.0,9.440725989406928e-05,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,9.941509779309854e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,7.342793833231553e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,9.941561438608916e-05,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.880859375,0.0,0.0,0.0004715779796242,291.2182006835937,294.1499938964844,255.732421875,254.8490753173828,264.8279724121094,255.86209106445312,290.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809495516016e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.014387130737305,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109680175781,0.0,0.0,9.440725989406928e-05,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,9.941509779309854e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,7.342793833231553e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,9.941561438608916e-05,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.880859375,0.0,0.0,0.0004715779796242,291.2182006835937,294.1499938964844,255.732421875,254.8490753173828,264.8279724121094,255.86209106445312,290.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809495516016e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.014387130737305,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972045898437,0.0,0.0,9.416790271643548e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,9.91630513453856e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,7.324177568079904e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,9.916356793837622e-05,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85870361328125,0.0,0.0,0.0004703824524767,291.2162170410156,294.1499938964844,255.6688232421875,254.79151916503903,264.6833801269531,255.82432556152344,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529428203654e-09,0.0010033847065642,-0.0154538378119468,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.96816062927246,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972045898437,0.0,0.0,9.416790271643548e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,9.91630513453856e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,7.324177568079904e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,9.916356793837622e-05,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85870361328125,0.0,0.0,0.0004703824524767,291.2162170410156,294.1499938964844,255.6688232421875,254.79151916503903,264.6833801269531,255.82432556152344,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529428203654e-09,0.0010033847065642,-0.0154538378119468,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.96816062927246,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
