time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835021972656,0.0,0.0,9.4048424216453e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69744873046875,0.0,0.0,9.903723548632116e-05,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,7.314884715015069e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,9.903774480335414e-05,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.000469785707537,291.21417236328125,294.1499938964844,255.60015869140625,254.7294921875,264.5404663085937,255.78143310546875,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.953453063964844,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835021972656,0.0,0.0,9.4048424216453e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69744873046875,0.0,0.0,9.903723548632116e-05,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,7.314884715015069e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,9.903774480335414e-05,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.000469785707537,291.21417236328125,294.1499938964844,255.60015869140625,254.7294921875,264.5404663085937,255.78143310546875,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.953453063964844,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767272949219,0.0,0.0,9.403610602021216e-05,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,9.902426972985268e-05,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,7.313926471397281e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292541503906,0.0,0.0,9.902477177092806e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258972167969,0.0,0.0,0.0004697242111433,291.2131042480469,294.1499938964844,255.5641632080078,254.69699096679688,264.46954345703125,255.75784301757807,290.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.95913887023925,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.169921875,0.0,0.0,9.40550962695852e-05,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6774597167969,0.0,0.0,9.904427133733408e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92315673828125,0.0,0.0,7.31540349079296e-05,290.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,9.904476610245184e-05,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,0.0004698190896306,291.2120056152344,294.1499938964844,255.52716064453125,254.66358947753903,264.3988952636719,255.7326812744141,290.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.97345352172852,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,9.418134141014888e-05,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575927734375,0.0,0.0,9.91772103589028e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,7.3252223955933e-05,290.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154296875,0.0,0.0,9.917770512402058e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934875488281,0.0,0.0,0.0004704497696366,291.2097473144531,294.1499938964844,255.4505310058593,254.59445190429688,264.2584228515625,255.6773681640625,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.0270938873291,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,9.418134141014888e-05,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575927734375,0.0,0.0,9.91772103589028e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,7.3252223955933e-05,290.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154296875,0.0,0.0,9.917770512402058e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934875488281,0.0,0.0,0.0004704497696366,291.2097473144531,294.1499938964844,255.4505310058593,254.59445190429688,264.2584228515625,255.6773681640625,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.0270938873291,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,9.4409377197735e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63787841796875,0.0,0.0,9.941734606400132e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022521972656,0.0,0.0,7.342958269873634e-05,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061828613281,0.0,0.0,9.941783355316149e-05,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720642089844,0.0,0.0,0.0004715888935606,291.2073669433594,294.1499938964844,255.37095642089844,254.522689819336,264.1187744140625,255.6147003173828,290.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561141407956938e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.111862182617188,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,9.4409377197735e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63787841796875,0.0,0.0,9.941734606400132e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022521972656,0.0,0.0,7.342958269873634e-05,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061828613281,0.0,0.0,9.941783355316149e-05,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720642089844,0.0,0.0,0.0004715888935606,291.2073669433594,294.1499938964844,255.37095642089844,254.522689819336,264.1187744140625,255.6147003173828,290.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561141407956938e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.111862182617188,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294860839844,0.0,0.0,9.469893120694906e-05,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61822509765625,0.0,0.0,9.97222596197389e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918151855469,0.0,0.0,7.365478813881055e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,9.972274710889906e-05,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.750732421875,0.0,0.0,0.0004730353248305,291.20489501953125,294.1499938964844,255.2891540527344,254.44891357421875,263.97979736328125,255.5443572998047,290.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921849315943973e-09,0.0010090381838381,-0.0171861220151186,0.0,0.0,0.0,-0.0082442685961723,60.0,-24.220495223999023,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294860839844,0.0,0.0,9.469893120694906e-05,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61822509765625,0.0,0.0,9.97222596197389e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918151855469,0.0,0.0,7.365478813881055e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,9.972274710889906e-05,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.750732421875,0.0,0.0,0.0004730353248305,291.20489501953125,294.1499938964844,255.2891540527344,254.44891357421875,263.97979736328125,255.5443572998047,290.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921849315943973e-09,0.0010090381838381,-0.0171861220151186,0.0,0.0,0.0,-0.0082442685961723,60.0,-24.220495223999023,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160583496094,0.0,0.0,9.498545114183798e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,0.000100023986306,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,7.387764344457537e-05,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,0.0001000244665192,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294921875,0.0,0.0,0.0004744666221085,291.20233154296875,294.1499938964844,255.20584106445312,254.373764038086,263.8414001464844,255.46725463867188,290.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782021558072e-09,0.0010120903607457,-0.0181210208684206,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.338348388671875,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160583496094,0.0,0.0,9.498545114183798e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,0.000100023986306,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,7.387764344457537e-05,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,0.0001000244665192,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294921875,0.0,0.0,0.0004744666221085,291.20233154296875,294.1499938964844,255.20584106445312,254.373764038086,263.8414001464844,255.46725463867188,290.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782021558072e-09,0.0010120903607457,-0.0181210208684206,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.338348388671875,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,9.511559619568288e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888977050781,0.0,0.0,0.0001001610362436,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,7.397886656690389e-05,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830810546875,0.0,0.0,0.0001001615164568,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71893310546875,0.0,0.0,0.0004751167725771,291.20098876953125,294.1499938964844,255.163818359375,254.3358764648437,263.7724304199219,255.42648315429688,290.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440908333933294e-09,0.0010134768672287,-0.0185456573963165,0.0,0.0,0.0,-0.0085015892982482,60.0,-24.39634895324707,-0.0,-7.00316249435673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026611328125,0.0,0.0,9.523428161628544e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791931152344,0.0,0.0,0.0001002860153676,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,7.407116936519742e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784423828125,0.0,0.0,0.0001002864883048,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083740234375,0.0,0.0,0.0004757096176035,291.1996459960937,294.1499938964844,255.1217041015625,254.29786682128903,263.70361328125,255.38473510742188,290.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.452476501464844,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,9.543079795548692e-05,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.000100492958154,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,7.422401540679857e-05,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,0.0001004934310913,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,0.0004766913189087,291.19683837890625,294.1499938964844,255.0374450683593,254.22183227539065,263.56646728515625,255.29904174804688,290.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.556337356567383,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,9.543079795548692e-05,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.000100492958154,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,7.422401540679857e-05,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,0.0001004934310913,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,0.0004766913189087,291.19683837890625,294.1499938964844,255.0374450683593,254.22183227539065,263.56646728515625,255.29904174804688,290.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.556337356567383,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.0,0.0,9.556989243719728e-05,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54052734375,0.0,0.0,0.0001006394377327,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,7.433220162056386e-05,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,0.000100639903394,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0004773861728608,291.19390869140625,294.1499938964844,254.95379638671875,254.1463165283203,263.4300231933594,255.2117156982422,290.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.64616203308105,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.0,0.0,9.556989243719728e-05,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54052734375,0.0,0.0,0.0001006394377327,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,7.433220162056386e-05,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,0.000100639903394,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0004773861728608,291.19390869140625,294.1499938964844,254.95379638671875,254.1463165283203,263.4300231933594,255.2117156982422,290.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.64616203308105,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,9.565008076606318e-05,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213317871094,0.0,0.0,0.0001007238824968,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,7.439457112923265e-05,290.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506103515625,0.0,0.0,0.0001007243408821,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.64569091796875,0.0,0.0,0.0004777868161909,291.1908874511719,294.1499938964844,254.8714294433593,254.0719146728516,263.2944030761719,255.1242828369141,290.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.72054481506348,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,9.565008076606318e-05,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213317871094,0.0,0.0,0.0001007238824968,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,7.439457112923265e-05,290.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506103515625,0.0,0.0,0.0001007243408821,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.64569091796875,0.0,0.0,0.0004777868161909,291.1908874511719,294.1499938964844,254.8714294433593,254.0719146728516,263.2944030761719,255.1242828369141,290.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.72054481506348,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494079589844,0.0,0.0,9.567195229465142e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,0.0001007469181786,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292236328125,0.0,0.0,7.44115823181346e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,0.000100747369288,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6250915527344,0.0,0.0,0.0004778961301781,291.1877746582031,294.1499938964844,254.7910919189453,253.99929809570312,263.1596984863281,255.0380401611328,290.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.778751373291016,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494079589844,0.0,0.0,9.567195229465142e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,0.0001007469181786,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292236328125,0.0,0.0,7.44115823181346e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,0.000100747369288,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6250915527344,0.0,0.0,0.0004778961301781,291.1877746582031,294.1499938964844,254.7910919189453,253.99929809570312,263.1596984863281,255.0380401611328,290.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.778751373291016,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,9.56617805059068e-05,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928283691406,0.0,0.0,0.000100736207969,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82403564453125,0.0,0.0,7.440367335220799e-05,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366638183594,0.0,0.0,0.0001007366590783,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61480712890625,0.0,0.0,0.0004778453730978,291.1861572265625,294.1499938964844,254.7518768310547,253.9638519287109,263.0927124023437,254.99571228027344,290.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.80154037475586,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362243652344,0.0,0.0,9.563827916281298e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.0001007114624371,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188171386719,0.0,0.0,7.438538887072355e-05,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,0.0001007119135465,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046142578125,0.0,0.0,0.0004777279973495,291.1845397949219,294.1499938964844,254.71343994140625,253.92909240722656,263.0260314941406,254.9540863037109,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.82036399841309,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,9.555443830322474e-05,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.464599609375,0.0,0.0,0.0001006231759674,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,7.432018173858523e-05,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,0.0001006236198008,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,0.0004773092805407,291.1811828613281,294.1499938964844,254.63922119140625,253.86192321777344,262.8934631347656,254.87315368652344,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.84654426574707,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,9.555443830322474e-05,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.464599609375,0.0,0.0,0.0001006231759674,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,7.432018173858523e-05,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,0.0001006236198008,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,0.0004773092805407,291.1811828613281,294.1499938964844,254.63922119140625,253.86192321777344,262.8934631347656,254.87315368652344,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.84654426574707,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0100402832031,0.0,0.0,9.542828775011004e-05,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459228515625,0.0,0.0,0.0001004903388093,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,7.422206545015797e-05,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,0.0001004907753667,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641174316406,0.0,0.0,0.0004766791826114,291.177734375,294.1499938964844,254.56912231445312,253.7984313964844,262.7620849609375,254.7958984375,290.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.857925415039062,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0100402832031,0.0,0.0,9.542828775011004e-05,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459228515625,0.0,0.0,0.0001004903388093,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,7.422206545015797e-05,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,0.0001004907753667,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641174316406,0.0,0.0,0.0004766791826114,291.177734375,294.1499938964844,254.56912231445312,253.7984313964844,262.7620849609375,254.7958984375,290.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.857925415039062,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970397949219,0.0,0.0,9.526959183858708e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42742919921875,0.0,0.0,0.0001003232246148,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,7.409862882923335e-05,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,0.0001003236538963,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,0.0004758865397889,291.1741943359375,294.1499938964844,254.5038452148437,253.73928833007807,262.6320495605469,254.7229766845703,290.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.85609436035156,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970397949219,0.0,0.0,9.526959183858708e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42742919921875,0.0,0.0,0.0001003232246148,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,7.409862882923335e-05,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,0.0001003236538963,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,0.0004758865397889,291.1741943359375,294.1499938964844,254.5038452148437,253.73928833007807,262.6320495605469,254.7229766845703,290.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.85609436035156,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841003417969,0.0,0.0,9.508906077826396e-05,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,0.0001001331183942,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,7.395821739919484e-05,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,0.0001001335403998,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242919921875,0.0,0.0,0.000474984786706,291.1705322265625,294.1499938964844,254.4441070556641,253.6851043701172,262.5035095214844,254.6548614501953,290.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407314317475766e-09,0.0010131909511983,-0.018457667902112,0.0,0.0,0.0,-0.0084849428385496,60.0,-24.843318939208984,-0.0,-6.999191981549302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841003417969,0.0,0.0,9.508906077826396e-05,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,0.0001001331183942,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,7.395821739919484e-05,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,0.0001001335403998,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242919921875,0.0,0.0,0.000474984786706,291.1705322265625,294.1499938964844,254.4441070556641,253.6851043701172,262.5035095214844,254.6548614501953,290.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407314317475766e-09,0.0010131909511983,-0.018457667902112,0.0,0.0,0.0,-0.0084849428385496,60.0,-24.843318939208984,-0.0,-6.999191981549302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,9.499386214883998e-05,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.0001000328775262,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,7.38841772545129e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903686523437,0.0,0.0,0.0001000332995317,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5144348144531,0.0,0.0,0.0004745093174278,291.1686706542969,294.1499938964844,254.41651916503903,253.6600799560547,262.4398498535156,254.6228790283203,290.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288684322759309e-09,0.0010121765080839,-0.0181469563394784,0.0,0.0,0.0,-0.0084261326119303,60.0,-24.83334922790528,-0.0,-6.98518221042832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,9.489723743172362e-05,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.390869140625,0.0,0.0,9.993113053496928e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,7.3809023888316e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,9.993154526455328e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.504638671875,0.0,0.0,0.0004740266886074,291.1667785644531,294.1499938964844,254.39059448242188,253.63653564453125,262.3766174316406,254.5922241210937,290.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682690894192555e-09,0.0010111468145623,-0.0178315639495849,0.0,0.0,0.0,-0.0083664376288652,60.0,-24.82161331176757,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,9.47039225138724e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.372802734375,0.0,0.0,9.972756379283965e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,7.36586662242189e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,9.972797124646604e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,0.0004730611108243,291.16290283203125,294.1499938964844,254.3440399169922,253.5942230224609,262.2513427734375,254.5347900390625,290.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.793949127197266,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,9.47039225138724e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.372802734375,0.0,0.0,9.972756379283965e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,7.36586662242189e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,9.972797124646604e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,0.0004730611108243,291.16290283203125,294.1499938964844,254.3440399169922,253.5942230224609,262.2513427734375,254.5347900390625,290.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.793949127197266,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,9.45171996136196e-05,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548583984375,0.0,0.0,9.953093831427395e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467346191406,0.0,0.0,7.351343083428219e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,9.953133849194272e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,0.0004721284494735,291.158935546875,294.1499938964844,254.3051300048828,253.55880737304688,262.1277770996094,254.4828643798828,290.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.7617244720459,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,9.45171996136196e-05,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548583984375,0.0,0.0,9.953093831427395e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467346191406,0.0,0.0,7.351343083428219e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,9.953133849194272e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,0.0004721284494735,291.158935546875,294.1499938964844,254.3051300048828,253.55880737304688,262.1277770996094,254.4828643798828,290.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.7617244720459,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330139160156,0.0,0.0,9.434384992346168e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370666503906,0.0,0.0,9.93483918136917e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7365417480469,0.0,0.0,7.337860006373376e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,9.934879199136049e-05,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,0.0004712625814136,291.1548767089844,294.1499938964844,254.27456665039065,253.53094482421875,262.0060729980469,254.4368591308593,290.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.72641944885254,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
