time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330139160156,0.0,0.0,9.434384992346168e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370666503906,0.0,0.0,9.93483918136917e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7365417480469,0.0,0.0,7.337860006373376e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,9.934879199136049e-05,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,0.0004712625814136,291.1548767089844,294.1499938964844,254.27456665039065,253.53094482421875,262.0060729980469,254.4368591308593,290.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.72641944885254,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,9.418890113011004e-05,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31939697265625,0.0,0.0,9.918522118823604e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,7.325808837777004e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.91856213659048e-05,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4275817871094,0.0,0.0,0.0004704886523541,291.1507263183594,294.1499938964844,254.2530670166016,253.51126098632807,261.88629150390625,254.3970184326172,290.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.689207077026367,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,9.418890113011004e-05,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31939697265625,0.0,0.0,9.918522118823604e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,7.325808837777004e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.91856213659048e-05,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4275817871094,0.0,0.0,0.0004704886523541,291.1507263183594,294.1499938964844,254.2530670166016,253.51126098632807,261.88629150390625,254.3970184326172,290.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.689207077026367,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140930175781,0.0,0.0,9.412001963937656e-05,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3106384277344,0.0,0.0,9.911268716678023e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212829589844,0.0,0.0,7.32045155018568e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443176269531,0.0,0.0,9.91130800684914e-05,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181213378906,0.0,0.0,0.0004701445868704,291.14862060546875,294.1499938964844,254.2459411621093,253.5046844482422,261.82720947265625,254.37966918945312,290.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199682101026838e-09,0.0010028642136603,-0.0152944438159465,0.0,0.0,0.0,-0.0078862663358449,60.0,-24.67009353637696,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078063964844,0.0,0.0,9.405600576428697e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,9.904528269544244e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162170410156,0.0,0.0,7.315471884794533e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,9.9045668321196e-05,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40869140625,0.0,0.0,0.000469824852189,291.1464538574219,294.1499938964844,254.2413482666016,253.5003967285156,261.7685852050781,254.3636779785156,290.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901030388064e-09,0.0010021820198744,-0.0150854522362351,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.650781631469727,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,9.394735388923436e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.284423828125,0.0,0.0,9.89308682619594e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,7.30702158762142e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,9.893125388771296e-05,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38995361328125,0.0,0.0,0.0004692821821663,291.14208984375,294.1499938964844,254.2400817871093,253.4990081787109,261.6529846191406,254.337142944336,290.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.611492156982425,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,9.394735388923436e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.284423828125,0.0,0.0,9.89308682619594e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,7.30702158762142e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,9.893125388771296e-05,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38995361328125,0.0,0.0,0.0004692821821663,291.14208984375,294.1499938964844,254.2400817871093,253.4990081787109,261.6529846191406,254.337142944336,290.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.611492156982425,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827819824219,0.0,0.0,9.386418969370423e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671203613281,0.0,0.0,9.884329483611508e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,7.300553261302412e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,9.884367318591104e-05,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3713073730469,0.0,0.0,0.000468866812298,291.1376342773437,294.1499938964844,254.25,253.5077209472656,261.5397033691406,254.3179931640625,290.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880821163373184e-09,0.0010001374175772,-0.0144591545686125,0.0,0.0,0.0,-0.0077281920239329,60.0,-24.57131576538086,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827819824219,0.0,0.0,9.386418969370423e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671203613281,0.0,0.0,9.884329483611508e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,7.300553261302412e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,9.884367318591104e-05,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3713073730469,0.0,0.0,0.000468866812298,291.1376342773437,294.1499938964844,254.25,253.5077209472656,261.5397033691406,254.3179931640625,290.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880821163373184e-09,0.0010001374175772,-0.0144591545686125,0.0,0.0,0.0,-0.0077281920239329,60.0,-24.57131576538086,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,9.382011921843514e-05,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2498779296875,0.0,0.0,9.879688877845184e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.685791015625,0.0,0.0,7.29712555767037e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,9.879725985229015e-05,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,0.0004686467291321,291.133056640625,294.1499938964844,254.26608276367188,253.5219573974609,261.4286804199219,254.305908203125,290.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825867788189498e-09,0.0009996674489229,-0.0143151944503188,0.0,0.0,0.0,-0.0077009485103189,60.0,-24.53343391418457,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,9.382011921843514e-05,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2498779296875,0.0,0.0,9.879688877845184e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.685791015625,0.0,0.0,7.29712555767037e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,9.879725985229015e-05,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,0.0004686467291321,291.133056640625,294.1499938964844,254.26608276367188,253.5219573974609,261.4286804199219,254.305908203125,290.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825867788189498e-09,0.0009996674489229,-0.0143151944503188,0.0,0.0,0.0,-0.0077009485103189,60.0,-24.53343391418457,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578796386719,0.0,0.0,9.382544521940872e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23272705078125,0.0,0.0,9.880250581772998e-05,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,7.297540287254378e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,9.88028768915683e-05,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343505859375,0.0,0.0,0.0004686734173446,291.1283874511719,294.1499938964844,254.28282165527344,253.5367431640625,261.3199462890625,254.29977416992188,290.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.50493049621582,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578796386719,0.0,0.0,9.382544521940872e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23272705078125,0.0,0.0,9.880250581772998e-05,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,7.297540287254378e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,9.88028768915683e-05,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343505859375,0.0,0.0,0.0004686734173446,291.1283874511719,294.1499938964844,254.28282165527344,253.5367431640625,261.3199462890625,254.29977416992188,290.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.50493049621582,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,9.384565782966092e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,9.882379526970908e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,7.299111894099042e-05,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,9.88241590675898e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251953125,0.0,0.0,0.0004687744076363,291.1260070800781,294.1499938964844,254.2914276123047,253.54432678222656,261.26641845703125,254.2986602783203,290.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625495764296e-09,0.0009999388130381,-0.0143983894959092,0.0,0.0,0.0,-0.007716691121459,60.0,-24.495141983032227,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.845458984375,0.0,0.0,9.387511818204076e-05,291.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156677246094,0.0,0.0,9.885481995297596e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,7.301403093151748e-05,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936279296875,0.0,0.0,9.885518375085668e-05,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160400390625,0.0,0.0,0.0004689215857069,291.12359619140625,294.1499938964844,254.30018615722656,253.55203247070312,261.21343994140625,254.298583984375,290.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.89430948494396e-09,0.0010002523194998,-0.0144944889470934,0.0,0.0,0.0,-0.0077348765917122,60.0,-24.48789596557617,-0.0,-6.82156411357937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83306884765625,0.0,0.0,9.396364475833252e-05,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986389160156,0.0,0.0,9.894803952192888e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553039550781,0.0,0.0,7.30828833184205e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,9.89484033198096e-05,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977600097656,0.0,0.0,0.0004693638475146,291.11871337890625,294.1499938964844,254.318115234375,253.5677795410156,261.10894775390625,254.3011932373047,290.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.48081970214844,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83306884765625,0.0,0.0,9.396364475833252e-05,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986389160156,0.0,0.0,9.894803952192888e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553039550781,0.0,0.0,7.30828833184205e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,9.89484033198096e-05,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977600097656,0.0,0.0,0.0004693638475146,291.11871337890625,294.1499938964844,254.318115234375,253.5677795410156,261.10894775390625,254.3011932373047,290.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.48081970214844,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206481933594,0.0,0.0,9.408692130818964e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18170166015625,0.0,0.0,9.907785715768114e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,7.317876588786021e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,9.907821367960425e-05,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795715332031,0.0,0.0,0.000469979684567,291.1137084960937,294.1499938964844,254.33657836914065,253.5839385986328,261.00653076171875,254.30731201171875,290.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.483367919921875,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206481933594,0.0,0.0,9.408692130818964e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18170166015625,0.0,0.0,9.907785715768114e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,7.317876588786021e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,9.907821367960425e-05,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795715332031,0.0,0.0,0.000469979684567,291.1137084960937,294.1499938964844,254.33657836914065,253.5839385986328,261.00653076171875,254.30731201171875,290.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.483367919921875,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082580566406,0.0,0.0,9.423973824596033e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,9.923878678819165e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,7.329762593144551e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,9.923913603415711e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,0.0004707430780399,291.10858154296875,294.1499938964844,254.35552978515625,253.6004943847656,260.9060974121094,254.31643676757807,290.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.49386405944824,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082580566406,0.0,0.0,9.423973824596033e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,9.923878678819165e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,7.329762593144551e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,9.923913603415711e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,0.0004707430780399,291.10858154296875,294.1499938964844,254.35552978515625,253.6004943847656,260.9060974121094,254.31643676757807,290.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.49386405944824,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,9.441663132747637e-05,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479187011719,0.0,0.0,9.942506585502996e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,7.34352070139721e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,9.942541510099544e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,0.0004716267285402,291.10333251953125,294.1499938964844,254.3749389648437,253.61740112304688,260.8076477050781,254.32818603515625,290.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.511001586914062,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,9.441663132747637e-05,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479187011719,0.0,0.0,9.942506585502996e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,7.34352070139721e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,9.942541510099544e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,0.0004716267285402,291.10333251953125,294.1499938964844,254.3749389648437,253.61740112304688,260.8076477050781,254.32818603515625,290.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.511001586914062,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,9.451249934500083e-05,291.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395263671875,0.0,0.0,9.952601976692677e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,7.350977102760226e-05,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,9.952636901289225e-05,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,0.0004721056320704,291.1006774902344,294.1499938964844,254.38479614257807,253.6259765625,260.7591552734375,254.33497619628903,290.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688245957064964e-09,0.0010070409625768,-0.0165742300450801,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.52169609069824,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,9.461155423196033e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,9.96303278952837e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143798828125,0.0,0.0,7.358681614277884e-05,290.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,9.963067714124918e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253723144531,0.0,0.0,0.0004726004553958,291.0979919433594,294.1499938964844,254.39474487304688,253.6346130371093,260.71112060546875,254.3422698974609,290.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.533390045166016,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77099609375,0.0,0.0,9.48173546930775e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,9.984704956877977e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,7.374687993433326e-05,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53741455078125,0.0,0.0,9.984738426283002e-05,291.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073974609375,0.0,0.0,0.0004736284899991,291.0924987792969,294.1499938964844,254.41493225097656,253.6521148681641,260.6163635253906,254.3582458496093,290.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167254924774,60.0,-24.55908203125,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77099609375,0.0,0.0,9.48173546930775e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,9.984704956877977e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,7.374687993433326e-05,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53741455078125,0.0,0.0,9.984738426283002e-05,291.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073974609375,0.0,0.0,0.0004736284899991,291.0924987792969,294.1499938964844,254.41493225097656,253.6521148681641,260.6163635253906,254.3582458496093,290.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167254924774,60.0,-24.55908203125,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.758544921875,0.0,0.0,9.50263420236297e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975341796875,0.0,0.0,0.0001000671254587,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,7.390942482743412e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52789306640625,0.0,0.0,0.0001000674674287,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,0.0004746725026052,291.0869140625,294.1499938964844,254.43544006347656,253.6698303222656,260.52349853515625,254.3759307861328,290.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.58647918701172,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.758544921875,0.0,0.0,9.50263420236297e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975341796875,0.0,0.0,0.0001000671254587,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,7.390942482743412e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52789306640625,0.0,0.0,0.0001000674674287,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,0.0004746725026052,291.0869140625,294.1499938964844,254.43544006347656,253.6698303222656,260.52349853515625,254.3759307861328,290.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.58647918701172,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,9.523001062916592e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.080810546875,0.0,0.0,0.0001002815988613,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,7.406782970065251e-05,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,0.0001002819335553,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,0.0004756898852065,291.0812072753906,294.1499938964844,254.4562225341797,253.6877593994141,260.4324645996094,254.39498901367188,289.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582066530176235e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.613405227661133,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,9.523001062916592e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.080810546875,0.0,0.0,0.0001002815988613,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,7.406782970065251e-05,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,0.0001002819335553,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,0.0004756898852065,291.0812072753906,294.1499938964844,254.4562225341797,253.6877593994141,260.4324645996094,254.39498901367188,289.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582066530176235e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.613405227661133,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,9.541897452436388e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641174316406,0.0,0.0,0.0001004805890261,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,7.421480404445902e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,0.0001004809164442,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,0.0004766338388435,291.07537841796875,294.1499938964844,254.47726440429688,253.7058563232422,260.34326171875,254.41514587402344,289.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.637544631958008,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,9.541897452436388e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641174316406,0.0,0.0,0.0001004805890261,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,7.421480404445902e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,0.0001004809164442,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,0.0004766338388435,291.07537841796875,294.1499938964844,254.47726440429688,253.7058563232422,260.34326171875,254.41514587402344,289.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.637544631958008,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273254394531,0.0,0.0,9.550475078867748e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,0.0001005709127639,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,7.428151729982346e-05,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,0.000100571240182,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448059082031,0.0,0.0,0.0004770623054355,291.0724182128906,294.1499938964844,254.48785400390625,253.71495056152344,260.29937744140625,254.4255523681641,289.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924310096996123e-09,0.0010176106588914,-0.0198117047548294,0.0,0.0,0.0,-0.008741233497858,60.0,-24.64777183532715,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210998535156,0.0,0.0,9.558362944517285e-05,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04742431640625,0.0,0.0,0.000100653982372,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,7.434286817442626e-05,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0001006543097901,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,0.0004774563712999,291.0694274902344,294.1499938964844,254.4984893798828,253.7240753173828,260.2558898925781,254.4361114501953,289.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.656532287597656,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,9.571389091433956e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.0001007911560009,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,7.444417860824615e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4893798828125,0.0,0.0,0.000100791476143,291.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181335449219,0.0,0.0,0.0004781070747412,291.0633544921875,294.1499938964844,254.51988220214844,253.74237060546875,260.1702880859375,254.4576110839844,289.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.66803932189941,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,9.571389091433956e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.0001007911560009,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,7.444417860824615e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4893798828125,0.0,0.0,0.000100791476143,291.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181335449219,0.0,0.0,0.0004781070747412,291.0633544921875,294.1499938964844,254.51988220214844,253.74237060546875,260.1702880859375,254.4576110839844,289.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.66803932189941,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,9.580007463227956e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141906738281,0.0,0.0,0.0001008819162962,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413818359375,0.0,0.0,7.451121928170323e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,0.0001008822364383,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,0.0004785376659128,291.05718994140625,294.1499938964844,254.54139709472656,253.7607269287109,260.0865478515625,254.4794158935547,289.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.66927146911621,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,9.580007463227956e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141906738281,0.0,0.0,0.0001008819162962,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413818359375,0.0,0.0,7.451121928170323e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,0.0001008822364383,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,0.0004785376659128,291.05718994140625,294.1499938964844,254.54139709472656,253.7607269287109,260.0865478515625,254.4794158935547,289.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.66927146911621,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
