time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,9.583315841155128e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,0.0001009167535812,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,7.453693979186937e-05,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,0.0001009170664474,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827941894531,0.0,0.0,0.0004787029174622,291.0509033203125,294.1499938964844,254.56298828125,253.7790985107422,260.004638671875,254.5013122558593,289.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.65797996520996,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,9.583315841155128e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,0.0001009167535812,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,7.453693979186937e-05,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,0.0001009170664474,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827941894531,0.0,0.0,0.0004787029174622,291.0509033203125,294.1499938964844,254.56298828125,253.7790985107422,260.004638671875,254.5013122558593,289.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.65797996520996,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,9.580558253219353e-05,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98114013671875,0.0,0.0,0.0001008877152344,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,7.451549026882276e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,0.0001008880281005,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.0004785652272403,291.04449462890625,294.1499938964844,254.5846099853516,253.7974548339844,259.9247131347656,254.5231170654297,289.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.63155746459961,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,9.580558253219353e-05,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98114013671875,0.0,0.0,0.0001008877152344,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,7.451549026882276e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,0.0001008880281005,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.0004785652272403,291.04449462890625,294.1499938964844,254.5846099853516,253.7974548339844,259.9247131347656,254.5231170654297,289.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.63155746459961,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647644042969,0.0,0.0,9.576609591022134e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.972900390625,0.0,0.0,0.0001008461331366,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,7.448477845173329e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45513916015625,0.0,0.0,0.0001008464460028,291.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05645751953125,0.0,0.0,0.0004783680196851,291.041259765625,294.1499938964844,254.59542846679688,253.80661010742188,259.8854675292969,254.533920288086,289.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249732452725311e-09,0.001020394032821,-0.0206639468669891,0.0,0.0,0.0,-0.0089025637134909,60.0,-24.61227798461914,-0.0,-7.099080789885194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,9.571274858899416e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646911621094,0.0,0.0,0.0001007899627438,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,7.444329094141722e-05,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.000100790268334,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476989746094,0.0,0.0,0.0004781015741173,291.0379943847656,294.1499938964844,254.60623168945312,253.81573486328125,259.8466796875,254.544662475586,289.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.183250521653918e-09,0.0010198256932199,-0.0204898435622453,0.0,0.0,0.0,-0.0088696060702204,60.0,-24.58945083618164,-0.0,-7.091172449236184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460266113281,0.0,0.0,9.555608994560316e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0001006249876809,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,7.432144047925249e-05,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,0.0001006252932711,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303039550781,0.0,0.0,0.0004773190594278,291.0313720703125,294.1499938964844,254.62779235839844,253.8339233398437,259.7704467773437,254.5658569335937,289.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988020911398053e-09,0.0010181565303355,-0.0199785586446523,0.0,0.0,0.0,-0.008772823959589,60.0,-24.53142166137696,-0.0,-7.067973228913615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460266113281,0.0,0.0,9.555608994560316e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0001006249876809,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,7.432144047925249e-05,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,0.0001006252932711,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303039550781,0.0,0.0,0.0004773190594278,291.0313720703125,294.1499938964844,254.62779235839844,253.8339233398437,259.7704467773437,254.5658569335937,289.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988020911398053e-09,0.0010181565303355,-0.0199785586446523,0.0,0.0,0.0,-0.008772823959589,60.0,-24.53142166137696,-0.0,-7.067973228913615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,9.534464334137738e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320373535156,0.0,0.0,0.0001004023361019,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,7.415698928525671e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.0001004026344162,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129699707031,0.0,0.0,0.0004762629105243,291.0246887207031,294.1499938964844,254.64927673339844,253.8519897460937,259.6961669921875,254.5865478515625,289.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.72454367137243e-09,0.0010159036610275,-0.0192885193973779,0.0,0.0,0.0,-0.0086422078311443,60.0,-24.45761489868164,-0.0,-7.036724269937622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,9.534464334137738e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320373535156,0.0,0.0,0.0001004023361019,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,7.415698928525671e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.0001004026344162,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129699707031,0.0,0.0,0.0004762629105243,291.0246887207031,294.1499938964844,254.64927673339844,253.8519897460937,259.6961669921875,254.5865478515625,289.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.72454367137243e-09,0.0010159036610275,-0.0192885193973779,0.0,0.0,0.0,-0.0086422078311443,60.0,-24.45761489868164,-0.0,-7.036724269937622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,9.51008769334294e-05,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158630371094,0.0,0.0,0.0001001456330413,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,7.396738510578871e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206237792969,0.0,0.0,0.0001001459313556,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,0.0004750452644657,291.0179138183594,294.1499938964844,254.67062377929688,253.869873046875,259.6237487792969,254.6067352294922,289.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420783987299728e-09,0.0010133063187822,-0.0184929464012384,0.0,0.0,0.0,-0.0084916213527321,60.0,-24.3728256225586,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,9.51008769334294e-05,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158630371094,0.0,0.0,0.0001001456330413,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,7.396738510578871e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206237792969,0.0,0.0,0.0001001459313556,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,0.0004750452644657,291.0179138183594,294.1499938964844,254.67062377929688,253.869873046875,259.6237487792969,254.6067352294922,289.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420783987299728e-09,0.0010133063187822,-0.0184929464012384,0.0,0.0,0.0,-0.0084916213527321,60.0,-24.3728256225586,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,9.486314229434356e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,9.989529644371942e-05,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,7.378248847089708e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,9.989558748202398e-05,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786376953125,0.0,0.0,0.000473857828183,291.01104736328125,294.1499938964844,254.69178771972656,253.88755798339844,259.5532531738281,254.6264190673828,289.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.1245560562260835e-09,0.0010107731213793,-0.0177170671522617,0.0,0.0,0.0,-0.008344767615199,60.0,-24.28460121154785,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,9.486314229434356e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,9.989529644371942e-05,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,7.378248847089708e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,9.989558748202398e-05,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786376953125,0.0,0.0,0.000473857828183,291.01104736328125,294.1499938964844,254.69178771972656,253.88755798339844,259.5532531738281,254.6264190673828,289.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.1245560562260835e-09,0.0010107731213793,-0.0177170671522617,0.0,0.0,0.0,-0.008344767615199,60.0,-24.28460121154785,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,9.475535625824703e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,9.978179150493816e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,7.369864761130884e-05,290.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057922363281,0.0,0.0,9.978207526728512e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701232910156,0.0,0.0,0.0004733194073196,291.007568359375,294.1499938964844,254.70230102539065,253.89630126953125,259.5187072753906,254.63612365722656,289.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990238610171673e-09,0.0010096245678141,-0.0173652544617652,0.0,0.0,0.0,-0.0082781799137592,60.0,-24.241926193237305,-0.0,-6.94999968686716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,9.465666516916826e-05,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,9.967786900233476e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,7.362189353443682e-05,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,9.967815276468173e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9616394042969,0.0,0.0,0.0004728264757432,291.00408935546875,294.1499938964844,254.71275329589844,253.9049835205078,259.4845886230469,254.645751953125,289.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085797403007,6.867265867072092e-09,0.0010085728717967,-0.0170431490987539,0.0,0.0,0.0,-0.00821721740067,60.0,-24.20098304748535,-0.0,-6.935528062967934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,9.449369827052578e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,9.950625826604664e-05,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460144042969,0.0,0.0,7.349513907684013e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,9.95065420283936e-05,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447021484375,0.0,0.0,0.0004720124707091,290.9970397949219,294.1499938964844,254.73345947265625,253.92214965820312,259.4175109863281,254.6648406982422,289.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068429401144,6.664186535942917e-09,0.0010068361880257,-0.0165112074464559,0.0,0.0,0.0,-0.0081165414303541,60.0,-24.12654685974121,-0.0,-6.911663774644694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,9.449369827052578e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,9.950625826604664e-05,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460144042969,0.0,0.0,7.349513907684013e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,9.95065420283936e-05,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447021484375,0.0,0.0,0.0004720124707091,290.9970397949219,294.1499938964844,254.73345947265625,253.92214965820312,259.4175109863281,254.6648406982422,289.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068429401144,6.664186535942917e-09,0.0010068361880257,-0.0165112074464559,0.0,0.0,0.0,-0.0081165414303541,60.0,-24.12654685974121,-0.0,-6.911663774644694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,9.438215784030036e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,9.938880248228088e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353942871094,0.0,0.0,7.340838783420622e-05,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.938907896867022e-05,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,0.0004714553360827,290.98992919921875,294.1499938964844,254.7538604736328,253.93898010253903,259.35211181640625,254.68380737304688,289.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056539904326,6.525180840100121e-09,0.0010056474711745,-0.0161470919847488,0.0,0.0,0.0,-0.008047629147768,60.0,-24.06459045410156,-0.0,-6.89535184505985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,9.438215784030036e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,9.938880248228088e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353942871094,0.0,0.0,7.340838783420622e-05,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.938907896867022e-05,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,0.0004714553360827,290.98992919921875,294.1499938964844,254.7538604736328,253.93898010253903,259.35211181640625,254.68380737304688,289.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056539904326,6.525180840100121e-09,0.0010056474711745,-0.0161470919847488,0.0,0.0,0.0,-0.008047629147768,60.0,-24.06459045410156,-0.0,-6.89535184505985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,9.432427759747952e-05,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360290527344,0.0,0.0,9.932785178534688e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,7.336336420848966e-05,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,9.93281282717362e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110717773437,0.0,0.0,0.0004711662186309,290.9826965332031,294.1499938964844,254.77394104003903,253.9554748535156,259.2882995605469,254.70278930664065,289.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.4530305543542e-09,0.0010050303535535,-0.0159580949693918,0.0,0.0,0.0,-0.0080118598416447,60.0,-24.016447067260746,-0.0,-6.886892833790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,9.432427759747952e-05,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360290527344,0.0,0.0,9.932785178534688e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,7.336336420848966e-05,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,9.93281282717362e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110717773437,0.0,0.0,0.0004711662186309,290.9826965332031,294.1499938964844,254.77394104003903,253.9554748535156,259.2882995605469,254.70278930664065,289.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.4530305543542e-09,0.0010050303535535,-0.0159580949693918,0.0,0.0,0.0,-0.0080118598416447,60.0,-24.016447067260746,-0.0,-6.886892833790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,9.431779471924528e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,9.932103421306238e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,7.335832196986303e-05,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,9.93213034234941e-05,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,0.0004711339133791,290.9753723144531,294.1499938964844,254.7936248779297,253.97157287597656,259.2261047363281,254.72189331054688,289.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444925482185225e-09,0.0010049608536064,-0.0159368645399808,0.0,0.0,0.0,-0.0080078411847352,60.0,-23.98221969604492,-0.0,-6.885942838152914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,9.431779471924528e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,9.932103421306238e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,7.335832196986303e-05,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,9.93213034234941e-05,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,0.0004711339133791,290.9753723144531,294.1499938964844,254.7936248779297,253.97157287597656,259.2261047363281,254.72189331054688,289.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444925482185225e-09,0.0010049608536064,-0.0159368645399808,0.0,0.0,0.0,-0.0080078411847352,60.0,-23.98221969604492,-0.0,-6.885942838152914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,9.433234663447364e-05,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,9.933635010384025e-05,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40875244140625,0.0,0.0,7.336963608395308e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,9.933661931427196e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,0.0004712065856438,290.9716491699219,294.1499938964844,254.8033142089844,253.97946166992188,259.195556640625,254.7314910888672,289.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051220888271,6.463032775627653e-09,0.0010051156859844,-0.015984296798706,0.0,0.0,0.0,-0.008016818203032,60.0,-23.96991729736328,-0.0,-6.88806522930463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,9.435512765776366e-05,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,9.93603389360942e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,7.338736031670123e-05,290.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,9.936060814652592e-05,291.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8776550292969,0.0,0.0,0.0004713204107247,290.9679260253906,294.1499938964844,254.8128967285156,253.9872436523437,259.1653137207031,254.7411346435547,289.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053646983578,6.4914020825312946e-09,0.0010053581790998,-0.0160586088895797,0.0,0.0,0.0,-0.0080308811739087,60.0,-23.95990753173828,-0.0,-6.891391279850724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,9.442531882086767e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,9.943425538949668e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,7.344195182668045e-05,290.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,9.94345245999284e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609924316406,0.0,0.0,0.000471671053674,290.9604187011719,294.1499938964844,254.83169555664065,254.00244140625,259.1058654785156,254.7605133056641,289.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578822375757909e-09,0.0010061056818813,-0.0162876024842262,0.0,0.0,0.0,-0.0080742193385958,60.0,-23.94769287109375,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,9.442531882086767e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,9.943425538949668e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,7.344195182668045e-05,290.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,9.94345245999284e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609924316406,0.0,0.0,0.000471671053674,290.9604187011719,294.1499938964844,254.83169555664065,254.00244140625,259.1058654785156,254.7605133056641,289.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578822375757909e-09,0.0010061056818813,-0.0162876024842262,0.0,0.0,0.0,-0.0080742193385958,60.0,-23.94769287109375,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,9.4517003162764e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,9.95308073470369e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,7.351326348725706e-05,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,9.9531069281511e-05,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0004721290897578,290.9527587890625,294.1499938964844,254.8500061035156,254.01715087890625,259.0477905273437,254.77999877929688,289.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693023912873741e-09,0.0010070821736007,-0.0165867451578378,0.0,0.0,0.0,-0.0081308335065841,60.0,-23.94294548034668,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,9.4517003162764e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,9.95308073470369e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,7.351326348725706e-05,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,9.9531069281511e-05,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0004721290897578,290.9527587890625,294.1499938964844,254.8500061035156,254.01715087890625,259.0477905273437,254.77999877929688,289.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693023912873741e-09,0.0010070821736007,-0.0165867451578378,0.0,0.0,0.0,-0.0081308335065841,60.0,-23.94294548034668,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,9.462849266128616e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,9.964821947505698e-05,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,7.35999783501029e-05,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,9.964847413357349e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,0.0004726860497612,290.9450378417969,294.1499938964844,254.8680877685547,254.03155517578125,258.9909362792969,254.7995147705078,289.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.94346809387207,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,9.462849266128616e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,9.964821947505698e-05,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,7.35999783501029e-05,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,9.964847413357349e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,0.0004726860497612,290.9450378417969,294.1499938964844,254.8680877685547,254.03155517578125,258.9909362792969,254.7995147705078,289.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.94346809387207,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,9.476888953940944e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416381835937,0.0,0.0,9.979606693377718e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,7.370917592197657e-05,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104553222656,0.0,0.0,9.979632159229368e-05,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,0.0004733873938675,290.93719482421875,294.1499938964844,254.8862762451172,254.0458526611328,258.9354553222656,254.8191375732422,289.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067933677364636e-09,0.0010097649646922,-0.0174086149781942,0.0,0.0,0.0,-0.0082863811403512,60.0,-23.950782775878903,-0.0,-6.95194870559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,9.476888953940944e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416381835937,0.0,0.0,9.979606693377718e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,7.370917592197657e-05,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104553222656,0.0,0.0,9.979632159229368e-05,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,0.0004733873938675,290.93719482421875,294.1499938964844,254.8862762451172,254.0458526611328,258.9354553222656,254.8191375732422,289.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067933677364636e-09,0.0010097649646922,-0.0174086149781942,0.0,0.0,0.0,-0.0082863811403512,60.0,-23.950782775878903,-0.0,-6.95194870559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,9.48504457483068e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337951660156,0.0,0.0,9.98819450614974e-05,290.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,7.37726004444994e-05,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,9.988219972001389e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.0004737947601824,290.9332275390625,294.1499938964844,254.8953857421875,254.052963256836,258.9081726074219,254.8290100097656,289.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106407571583,7.108385435827813e-09,0.0010106336558237,-0.0176747143268585,0.0,0.0,0.0,-0.0083367452025413,60.0,-23.95709609985352,-0.0,-6.963917087432493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,9.493758261669429e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,9.997370216296986e-05,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,7.384037598967552e-05,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001708984375,0.0,0.0,9.997395682148635e-05,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7946472167969,0.0,0.0,0.0004742300661746,290.9292297363281,294.1499938964844,254.904525756836,254.06005859375,258.88116455078125,254.83892822265625,289.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115690529346,7.216936825926723e-09,0.0010115618351846,-0.0179590359330177,0.0,0.0,0.0,-0.0083905588835477,60.0,-23.964738845825195,-0.0,-6.97671609373174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,9.513347322354092e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,0.0001001799901132,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384094238281,0.0,0.0,7.399273454211652e-05,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,0.0001001802374958,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781066894531,0.0,0.0,0.000475208624266,290.921142578125,294.1499938964844,254.9228363037109,254.0741577148437,258.8280334472656,254.85891723632807,289.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974060791159e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.98556900024414,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,9.513347322354092e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,0.0001001799901132,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384094238281,0.0,0.0,7.399273454211652e-05,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,0.0001001802374958,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781066894531,0.0,0.0,0.000475208624266,290.921142578125,294.1499938964844,254.9228363037109,254.0741577148437,258.8280334472656,254.85891723632807,289.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974060791159e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.98556900024414,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,9.53560447669588e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.694580078125,0.0,0.0,0.0001004143705358,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,7.416584412567317e-05,290.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.0001004146179184,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,0.0004763204196933,290.9129638671875,294.1499938964844,254.941162109375,254.088134765625,258.77606201171875,254.879135131836,289.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.013158798217773,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
